time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620666503906,0.0,0.0,0.0001017213071463,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0001071172446245,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163757324219,0.0,0.0,7.911658758530393e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286682128906,0.0,0.0,0.0001071174847311,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.151611328125,0.0,0.0,0.0005081180715933,291.06842041015625,294.1499938964844,273.3999938964844,271.3076171875,275.7998962402344,273.429931640625,290.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.680730819702148,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515686035156,0.0,0.0,0.0001018919210764,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0001072969098458,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.306884765625,0.0,0.0,7.924928650027141e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2197570800781,0.0,0.0,0.0001072971499525,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432189941406,0.0,0.0,0.0005089703481644,291.0668640136719,294.1499938964844,273.3900146484375,271.30712890625,275.7767333984375,273.41949462890625,290.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859135925769,60.0,-12.705805778503418,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0001022414144244,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0001076649350579,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879333496094,0.0,0.0,7.952110900077969e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2019958496094,0.0,0.0,0.0001076651824405,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264953613281,0.0,0.0,0.0005107161123305,291.0637512207031,294.1499938964844,273.3699951171875,271.30596923828125,275.7306213378906,273.3986511230469,290.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75700855255127,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0001022414144244,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0001076649350579,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879333496094,0.0,0.0,7.952110900077969e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2019958496094,0.0,0.0,0.0001076651824405,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264953613281,0.0,0.0,0.0005107161123305,291.0637512207031,294.1499938964844,273.3699951171875,271.30596923828125,275.7306213378906,273.3986511230469,290.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75700855255127,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,0.000102601457911,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0001080440924852,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691345214844,0.0,0.0,7.980114605743438e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1843566894531,0.0,0.0,0.0001080443325918,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10986328125,0.0,0.0,0.0005125146126374,291.0605773925781,294.1499938964844,273.3500061035156,271.3045349121094,275.6848449707031,273.3778381347656,290.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.8096923828125,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,0.000102601457911,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0001080440924852,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691345214844,0.0,0.0,7.980114605743438e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1843566894531,0.0,0.0,0.0001080443325918,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10986328125,0.0,0.0,0.0005125146126374,291.0605773925781,294.1499938964844,273.3500061035156,271.3045349121094,275.6848449707031,273.3778381347656,290.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.8096923828125,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892822265625,0.0,0.0,0.0001029698687489,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0001084320392692,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503967285156,0.0,0.0,8.008768782019615e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667785644531,0.0,0.0,0.0001084322793758,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932922363281,0.0,0.0,0.0005143549060449,291.05731201171875,294.1499938964844,273.3299865722656,271.302734375,275.639404296875,273.3570251464844,290.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971489828079,1.722449560759287e-08,0.0010971317533403,-0.0441439636051654,0.0,0.0,0.0,-0.0133517142385244,60.0,-12.86363410949707,-0.0,-8.207136659166282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892822265625,0.0,0.0,0.0001029698687489,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0001084320392692,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503967285156,0.0,0.0,8.008768782019615e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667785644531,0.0,0.0,0.0001084322793758,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932922363281,0.0,0.0,0.0005143549060449,291.05731201171875,294.1499938964844,273.3299865722656,271.302734375,275.639404296875,273.3570251464844,290.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971489828079,1.722449560759287e-08,0.0010971317533403,-0.0441439636051654,0.0,0.0,0.0,-0.0133517142385244,60.0,-12.86363410949707,-0.0,-8.207136659166282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3687744140625,0.0,0.0,0.0001033442022162,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001088262361008,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317810058594,0.0,0.0,8.03788352641277e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492919921875,0.0,0.0,0.0001088264689315,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07684326171875,0.0,0.0,0.000516224768944,291.05401611328125,294.1499938964844,273.3099975585937,271.3005676269531,275.59429931640625,273.33624267578125,290.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011372553184,1.769089763570264e-08,0.0011011195601895,-0.0453625507652759,0.0,0.0,0.0,-0.0135829290375113,60.0,-12.918500900268556,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3687744140625,0.0,0.0,0.0001033442022162,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001088262361008,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317810058594,0.0,0.0,8.03788352641277e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492919921875,0.0,0.0,0.0001088264689315,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07684326171875,0.0,0.0,0.000516224768944,291.05401611328125,294.1499938964844,273.3099975585937,271.3005676269531,275.59429931640625,273.33624267578125,290.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011372553184,1.769089763570264e-08,0.0011011195601895,-0.0453625507652759,0.0,0.0,0.0,-0.0135829290375113,60.0,-12.918500900268556,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.35858154296875,0.0,0.0,0.0001035327950376,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001090248333639,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225036621094,0.0,0.0,8.052551856962964e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405944824219,0.0,0.0,0.0001090250661945,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0686340332031,0.0,0.0,0.0005171668599359,291.05230712890625,294.1499938964844,273.29998779296875,271.2993469238281,275.5718994140625,273.32586669921875,290.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925879447489024e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994179338216,60.0,-12.946211814880373,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,0.0001037218098645,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0001092238744604,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132873535156,0.0,0.0,8.067252929322422e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1319274902344,0.0,0.0,0.000109224114567,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604248046875,0.0,0.0,0.0005181110464036,291.0506286621094,294.1499938964844,273.2900085449219,271.2980041503906,275.549560546875,273.31549072265625,290.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.974032402038574,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.328125,0.0,0.0,0.000104099533928,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001096216365112,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1948547363281,0.0,0.0,8.096631790976971e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146240234375,0.0,0.0,0.0001096218693419,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04412841796875,0.0,0.0,0.0005199978477321,291.0471496582031,294.1499938964844,273.2699890136719,271.2949523925781,275.5050964355469,273.2947998046875,290.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.029820442199709,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.328125,0.0,0.0,0.000104099533928,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001096216365112,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1948547363281,0.0,0.0,8.096631790976971e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1146240234375,0.0,0.0,0.0001096218693419,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04412841796875,0.0,0.0,0.0005199978477321,291.0471496582031,294.1499938964844,273.2699890136719,271.2949523925781,275.5050964355469,273.2947998046875,290.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.029820442199709,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,0.0001044738164637,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,0.0001100157824112,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0001100160079658,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02789306640625,0.0,0.0,0.0005218674778006,291.0436096191406,294.1499938964844,273.25,271.2914123535156,275.4609680175781,273.27410888671875,290.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08547306060791,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,0.0001044738164637,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,0.0001100157824112,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0001100160079658,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02789306640625,0.0,0.0,0.0005218674778006,291.0436096191406,294.1499938964844,273.25,271.2914123535156,275.4609680175781,273.27410888671875,290.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08547306060791,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879333496094,0.0,0.0,0.0001048406993504,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.0001104021284845,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583251953125,0.0,0.0,8.154277747962624e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802917480469,0.0,0.0,0.0001104023540392,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,0.0005237001460045,291.0400085449219,294.1499938964844,273.2300109863281,271.287353515625,275.4171447753906,273.25347900390625,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140512466430664,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879333496094,0.0,0.0,0.0001048406993504,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.0001104021284845,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583251953125,0.0,0.0,8.154277747962624e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802917480469,0.0,0.0,0.0001104023540392,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,0.0005237001460045,291.0400085449219,294.1499938964844,273.2300109863281,271.287353515625,275.4171447753906,273.25347900390625,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140512466430664,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680053710937,0.0,0.0,0.0001051958533935,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0001107761199818,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,8.181900921044871e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632629394531,0.0,0.0,0.0001107763455365,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99566650390625,0.0,0.0,0.0005254741990938,291.0363464355469,294.1499938964844,273.2099914550781,271.2826843261719,275.3736572265625,273.2328796386719,290.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.194417953491213,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680053710937,0.0,0.0,0.0001051958533935,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0001107761199818,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,8.181900921044871e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632629394531,0.0,0.0,0.0001107763455365,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99566650390625,0.0,0.0,0.0005254741990938,291.0363464355469,294.1499938964844,273.2099914550781,271.2826843261719,275.3736572265625,273.2328796386719,290.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.194417953491213,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580871582031,0.0,0.0,0.0001053674859576,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0001109568620449,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311950683594,0.0,0.0,8.195250120479614e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547790527344,0.0,0.0,0.0001109570803237,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,0.0005263315979391,291.03448486328125,294.1499938964844,273.20001220703125,271.2801513671875,275.35205078125,273.2226257324219,290.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211849971474294e-08,0.0011226737406104,-0.0519455410540103,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.220744132995604,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24822998046875,0.0,0.0,0.0001055345928762,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0001111328310798,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1221923828125,0.0,0.0,8.20824716356583e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,0.0001111330493586,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796447753906,0.0,0.0,0.0005271662957966,291.0326232910156,294.1499938964844,273.19000244140625,271.2774353027344,275.3305053710937,273.2123413085937,290.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.24659824371338,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2285461425781,0.0,0.0,0.0001058519410435,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.000111467023089,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1042785644531,0.0,0.0,8.232930122176185e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02947998046875,0.0,0.0,0.0001114672413677,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,0.0005287515232339,291.02880859375,294.1499938964844,273.1700134277344,271.2715148925781,275.28765869140625,273.1918640136719,290.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.296507835388184,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2285461425781,0.0,0.0,0.0001058519410435,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.000111467023089,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1042785644531,0.0,0.0,8.232930122176185e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02947998046875,0.0,0.0,0.0001114672413677,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,0.0005287515232339,291.02880859375,294.1499938964844,273.1700134277344,271.2715148925781,275.28765869140625,273.1918640136719,290.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.296507835388184,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.208984375,0.0,0.0,0.0001061427101376,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0001117732099373,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,8.25554525363259e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,0.0001117734282161,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479064941406,0.0,0.0,0.0005302039789967,291.02490234375,294.1499938964844,273.1499938964844,271.2649230957031,275.24517822265625,273.1714172363281,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177756437396056e-08,0.0011309323599562,-0.0544661171734333,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.34344482421875,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.208984375,0.0,0.0,0.0001061427101376,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0001117732099373,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,8.25554525363259e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,0.0001117734282161,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479064941406,0.0,0.0,0.0005302039789967,291.02490234375,294.1499938964844,273.1499938964844,271.2649230957031,275.24517822265625,273.1714172363281,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177756437396056e-08,0.0011309323599562,-0.0544661171734333,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.34344482421875,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,0.0001063990639522,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0001120431697927,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687866210937,0.0,0.0,8.275484287878498e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960632324219,0.0,0.0,0.0001120433880714,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9321594238281,0.0,0.0,0.0005314845475368,291.0209655761719,294.1499938964844,273.1300048828125,271.2578125,275.2030029296875,273.1510314941406,290.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386625289916992,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,0.0001063990639522,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0001120431697927,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687866210937,0.0,0.0,8.275484287878498e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960632324219,0.0,0.0,0.0001120433880714,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9321594238281,0.0,0.0,0.0005314845475368,291.0209655761719,294.1499938964844,273.1300048828125,271.2578125,275.2030029296875,273.1510314941406,290.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386625289916992,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702880859375,0.0,0.0,0.0001066156182787,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001122712128562,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,8.29232667456381e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,0.000112271423859,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91650390625,0.0,0.0,0.0005325662787072,291.0169677734375,294.1499938964844,273.1099853515625,271.2504272460937,275.16119384765625,273.1307067871094,290.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425150871276855,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702880859375,0.0,0.0,0.0001066156182787,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001122712128562,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,8.29232667456381e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,0.000112271423859,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91650390625,0.0,0.0,0.0005325662787072,291.0169677734375,294.1499938964844,273.1099853515625,271.2504272460937,275.16119384765625,273.1307067871094,290.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425150871276855,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16070556640625,0.0,0.0,0.0001067084594978,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0001123689798987,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,8.299548062495887e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97125244140625,0.0,0.0,0.0001123691836255,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90869140625,0.0,0.0,0.0005330300191417,291.0149230957031,294.1499938964844,273.1000061035156,271.2466125488281,275.14044189453125,273.1205749511719,290.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882652134763706e-08,0.0011369592975825,-0.056304931640625,0.0,0.0,0.0,-0.0156609434634447,60.0,-13.442471504211426,-0.0,-8.813868390689097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1511535644531,0.0,0.0,0.0001067911216523,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001124560294556,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337219238281,0.0,0.0,8.30597709864378e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630432128906,0.0,0.0,0.0001124562331824,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.90093994140625,0.0,0.0,0.0005334430024959,291.01287841796875,294.1499938964844,273.0899963378906,271.2427673339844,275.1197509765625,273.1104431152344,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.45856761932373,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,0.0001069248464773,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0001125968483393,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163879394531,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467163085937,0.0,0.0,0.0001125970520661,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854675292969,0.0,0.0,0.0005341109354048,291.0087280273437,294.1499938964844,273.07000732421875,271.23486328125,275.07867431640625,273.0902099609375,290.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486889839172363,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,0.0001069248464773,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0001125968483393,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163879394531,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467163085937,0.0,0.0,0.0001125970520661,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854675292969,0.0,0.0,0.0005341109354048,291.0087280273437,294.1499938964844,273.07000732421875,271.23486328125,275.07867431640625,273.0902099609375,290.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486889839172363,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,0.000107016559923,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001126934366766,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,8.3235114288982e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93048095703125,0.0,0.0,0.0001126936404034,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701171875,0.0,0.0,0.0005345691461116,291.0045166015625,294.1499938964844,273.04998779296875,271.22674560546875,275.0379943847656,273.070068359375,290.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50987720489502,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,0.000107016559923,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001126934366766,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,8.3235114288982e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93048095703125,0.0,0.0,0.0001126936404034,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701171875,0.0,0.0,0.0005345691461116,291.0045166015625,294.1499938964844,273.04998779296875,271.22674560546875,275.0379943847656,273.070068359375,290.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50987720489502,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946044921875,0.0,0.0,0.0001070660946425,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0001127455907408,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98211669921875,0.0,0.0,8.32736404845491e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91436767578125,0.0,0.0,0.0001127457944676,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,0.0005348165286704,291.0002746582031,294.1499938964844,273.0299987792969,271.2184143066406,274.9977111816406,273.0499572753906,290.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140791340731,2.2328192628151555e-08,0.0011407689889892,-0.0574668943881988,0.0,0.0,0.0,-0.0158818159252405,60.0,-13.527373313903809,-0.0,-8.873032442124895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946044921875,0.0,0.0,0.0001070660946425,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0001127455907408,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98211669921875,0.0,0.0,8.32736404845491e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91436767578125,0.0,0.0,0.0001127457944676,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,0.0005348165286704,291.0002746582031,294.1499938964844,273.0299987792969,271.2184143066406,274.9977111816406,273.0499572753906,290.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140791340731,2.2328192628151555e-08,0.0011407689889892,-0.0574668943881988,0.0,0.0,0.0,-0.0158818159252405,60.0,-13.527373313903809,-0.0,-8.873032442124895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760803222656,0.0,0.0,0.0001070760044967,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0001127560317399,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651794433594,0.0,0.0,8.328134572366253e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984069824219,0.0,0.0,0.0001127562354668,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397216796875,0.0,0.0,0.0005348660633899,290.9959411621094,294.1499938964844,273.010009765625,271.2098999023437,274.9577941894531,273.0299072265625,290.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340515215546475e-08,0.0011408744612708,-0.0574990287423133,0.0,0.0,0.0,-0.0158879254013299,60.0,-13.540017127990724,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
