time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74127197265625,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001085613839677,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.657470703125,0.0,0.0,8.018316293600947e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070251464844,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627136230469,0.0,0.0,0.0005149684729985,290.9000549316406,294.1499938964844,272.6099853515625,271.0268859863281,274.2448425292969,272.6355285644531,290.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410460233688,0.0,0.0,0.0,-0.0134270591661334,60.0,-13.200096130371094,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74127197265625,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001085613839677,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.657470703125,0.0,0.0,8.018316293600947e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070251464844,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627136230469,0.0,0.0,0.0005149684729985,290.9000549316406,294.1499938964844,272.6099853515625,271.0268859863281,274.2448425292969,272.6355285644531,290.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410460233688,0.0,0.0,0.0,-0.0134270591661334,60.0,-13.200096130371094,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,0.0001030914645525,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0001085601616068,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,8.018226071726531e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003723144531,0.0,0.0,0.000108560307126,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563659667969,0.0,0.0,0.0005149626522324,290.8974609375,294.1499938964844,272.6000061035156,271.0226135253906,274.22882080078125,272.6255798339844,290.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098437118344,1.7375011651665773e-08,0.001098419772461,-0.0445372425019741,0.0,0.0,0.0,-0.0134263364598155,60.0,-13.201519966125488,-0.0,-8.226403735989153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72613525390625,0.0,0.0,0.0001031084902933,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,0.0001085780895664,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434936523437,0.0,0.0,8.019550296012312e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937194824219,0.0,0.0,0.0001085782350855,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,0.0005150477518327,290.8948669433594,294.1499938964844,272.5899963378906,271.0184326171875,274.2128601074219,272.6156311035156,290.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986182605847,1.7396214246900854e-08,0.0010986009147018,-0.0445926450192928,0.0,0.0,0.0,-0.0134368473663926,60.0,-13.205052375793455,-0.0,-8.229119430325228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110900878906,0.0,0.0,0.0001032058571581,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.0001086806223611,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62957763671875,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805053710937,0.0,0.0,0.0001086807606043,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,0.0005155340768396,290.8895874023437,294.1499938964844,272.57000732421875,271.0101318359375,274.1811218261719,272.5956420898437,290.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.7517514550036143e-08,0.0010996378259733,-0.0449095666408538,0.0,0.0,0.0,-0.0134969791397452,60.0,-13.219684600830078,-0.0,-8.244666105383659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110900878906,0.0,0.0,0.0001032058571581,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.0001086806223611,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62957763671875,0.0,0.0,8.027122385101393e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805053710937,0.0,0.0,0.0001086807606043,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,0.0005155340768396,290.8895874023437,294.1499938964844,272.57000732421875,271.0101318359375,274.1811218261719,272.5956420898437,290.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996552882716,1.7517514550036143e-08,0.0010996378259733,-0.0449095666408538,0.0,0.0,0.0,-0.0134969791397452,60.0,-13.219684600830078,-0.0,-8.244666105383659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961364746094,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0001088785284082,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6157531738281,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673217773437,0.0,0.0,0.0001088786666514,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0005164728499948,290.88427734375,294.1499938964844,272.54998779296875,271.0020751953125,274.1495666503906,272.5754699707031,290.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751665026821684e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.013613055460155,60.0,-13.245351791381836,-0.0,-8.27471708930716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961364746094,0.0,0.0,0.0001033937878673,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0001088785284082,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6157531738281,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673217773437,0.0,0.0,0.0001088786666514,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0005164728499948,290.88427734375,294.1499938964844,272.54998779296875,271.0020751953125,274.1495666503906,272.5754699707031,290.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751665026821684e-08,0.0011016394710168,-0.0455213002860546,0.0,0.0,0.0,-0.013613055460155,60.0,-13.245351791381836,-0.0,-8.27471708930716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812438964844,0.0,0.0,0.0001036864050547,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0001091866724891,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,8.064498979365453e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55419921875,0.0,0.0,0.0001091868034563,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51226806640625,0.0,0.0,0.0005179345607757,290.87890625,294.1499938964844,272.5296936035156,270.9938659667969,274.1181335449219,272.5550537109375,290.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047745356336,1.8116258715394903e-08,0.0011047563748434,-0.0464737266302108,0.0,0.0,0.0,-0.013793796300888,60.0,-13.283620834350586,-0.0,-8.32161788366648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812438964844,0.0,0.0,0.0001036864050547,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0001091866724891,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,8.064498979365453e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55419921875,0.0,0.0,0.0001091868034563,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51226806640625,0.0,0.0,0.0005179345607757,290.87890625,294.1499938964844,272.5296936035156,270.9938659667969,274.1181335449219,272.5550537109375,290.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047745356336,1.8116258715394903e-08,0.0011047563748434,-0.0464737266302108,0.0,0.0,0.0,-0.013793796300888,60.0,-13.283620834350586,-0.0,-8.32161788366648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664123535156,0.0,0.0,0.0001040882707457,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,0.0001096098494599,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58819580078125,0.0,0.0,8.095755038084462e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411071777344,0.0,0.0,0.0001096099877031,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997253417969,0.0,0.0,0.0005199419683776,290.8734741210937,294.1499938964844,272.5087890625,270.9852600097656,274.0868225097656,272.5341491699219,290.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090559419244,1.8616976404928213e-08,0.0011090373154729,-0.0477815493941307,0.0,0.0,0.0,-0.0140420198440551,60.0,-13.335436820983888,-0.0,-8.386245298197539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664123535156,0.0,0.0,0.0001040882707457,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,0.0001096098494599,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58819580078125,0.0,0.0,8.095755038084462e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411071777344,0.0,0.0,0.0001096099877031,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997253417969,0.0,0.0,0.0005199419683776,290.8734741210937,294.1499938964844,272.5087890625,270.9852600097656,274.0868225097656,272.5341491699219,290.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090559419244,1.8616976404928213e-08,0.0011090373154729,-0.0477815493941307,0.0,0.0,0.0,-0.0140420198440551,60.0,-13.335436820983888,-0.0,-8.386245298197539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65899658203125,0.0,0.0,0.0001043319352902,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.0001098664433811,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813293457031,0.0,0.0,8.114706724882126e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345764160156,0.0,0.0,0.0001098665816243,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,0.000521159148775,290.8707275390625,294.1499938964844,272.4981384277344,270.9808044433594,274.0711975097656,272.5234375,290.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116520036011,1.892058953956166e-08,0.001111633144319,-0.048574436455965,0.0,0.0,0.0,-0.0141925327479839,60.0,-13.367603302001951,-0.0,-8.425554653967995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.651611328125,0.0,0.0,0.0001045964090735,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,0.0001101449452107,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.574462890625,0.0,0.0,8.135276584653184e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,0.0001101450834539,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,0.0005224802298471,290.86798095703125,294.1499938964844,272.4873962402344,270.9762878417969,274.0555725097656,272.5126037597656,290.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144696036353,1.925012327319564e-08,0.0011144503951072,-0.0494349114596843,0.0,0.0,0.0,-0.014355894178152,60.0,-13.402432441711426,-0.0,-8.46832293177613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,0.0001052050065482,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001107858333853,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,8.182612509699538e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,0.0001107859643525,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747009277344,0.0,0.0,0.0005255202995613,290.8623962402344,294.1499938964844,272.4656066894531,270.967041015625,274.0243530273437,272.490478515625,290.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209538206458,2.000845533700613e-08,0.0011209337972104,-0.0514146536588668,0.0,0.0,0.0,-0.0147318271920084,60.0,-13.482784271240234,-0.0,-8.567154452521208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,0.0001052050065482,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0001107858333853,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,8.182612509699538e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,0.0001107859643525,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747009277344,0.0,0.0,0.0005255202995613,290.8623962402344,294.1499938964844,272.4656066894531,270.967041015625,274.0243530273437,272.490478515625,290.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209538206458,2.000845533700613e-08,0.0011209337972104,-0.0514146536588668,0.0,0.0,0.0,-0.0147318271920084,60.0,-13.482784271240234,-0.0,-8.567154452521208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220092773437,0.0,0.0,0.0001059070345945,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0001115250997827,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470275878906,0.0,0.0,8.237214206019416e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018615722656,0.0,0.0,0.0001115252307499,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621887207031,0.0,0.0,0.0005290270783007,290.8567199707031,294.1499938964844,272.4435119628906,270.95758056640625,273.9931030273437,272.46783447265625,290.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284333886578,2.0883208051714064e-08,0.0011284125503152,-0.0536975860595703,0.0,0.0,0.0,-0.0151654724031686,60.0,-13.575472831726074,-0.0,-8.681868735038736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220092773437,0.0,0.0,0.0001059070345945,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0001115250997827,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470275878906,0.0,0.0,8.237214206019416e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018615722656,0.0,0.0,0.0001115252307499,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621887207031,0.0,0.0,0.0005290270783007,290.8567199707031,294.1499938964844,272.4435119628906,270.95758056640625,273.9931030273437,272.46783447265625,290.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284333886578,2.0883208051714064e-08,0.0011284125503152,-0.0536975860595703,0.0,0.0,0.0,-0.0151654724031686,60.0,-13.575472831726074,-0.0,-8.681868735038736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072082519531,0.0,0.0,0.0001066958866431,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,0.0001123558031395,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53326416015625,0.0,0.0,8.298570173792541e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887390136719,0.0,0.0,0.0001123559341067,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496459960937,0.0,0.0,0.0005329675623215,290.8509826660156,294.1499938964844,272.42120361328125,270.947998046875,273.9618225097656,272.4447631835937,290.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.1866167543294068e-08,0.0011368163395673,-0.0562619380652904,0.0,0.0,0.0,-0.0156527608633041,60.0,-13.680719375610352,-0.0,-8.811683471776632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072082519531,0.0,0.0,0.0001066958866431,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,0.0001123558031395,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53326416015625,0.0,0.0,8.298570173792541e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887390136719,0.0,0.0,0.0001123559341067,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496459960937,0.0,0.0,0.0005329675623215,290.8509826660156,294.1499938964844,272.42120361328125,270.947998046875,273.9618225097656,272.4447631835937,290.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.1866167543294068e-08,0.0011368163395673,-0.0562619380652904,0.0,0.0,0.0,-0.0156527608633041,60.0,-13.680719375610352,-0.0,-8.811683471776632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924072265625,0.0,0.0,0.0001075625186786,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001132684119511,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,8.365974645130336e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756164550781,0.0,0.0,0.0001132685429183,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4370422363281,0.0,0.0,0.000537296582479,290.8451232910156,294.1499938964844,272.39874267578125,270.9383544921875,273.93048095703125,272.42138671875,290.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460717068985,2.2946053945815947e-08,0.0011460487730801,-0.0590778961777687,0.0,0.0,0.0,-0.0161880999803543,60.0,-13.796727180480955,-0.0,-8.955407082567035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924072265625,0.0,0.0,0.0001075625186786,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001132684119511,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,8.365974645130336e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756164550781,0.0,0.0,0.0001132685429183,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4370422363281,0.0,0.0,0.000537296582479,290.8451232910156,294.1499938964844,272.39874267578125,270.9383544921875,273.93048095703125,272.42138671875,290.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460717068985,2.2946053945815947e-08,0.0011460487730801,-0.0590778961777687,0.0,0.0,0.0,-0.0161880999803543,60.0,-13.796727180480955,-0.0,-8.955407082567035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849609375,0.0,0.0,0.0001080231377272,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,0.0001137534563895,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,8.401800005231053e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,0.0001137535873567,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43072509765625,0.0,0.0,0.0005395974148996,290.8421630859375,294.1499938964844,272.38751220703125,270.9335327148437,273.9147644042969,272.4096374511719,290.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509794276207,2.352001615690824e-08,0.0011509559117257,-0.0605740286409854,0.0,0.0,0.0,-0.0164726339280605,60.0,-13.858591079711914,-0.0,-9.032268621922412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775451660156,0.0,0.0,0.0001084971590898,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0001142526307376,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057067871094,0.0,0.0,8.438668737653643e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,0.0001142527617048,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244079589844,0.0,0.0,0.0005419653025455,290.8392028808594,294.1499938964844,272.3762512207031,270.9287109375,273.8990478515625,272.3978881835937,290.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560298735275,2.411069388585929e-08,0.0011560057755559,-0.0621133148670196,0.0,0.0,0.0,-0.0167654529213905,60.0,-13.92233943939209,-0.0,-9.111711563036806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626525878906,0.0,0.0,0.0001094879989977,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.0001152960321633,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918518066406,0.0,0.0,8.51573349791579e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,0.0001152961631305,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117431640625,0.0,0.0,0.0005469147581607,290.8331604003906,294.1499938964844,272.3537902832031,270.9191589355469,273.8675231933594,272.37432861328125,290.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.5345388010578066e-08,0.0011665615020319,-0.0653294846415519,0.0,0.0,0.0,-0.0173775348812341,60.0,-14.056279182434082,-0.0,-9.278892321162857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626525878906,0.0,0.0,0.0001094879989977,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.0001152960321633,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918518066406,0.0,0.0,8.51573349791579e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,0.0001152961631305,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117431640625,0.0,0.0,0.0005469147581607,290.8331604003906,294.1499938964844,272.3537902832031,270.9191589355469,273.8675231933594,272.37432861328125,290.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665868805721,2.5345388010578066e-08,0.0011665615020319,-0.0653294846415519,0.0,0.0,0.0,-0.0173775348812341,60.0,-14.056279182434082,-0.0,-9.278892321162857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,0.0001105236879084,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.0001163866618298,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,8.596287807449698e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,0.0001163867927971,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,0.0005520882550626,290.8270263671875,294.1499938964844,272.3314819335937,270.90972900390625,273.8359069824219,272.3508605957031,290.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598941410328e-08,0.0011775952298194,-0.068689152598381,0.0,0.0,0.0,-0.0180173311382532,60.0,-14.19687843322754,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,0.0001105236879084,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.0001163866618298,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,8.596287807449698e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,0.0001163867927971,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,0.0005520882550626,290.8270263671875,294.1499938964844,272.3314819335937,270.90972900390625,273.8359069824219,272.3508605957031,290.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598941410328e-08,0.0011775952298194,-0.068689152598381,0.0,0.0,0.0,-0.0180173311382532,60.0,-14.19687843322754,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,0.0001115918930736,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0001175115394289,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639892578125,0.0,0.0,8.679370512254536e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225769042969,0.0,0.0,0.0001175116631202,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861999511719,0.0,0.0,0.0005574241513386,290.8207702636719,294.1499938964844,272.30938720703125,270.9005432128906,273.8041687011719,272.32763671875,290.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.342595100402832,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,0.0001115918930736,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0001175115394289,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639892578125,0.0,0.0,8.679370512254536e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225769042969,0.0,0.0,0.0001175116631202,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861999511719,0.0,0.0,0.0005574241513386,290.8207702636719,294.1499938964844,272.30938720703125,270.9005432128906,273.8041687011719,272.32763671875,290.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.342595100402832,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,8.764096128288656e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37335205078125,0.0,0.0,0.0005628655781038,290.8143920898437,294.1499938964844,272.28759765625,270.89166259765625,273.7723693847656,272.3047180175781,290.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491843223571776,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,8.764096128288656e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37335205078125,0.0,0.0,0.0005628655781038,290.8143920898437,294.1499938964844,272.28759765625,270.89166259765625,273.7723693847656,272.3047180175781,290.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491843223571776,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,0.000113231006253,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0001192376075778,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429626464844,0.0,0.0,8.806856931187212e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024658203125,0.0,0.0,0.000119237731269,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669128417969,0.0,0.0,0.0005656118737533,290.8111877441406,294.1499938964844,272.27685546875,270.8873596191406,273.75640869140625,272.2933959960937,290.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.567364692687988,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5026550292969,0.0,0.0,0.0001137824583565,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,0.0001198183090309,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,8.849747246131301e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.395751953125,0.0,0.0,0.0001198184327222,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604431152344,0.0,0.0,0.0005683664930984,290.80792236328125,294.1499938964844,272.2662048339844,270.8831787109375,273.7404479980469,272.2822265625,290.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.643214225769045,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875183105469,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,0.0001209837137139,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34747314453125,0.0,0.0,0.0005738940089941,290.8013610839844,294.1499938964844,272.2453308105469,270.8751220703125,273.7084655761719,272.2602233886719,290.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795489311218262,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875183105469,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,0.0001209837137139,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34747314453125,0.0,0.0,0.0005738940089941,290.8013610839844,294.1499938964844,272.2453308105469,270.8751220703125,273.7084655761719,272.2602233886719,290.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795489311218262,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076232910156,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36865234375,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,0.0005794137250632,290.7946472167969,294.1499938964844,272.2250061035156,270.8675842285156,273.6764221191406,272.2388610839844,290.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947802543640137,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076232910156,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36865234375,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,0.0005794137250632,290.7946472167969,294.1499938964844,272.2250061035156,270.8675842285156,273.6764221191406,272.2388610839844,290.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947802543640137,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571228027344,0.0,0.0,0.0001170885661849,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213195800781,0.0,0.0,0.0005848811706528,290.787841796875,294.1499938964844,272.2053527832031,270.8606262207031,273.64434814453125,272.2182312011719,289.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.09892749786377,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
