time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196044921875,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0006491451640613,290.6311950683594,294.1499938964844,272.04998779296875,270.92987060546875,273.0531311035156,272.04998779296875,289.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.785783767700195,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001299536816077,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196044921875,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0006491451640613,290.6311950683594,294.1499938964844,272.04998779296875,270.92987060546875,273.0531311035156,272.04998779296875,289.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.785783767700195,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120361328125,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0006504649645648,290.62255859375,294.1499938964844,272.04998779296875,270.9400329589844,273.02862548828125,272.04998779296875,289.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.811140060424805,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120361328125,0.0,0.0,0.0001371256366837,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0006504649645648,290.62255859375,294.1499938964844,272.04998779296875,270.9400329589844,273.02862548828125,272.04998779296875,289.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.811140060424805,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0001303391618421,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0001372533442918,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0001013749133562,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0001372534316033,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.000651070731692,290.61822509765625,294.1499938964844,272.04998779296875,270.9450988769531,273.0166015625,272.04998779296875,289.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247427124844e-08,0.0013886986998841,-0.1324214041233062,0.0,0.0,0.0,-0.0302600841969251,60.0,-16.822465896606445,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001304511097259,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0001373712148051,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,0.000101461977465,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001373713166685,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0006516299326904,290.6138916015625,294.1499938964844,272.04998779296875,270.9501037597656,273.00469970703125,272.04998779296875,289.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899427140131,5.147200354826965e-08,0.0013898911420255,-0.1327777802944183,0.0,0.0,0.0,-0.0303292516618967,60.0,-16.832794189453125,-0.0,-1.3172065393973753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001306427438976,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001375730207655,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0001016110254568,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.000137573108077,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0006525871576741,290.60516357421875,294.1499938964844,272.04998779296875,270.9600524902344,272.9813232421875,272.04998779296875,289.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391984289512,5.171085959432276e-08,0.0013919326011091,-0.1333877295255661,0.0,0.0,0.0,-0.0304476581513881,60.0,-16.8499755859375,-0.0,-1.3210787130901738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001306427438976,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001375730207655,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0001016110254568,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.000137573108077,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0006525871576741,290.60516357421875,294.1499938964844,272.04998779296875,270.9600524902344,272.9813232421875,272.04998779296875,289.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391984289512,5.171085959432276e-08,0.0013919326011091,-0.1333877295255661,0.0,0.0,0.0,-0.0304476581513881,60.0,-16.8499755859375,-0.0,-1.3210787130901738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0001307810016442,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001377186272293,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001017185641103,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001377187145408,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0006532778497785,290.59637451171875,294.1499938964844,272.04998779296875,270.9698181152344,272.9584655761719,272.04998779296875,289.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934575254097,5.188319462945402e-08,0.0013934056041762,-0.133827731013298,0.0,0.0,0.0,-0.0305330883711576,60.0,-16.860950469970703,-0.0,-1.323876119840861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0001307810016442,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001377186272293,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0001017185641103,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001377187145408,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0006532778497785,290.59637451171875,294.1499938964844,272.04998779296875,270.9698181152344,272.9584655761719,272.04998779296875,289.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934575254097,5.188319462945402e-08,0.0013934056041762,-0.133827731013298,0.0,0.0,0.0,-0.0305330883711576,60.0,-16.860950469970703,-0.0,-1.323876119840861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001308623322984,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.0001378042652504,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001017818140098,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0001378043525619,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.000653684081044,290.5875244140625,294.1499938964844,272.04998779296875,270.9793701171875,272.9361572265625,272.04998779296875,289.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943238882347,5.198454289256915e-08,0.0013942718505859,-0.1340864449739456,0.0,0.0,0.0,-0.0305833294987678,60.0,-16.864450454711914,-0.0,-1.3255225894681646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001308623322984,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.0001378042652504,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001017818140098,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0001378043525619,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.000653684081044,290.5875244140625,294.1499938964844,272.04998779296875,270.9793701171875,272.9361572265625,272.04998779296875,289.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943238882347,5.198454289256915e-08,0.0013942718505859,-0.1340864449739456,0.0,0.0,0.0,-0.0305833294987678,60.0,-16.864450454711914,-0.0,-1.3255225894681646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0001308856153627,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0001017999238683,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0006538003799505,290.5786437988281,294.1499938964844,272.04998779296875,270.9887084960937,272.9144287109375,272.04998779296875,289.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353658890184e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977035313844,60.0,-16.860673904418945,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0001308856153627,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0001017999238683,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0006538003799505,290.5786437988281,294.1499938964844,272.04998779296875,270.9887084960937,272.9144287109375,272.04998779296875,289.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353658890184e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977035313844,60.0,-16.860673904418945,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0001308782520936,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,0.0001378210436087,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.0001017942049656,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,0.0001378211309202,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0006537636509165,290.5741882324219,294.1499938964844,272.04998779296875,270.9933166503906,272.9037475585937,272.04998779296875,289.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944935053586,5.2004352824042144e-08,0.0013944414677098,-0.1341370195150375,0.0,0.0,0.0,-0.0305931512266397,60.0,-16.856151580810547,-0.0,-1.3258446074360108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0001308588543906,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66534423828125,0.0,0.0,0.0001378006127197,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,0.0001017791146296,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0001378007000312,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.000653666735161,290.5697326660156,294.1499938964844,272.04998779296875,270.997802734375,272.89324951171875,272.04998779296875,289.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942867517471,5.1980155291175853e-08,0.0013942347140982,-0.134075254201889,0.0,0.0,0.0,-0.0305811557918787,60.0,-16.849912643432617,-0.0,-1.325451250977494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0001307970960624,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,0.0001377355802105,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001017310860333,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.000137735667522,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0006533582927659,290.5607604980469,294.1499938964844,272.04998779296875,271.0066223144531,272.8725280761719,272.04998779296875,289.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936285395175,5.190314311676048e-08,0.0013935766182839,-0.1338786482810974,0.0,0.0,0.0,-0.0305429790169,60.0,-16.83390998840332,-0.0,-1.3242001273283677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0001307970960624,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,0.0001377355802105,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001017310860333,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.000137735667522,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0006533582927659,290.5607604980469,294.1499938964844,272.04998779296875,271.0066223144531,272.8725280761719,272.04998779296875,289.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936285395175,5.190314311676048e-08,0.0013935766182839,-0.1338786482810974,0.0,0.0,0.0,-0.0305429790169,60.0,-16.83390998840332,-0.0,-1.3242001273283677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001307192578678,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,0.000137653609272,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.00010167054279,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0001376536965835,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.000652969465591,290.5517578125,294.1499938964844,272.04998779296875,271.0151062011719,272.85235595703125,272.04998779296875,289.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927989639341,5.1806079426341967e-08,0.0013927471591159,-0.1336308568716049,0.0,0.0,0.0,-0.0304948650300502,60.0,-16.814130783081055,-0.0,-1.3226240014319046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001307192578678,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,0.000137653609272,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.00010167054279,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0001376536965835,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.000652969465591,290.5517578125,294.1499938964844,272.04998779296875,271.0151062011719,272.85235595703125,272.04998779296875,289.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927989639341,5.1806079426341967e-08,0.0013927471591159,-0.1336308568716049,0.0,0.0,0.0,-0.0304948650300502,60.0,-16.814130783081055,-0.0,-1.3226240014319046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.000130621207063,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.0,0.0001375503488816,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0001015942762023,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001375504361931,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0006524796481244,290.5427551269531,294.1499938964844,272.04998779296875,271.0232849121094,272.83270263671875,272.04998779296875,289.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917540200054,5.1683816337799726e-08,0.0013917023316025,-0.1333186775445938,0.0,0.0,0.0,-0.0304342545568943,60.0,-16.792097091674805,-0.0,-1.3206400240051153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.000130621207063,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.0,0.0001375503488816,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.0001015942762023,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001375504361931,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0006524796481244,290.5427551269531,294.1499938964844,272.04998779296875,271.0232849121094,272.83270263671875,272.04998779296875,289.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917540200054,5.1683816337799726e-08,0.0013917023316025,-0.1333186775445938,0.0,0.0,0.0,-0.0304342545568943,60.0,-16.792097091674805,-0.0,-1.3206400240051153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0001304859906667,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.0001374079583911,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.000101489102235,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0001374080457026,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0006518042064271,290.53369140625,294.1499938964844,272.04998779296875,271.03106689453125,272.8135986328125,272.04998779296875,289.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903131475672,5.1515222310172255e-08,0.0013902616919949,-0.1328881531953811,0.0,0.0,0.0,-0.0303506813943386,60.0,-16.76605224609375,-0.0,-1.3179067082091933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0001304859906667,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.0001374079583911,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.000101489102235,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0001374080457026,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0006518042064271,290.53369140625,294.1499938964844,272.04998779296875,271.03106689453125,272.8135986328125,272.04998779296875,289.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903131475672,5.1515222310172255e-08,0.0013902616919949,-0.1328881531953811,0.0,0.0,0.0,-0.0303506813943386,60.0,-16.76605224609375,-0.0,-1.3179067082091933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.00013040714839,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,0.0001373249397147,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,0.0001014277804642,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0001373250124743,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,0.0006514103733934,290.5291442871094,294.1499938964844,272.04998779296875,271.0348205566406,272.80419921875,272.04998779296875,289.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894729781895,5.14169258281072e-08,0.0013894216390326,-0.1326370984315872,0.0,0.0,0.0,-0.0303019527345895,60.0,-16.751590728759766,-0.0,-1.316314381938355e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,0.0001303187309531,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252136230469,0.0,0.0,0.0001372318365611,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,0.0001013590153888,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,0.0001372319093206,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,0.0006509686936624,290.52459716796875,294.1499938964844,272.04998779296875,271.0384521484375,272.7949523925781,272.04998779296875,289.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885309454053,5.130669578079505e-08,0.0013884796062484,-0.1323555409908294,0.0,0.0,0.0,-0.0302473101764917,60.0,-16.735885620117188,-0.0,-1.31452978280322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001301228621741,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,0.0001370255777146,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0001012066786643,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0001370256650261,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0006499903392978,290.5155029296875,294.1499938964844,272.04998779296875,271.04541015625,272.7767639160156,272.04998779296875,289.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864438515156,5.1062510664223744e-08,0.0013863928616046,-0.1317317336797714,0.0,0.0,0.0,-0.0301262624561786,60.0,-16.701831817626953,-0.0,-1.310581012603507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001301228621741,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,0.0001370255777146,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0001012066786643,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0001370256650261,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0006499903392978,290.5155029296875,294.1499938964844,272.04998779296875,271.04541015625,272.7767639160156,272.04998779296875,289.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864438515156,5.1062510664223744e-08,0.0013863928616046,-0.1317317336797714,0.0,0.0,0.0,-0.0301262624561786,60.0,-16.701831817626953,-0.0,-1.310581012603507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,0.0001299030845984,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,0.0001367941440548,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0001010357300401,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,0.0001367942168144,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0006488924846053,290.5063781738281,294.1499938964844,272.04998779296875,271.05194091796875,272.759033203125,272.04998779296875,289.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841019244864,5.0788507621746255e-08,0.0013840511674061,-0.1310315728187561,0.0,0.0,0.0,-0.0299904346466064,60.0,-16.66449546813965,-0.0,-1.3061570314221174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,0.0001299030845984,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,0.0001367941440548,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0001010357300401,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,0.0001367942168144,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0006488924846053,290.5063781738281,294.1499938964844,272.04998779296875,271.05194091796875,272.759033203125,272.04998779296875,289.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841019244864,5.0788507621746255e-08,0.0013840511674061,-0.1310315728187561,0.0,0.0,0.0,-0.0299904346466064,60.0,-16.66449546813965,-0.0,-1.3061570314221174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,0.0001296660484513,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007385253906,0.0,0.0,0.000136544520501,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0001008513718261,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0001365446078125,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.000647708424367,290.4972229003906,294.1499938964844,272.04998779296875,271.0579528808594,272.74176025390625,272.04998779296875,289.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815761776641,5.0493000003370994e-08,0.0013815256534144,-0.1302762478590011,0.0,0.0,0.0,-0.0298439450562,60.0,-16.62434959411621,-0.0,-1.3013942634643172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,0.0001296660484513,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007385253906,0.0,0.0,0.000136544520501,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0001008513718261,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0001365446078125,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.000647708424367,290.4972229003906,294.1499938964844,272.04998779296875,271.0579528808594,272.74176025390625,272.04998779296875,289.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815761776641,5.0493000003370994e-08,0.0013815256534144,-0.1302762478590011,0.0,0.0,0.0,-0.0298439450562,60.0,-16.62434959411621,-0.0,-1.3013942634643172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0001294196554226,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001362850744044,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,0.0001006597376544,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.000136285147164,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,0.0006464776815846,290.4880676269531,294.1499938964844,272.04998779296875,271.0634765625,272.72491455078125,272.04998779296875,289.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789507793262,5.0185839484129247e-08,0.0013789006043225,-0.1294909119606018,0.0,0.0,0.0,-0.0296916775405406,60.0,-16.582429885864258,-0.0,-1.2964528650627474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0001294196554226,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001362850744044,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,0.0001006597376544,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.000136285147164,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,0.0006464776815846,290.4880676269531,294.1499938964844,272.04998779296875,271.0634765625,272.72491455078125,272.04998779296875,289.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789507793262,5.0185839484129247e-08,0.0013789006043225,-0.1294909119606018,0.0,0.0,0.0,-0.0296916775405406,60.0,-16.582429885864258,-0.0,-1.2964528650627474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,0.0001292949164053,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884094238281,0.0,0.0,0.0001361537142656,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001005627127597,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,0.0001361537870252,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,0.0006458545685745,290.4834899902344,294.1499938964844,272.04998779296875,271.0660400390625,272.7167053222656,272.04998779296875,289.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776215491816,5.0030322995553433e-08,0.0013775714905932,-0.129093199968338,0.0,0.0,0.0,-0.0296145863831043,60.0,-16.561079025268555,-0.0,-1.2939545968038146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0001291695371037,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,0.0001360216847388,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,0.0001004651930998,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,0.0001360217574983,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,0.0006452282541431,290.4788818359375,294.1499938964844,272.04998779296875,271.0684509277344,272.7085876464844,272.04998779296875,289.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762855669483,4.9874017804540927e-08,0.0013762356247752,-0.1286934316158294,0.0,0.0,0.0,-0.0295371040701866,60.0,-16.53962516784668,-0.0,-1.2914460967294872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,0.0001357583678327,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,0.0001002707140287,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0001357584405923,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.0006439792341552,290.4696960449219,294.1499938964844,272.04998779296875,271.0728454589844,272.6926574707031,272.04998779296875,289.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.49660301208496,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,0.0001357583678327,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,0.0001002707140287,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0001357584405923,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.0006439792341552,290.4696960449219,294.1499938964844,272.04998779296875,271.0728454589844,272.6926574707031,272.04998779296875,289.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.49660301208496,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0001286823971895,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677185058594,0.0,0.0,0.000135508715175,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,0.0001000863121589,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.0001355087733827,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,0.0006427949410863,290.4604797363281,294.1499938964844,272.04998779296875,271.07666015625,272.6771850585937,272.04998779296875,289.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710948405787,4.926674179728253e-08,0.0013710454804822,-0.1271396279335022,0.0,0.0,0.0,-0.0292360633611679,60.0,-16.45455551147461,-0.0,-1.281723029933346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
