time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0001286823971895,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677185058594,0.0,0.0,0.000135508715175,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,0.0001000863121589,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.0001355087733827,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,0.0006427949410863,290.4604797363281,294.1499938964844,272.04998779296875,271.07666015625,272.6771850585937,272.04998779296875,289.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710948405787,4.926674179728253e-08,0.0013710454804822,-0.1271396279335022,0.0,0.0,0.0,-0.0292360633611679,60.0,-16.45455551147461,-0.0,-1.281723029933346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0001284663158003,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594177246094,0.0,0.0,0.0001352811668766,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,9.991825208999217e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.0001352812396362,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.00064171559643,290.45123291015625,294.1499938964844,272.04998779296875,271.079833984375,272.6620788574219,272.04998779296875,289.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687922619283,4.899736794072852e-08,0.0013687432510778,-0.1264501214027404,0.0,0.0,0.0,-0.0291025284677743,60.0,-16.414386749267578,-0.0,-1.2774218305366958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0001284663158003,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594177246094,0.0,0.0,0.0001352811668766,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,9.991825208999217e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.0001352812396362,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.00064171559643,290.45123291015625,294.1499938964844,272.04998779296875,271.079833984375,272.6620788574219,272.04998779296875,289.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687922619283,4.899736794072852e-08,0.0013687432510778,-0.1264501214027404,0.0,0.0,0.0,-0.0291025284677743,60.0,-16.414386749267578,-0.0,-1.2774218305366958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,0.0001282900047954,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55108642578125,0.0,0.0,0.0001350954989902,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,9.978111484088004e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0001350955571979,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0006408348563127,290.4419860839844,294.1499938964844,272.04998779296875,271.0823669433594,272.6473693847656,272.04998779296875,289.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669132022187,4.877756154542112e-08,0.0013668644241988,-0.1258873492479324,0.0,0.0,0.0,-0.0289935637265443,60.0,-16.37827491760254,-0.0,-1.273917433763927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,0.0001282900047954,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55108642578125,0.0,0.0,0.0001350954989902,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,9.978111484088004e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0001350955571979,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0006408348563127,290.4419860839844,294.1499938964844,272.04998779296875,271.0823669433594,272.6473693847656,272.04998779296875,289.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669132022187,4.877756154542112e-08,0.0013668644241988,-0.1258873492479324,0.0,0.0,0.0,-0.0289935637265443,60.0,-16.37827491760254,-0.0,-1.273917433763927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.0001282201119465,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,0.000135021895403,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,9.972675616154449e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0001350219681626,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,0.0006404857849702,290.4373474121094,294.1499938964844,272.04998779296875,271.0833435058594,272.6401672363281,272.04998779296875,289.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.362295150756836,-0.0,-1.272529743800988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,0.000128162864712,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426940917969,0.0,0.0,0.0001349616068182,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.968222730094568e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.0001349616795778,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710876464844,0.0,0.0,0.0006401998107321,290.43267822265625,294.1499938964844,272.04998779296875,271.0841979980469,272.633056640625,272.04998779296875,289.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.8619057224641444e-08,0.0013655095826834,-0.1254814714193344,0.0,0.0,0.0,-0.0289149899035692,60.0,-16.347749710083008,-0.0,-1.27139344385796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8242492675781,0.0,0.0,0.0001280889991903,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343017578125,0.0,0.0,0.0001348838268313,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,9.962477633962408e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,0.000134883885039,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0006398307741619,290.42340087890625,294.1499938964844,272.04998779296875,271.0853271484375,272.6190490722656,272.04998779296875,289.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852695667523221e-08,0.0013647223822772,-0.1252456158399582,0.0,0.0,0.0,-0.0288693327456712,60.0,-16.32357406616211,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8242492675781,0.0,0.0,0.0001280889991903,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343017578125,0.0,0.0,0.0001348838268313,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,9.962477633962408e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,0.000134883885039,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0006398307741619,290.42340087890625,294.1499938964844,272.04998779296875,271.0853271484375,272.6190490722656,272.04998779296875,289.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852695667523221e-08,0.0013647223822772,-0.1252456158399582,0.0,0.0,0.0,-0.0288693327456712,60.0,-16.32357406616211,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0001280658616451,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,0.0001348594669252,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,9.96067828964442e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,0.0001348595251329,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.000639715231955,290.4140625,294.1499938964844,272.04998779296875,271.085693359375,272.6054077148437,272.04998779296875,289.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.849809798201934e-08,0.0013644755817949,-0.1251716911792755,0.0,0.0,0.0,-0.0288550239056348,60.0,-16.306180953979492,-0.0,-1.26946886780388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0001280658616451,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,0.0001348594669252,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,9.96067828964442e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,0.0001348595251329,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.000639715231955,290.4140625,294.1499938964844,272.04998779296875,271.085693359375,272.6054077148437,272.04998779296875,289.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.849809798201934e-08,0.0013644755817949,-0.1251716911792755,0.0,0.0,0.0,-0.0288550239056348,60.0,-16.306180953979492,-0.0,-1.26946886780388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,0.0001280178548768,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51739501953125,0.0,0.0,0.0001348089135717,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.956944995792584e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,0.0001348089863313,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344055175781,0.0,0.0,0.0006394754745997,290.4046936035156,294.1499938964844,272.04998779296875,271.085693359375,272.5921325683594,272.04998779296875,289.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640127144753,4.843824541467257e-08,0.0013639642857015,-0.1250184029340744,0.0,0.0,0.0,-0.0288253556936979,60.0,-16.29010009765625,-0.0,-1.268517166863603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,0.0001280178548768,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51739501953125,0.0,0.0,0.0001348089135717,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,9.956944995792584e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,0.0001348089863313,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344055175781,0.0,0.0,0.0006394754745997,290.4046936035156,294.1499938964844,272.04998779296875,271.085693359375,272.5921325683594,272.04998779296875,289.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640127144753,4.843824541467257e-08,0.0013639642857015,-0.1250184029340744,0.0,0.0,0.0,-0.0288253556936979,60.0,-16.29010009765625,-0.0,-1.268517166863603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.784423828125,0.0,0.0,0.0001278800627915,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.000134663816425,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,9.94622751022689e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.0001346638746326,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,0.0006387871690094,290.3952941894531,294.1499938964844,272.04998779296875,271.085693359375,272.5791320800781,272.04998779296875,289.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.82664646028752e-08,0.0013624964049085,-0.1245783790946006,0.0,0.0,0.0,-0.0287402030080556,60.0,-16.266691207885742,-0.0,-1.265787545889907e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.784423828125,0.0,0.0,0.0001278800627915,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.000134663816425,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,9.94622751022689e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.0001346638746326,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,0.0006387871690094,290.3952941894531,294.1499938964844,272.04998779296875,271.085693359375,272.5791320800781,272.04998779296875,289.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.82664646028752e-08,0.0013624964049085,-0.1245783790946006,0.0,0.0,0.0,-0.0287402030080556,60.0,-16.266691207885742,-0.0,-1.265787545889907e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,0.0001277782430406,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046081542969,0.0,0.0,0.0001345565979136,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489013671875,0.0,0.0,9.938308357959612e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,0.0001345566561212,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,0.0006382785504683,290.3905944824219,294.1499938964844,272.04998779296875,271.085693359375,272.5727844238281,272.04998779296875,289.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.813953324855903e-08,0.0013614117633551,-0.1242531910538673,0.0,0.0,0.0,-0.0286772809922695,60.0,-16.251264572143555,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,0.0001276562397833,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003356933594,0.0,0.0,0.000134428119054,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425537109375,0.0,0.0,9.928819054039197e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,0.0001344281772617,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101135253906,0.0,0.0,0.0006376691162586,290.3858947753906,294.1499938964844,272.04998779296875,271.085693359375,272.56646728515625,272.04998779296875,289.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.7987441575969576e-08,0.0013601119862869,-0.1238635033369064,0.0,0.0,0.0,-0.028601886704564,60.0,-16.233413696289062,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,0.0001273456291528,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,0.0001341010356554,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,9.90465996437706e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,0.0001341010938631,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,0.0006361175328493,290.37646484375,294.1499938964844,272.04998779296875,271.085693359375,272.5541381835937,272.04998779296875,289.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568506110459,4.760024552297183e-08,0.0013568029971793,-0.1228711754083633,0.0,0.0,0.0,-0.0284099448472261,60.0,-16.18950653076172,-0.0,-1.2552291650536065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,0.0001273456291528,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,0.0001341010356554,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,9.90465996437706e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,0.0001341010938631,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,0.0006361175328493,290.37646484375,294.1499938964844,272.04998779296875,271.085693359375,272.5541381835937,272.04998779296875,289.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568506110459,4.760024552297183e-08,0.0013568029971793,-0.1228711754083633,0.0,0.0,0.0,-0.0284099448472261,60.0,-16.18950653076172,-0.0,-1.2552291650536065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0001269643689738,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,0.0001336995483143,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,9.875006799120456e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.0001336996065219,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,0.0006342130945995,290.3670349121094,294.1499938964844,272.04998779296875,271.085693359375,272.5421142578125,272.04998779296875,289.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527884148061,4.712498835601765e-08,0.0013527412666007,-0.1216526851058006,0.0,0.0,0.0,-0.0281743500381708,60.0,-16.135019302368164,-0.0,-1.2477241284614138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.0001269643689738,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,0.0001336995483143,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,9.875006799120456e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.0001336996065219,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,0.0006342130945995,290.3670349121094,294.1499938964844,272.04998779296875,271.085693359375,272.5421142578125,272.04998779296875,289.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527884148061,4.712498835601765e-08,0.0013527412666007,-0.1216526851058006,0.0,0.0,0.0,-0.0281743500381708,60.0,-16.135019302368164,-0.0,-1.2477241284614138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001265094469999,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,9.839623817242682e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884765625,0.0,0.0,0.0001332205429207,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,0.0006319406675174,290.35760498046875,294.1499938964844,272.04998779296875,271.085693359375,272.5304260253906,272.04998779296875,289.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479413464665,4.655791485674855e-08,0.0013478947803378,-0.1201981082558631,0.0,0.0,0.0,-0.0278932377696037,60.0,-16.071504592895508,-0.0,-1.2387984327233428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001265094469999,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,9.839623817242682e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884765625,0.0,0.0,0.0001332205429207,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,0.0006319406675174,290.35760498046875,294.1499938964844,272.04998779296875,271.085693359375,272.5304260253906,272.04998779296875,289.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479413464665,4.655791485674855e-08,0.0013478947803378,-0.1201981082558631,0.0,0.0,0.0,-0.0278932377696037,60.0,-16.071504592895508,-0.0,-1.2387984327233428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,0.000125988968648,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925048828125,0.0,0.0,9.799141844268888e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,0.0006293407641351,290.34820556640625,294.1499938964844,272.04998779296875,271.085693359375,272.5190734863281,272.04998779296875,289.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423498021438,-0.1185330376029014,0.0,0.0,0.0,-0.0275716222822666,60.0,-15.999369621276855,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,0.000125988968648,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925048828125,0.0,0.0,9.799141844268888e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,0.0006293407641351,290.34820556640625,294.1499938964844,272.04998779296875,271.085693359375,272.5190734863281,272.04998779296875,289.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912894286704e-08,0.0013423498021438,-0.1185330376029014,0.0,0.0,0.0,-0.0275716222822666,60.0,-15.999369621276855,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.0001257082039956,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.0001323767501162,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,9.7773052402772e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0001323768083238,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,0.000627938308753,290.343505859375,294.1499938964844,272.04998779296875,271.085693359375,272.51348876953125,272.04998779296875,289.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555916177650945e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.960533142089844,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,0.0001254107628483,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45751953125,0.0,0.0,0.0001320635201409,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,9.754170605447145e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,0.0001320635783486,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,0.0006264525000005,290.3388061523437,294.1499938964844,272.04998779296875,271.085693359375,272.5080261230469,272.04998779296875,289.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822016239166,0.0,0.0,0.0,-0.0272143371403217,60.0,-15.919607162475586,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,0.0001247758918907,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,0.0001313949906034,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0001313950342591,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,0.0006232812302187,290.32940673828125,294.1499938964844,272.04998779296875,271.085693359375,272.49725341796875,272.04998779296875,289.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487221121788,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.83275318145752,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,0.0001247758918907,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,0.0001313949906034,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0001313950342591,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,0.0006232812302187,290.32940673828125,294.1499938964844,272.04998779296875,271.085693359375,272.49725341796875,272.04998779296875,289.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487221121788,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.83275318145752,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,0.0001240927813341,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,0.000130675631226,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,9.651661093812436e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64044189453125,0.0,0.0,0.0001306756894337,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.626953125,0.0,0.0,0.0006198689225129,290.3200378417969,294.1499938964844,272.04998779296875,271.085693359375,272.4867858886719,272.04998779296875,289.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354557958663463e-08,0.0013221488334238,-0.1124591678380966,0.0,0.0,0.0,-0.0263999551534652,60.0,-15.739133834838867,-0.0,-1.1919210152200321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,0.0001240927813341,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,0.000130675631226,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,9.651661093812436e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64044189453125,0.0,0.0,0.0001306756894337,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.626953125,0.0,0.0,0.0006198689225129,290.3200378417969,294.1499938964844,272.04998779296875,271.085693359375,272.4867858886719,272.04998779296875,289.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354557958663463e-08,0.0013221488334238,-0.1124591678380966,0.0,0.0,0.0,-0.0263999551534652,60.0,-15.739133834838867,-0.0,-1.1919210152200321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.431884765625,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,0.0001299160503549,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153869628906,0.0,0.0,0.0006162655190564,290.3106994628906,294.1499938964844,272.04998779296875,271.085693359375,272.4766540527344,272.04998779296875,289.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.639899253845217,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.431884765625,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,9.595554001862185e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,0.0001299160503549,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153869628906,0.0,0.0,0.0006162655190564,290.3106994628906,294.1499938964844,272.04998779296875,271.085693359375,272.4766540527344,272.04998779296875,289.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.639899253845217,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.656494140625,0.0,0.0,0.0001226332678925,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0001291387015953,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,9.53814378590323e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,0.0001291387452511,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,0.0006125784129835,290.3013916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4668273925781,272.04998779296875,289.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066413812339,4.17264018892638e-08,0.0013065997045487,-0.1077759936451911,0.0,0.0,0.0,-0.0254981406033039,60.0,-15.537373542785645,-0.0,-1.1640480579444556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.656494140625,0.0,0.0,0.0001226332678925,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0001291387015953,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,9.53814378590323e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,0.0001291387452511,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,0.0006125784129835,290.3013916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4668273925781,272.04998779296875,289.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066413812339,4.17264018892638e-08,0.0013065997045487,-0.1077759936451911,0.0,0.0,0.0,-0.0254981406033039,60.0,-15.537373542785645,-0.0,-1.1640480579444556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,0.0001222590944962,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,0.0001287446793867,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,9.50904141063802e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,0.0001287447375943,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,0.0006107093649916,290.2967224121094,294.1499938964844,272.04998779296875,271.085693359375,272.4620056152344,272.04998779296875,289.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.1260033611933984e-08,0.0013026134110987,-0.1065742895007133,0.0,0.0,0.0,-0.0252669490873813,60.0,-15.485466003417969,-0.0,-1.156955491410372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0001218777542817,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148864746094,0.0,0.0,0.000128343104734,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199645996094,0.0,0.0,9.479381697019562e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,0.0001283431629417,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,0.0006088044610805,290.2920837402344,294.1499938964844,272.04998779296875,271.085693359375,272.457275390625,272.04998779296875,289.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985914945602,4.0784726706988295e-08,0.0012985507491976,-0.1053490862250328,0.0,0.0,0.0,-0.0250313282012939,60.0,-15.432862281799316,-0.0,-1.1497492380385665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0001210976915899,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064025878906,0.0,0.0,0.0001275216636713,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,9.418709669262172e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,0.0001275217073271,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,0.000604907865636,290.2828369140625,294.1499938964844,272.04998779296875,271.085693359375,272.447998046875,272.04998779296875,289.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902800226584,3.981245910722464e-08,0.0012902402086183,-0.1028414517641067,0.0,0.0,0.0,-0.0245493482798337,60.0,-15.325958251953123,-0.0,-1.135078449010507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0001210976915899,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064025878906,0.0,0.0,0.0001275216636713,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,9.418709669262172e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,0.0001275217073271,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,0.000604907865636,290.2828369140625,294.1499938964844,272.04998779296875,271.085693359375,272.447998046875,272.04998779296875,289.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902800226584,3.981245910722464e-08,0.0012902402086183,-0.1028414517641067,0.0,0.0,0.0,-0.0245493482798337,60.0,-15.325958251953123,-0.0,-1.135078449010507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
