time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200561523437,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823669433594,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,0.0006008509080857,290.27362060546875,294.1499938964844,272.04998779296875,271.085693359375,272.43896484375,272.04998779296875,289.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21538257598877,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200561523437,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823669433594,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,0.0006008509080857,290.27362060546875,294.1499938964844,272.04998779296875,271.085693359375,272.43896484375,272.04998779296875,289.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21538257598877,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895263671875,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588073730469,0.0,0.0,0.0005966264870949,290.2644348144531,294.1499938964844,272.04998779296875,271.085693359375,272.43023681640625,272.04998779296875,289.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10097885131836,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895263671875,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588073730469,0.0,0.0,0.0005966264870949,290.2644348144531,294.1499938964844,272.04998779296875,271.085693359375,272.43023681640625,272.04998779296875,289.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10097885131836,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963134765625,0.0,0.0,0.0001185621440527,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,0.0001248516200575,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735168457031,0.0,0.0,9.22150065889582e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.559814453125,0.0,0.0,0.0001248516637133,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,0.0005922422860749,290.2552795410156,294.1499938964844,272.04998779296875,271.085693359375,272.4217529296875,272.04998779296875,289.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.665229897364952e-08,0.0012632276630029,-0.0946780815720558,0.0,0.0,0.0,-0.0229827687144279,60.0,-14.982494354248049,-0.0,-1.0880431489113108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963134765625,0.0,0.0,0.0001185621440527,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,0.0001248516200575,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735168457031,0.0,0.0,9.22150065889582e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.559814453125,0.0,0.0,0.0001248516637133,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,0.0005922422860749,290.2552795410156,294.1499938964844,272.04998779296875,271.085693359375,272.4217529296875,272.04998779296875,289.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.665229897364952e-08,0.0012632276630029,-0.0946780815720558,0.0,0.0,0.0,-0.0229827687144279,60.0,-14.982494354248049,-0.0,-1.0880431489113108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,0.0001181139014079,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.376953125,0.0,0.0,0.0001243795995833,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,9.1866371803917e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542297363281,0.0,0.0,0.000124379643239,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422668457031,0.0,0.0,0.0005900032119825,290.250732421875,294.1499938964844,272.04998779296875,271.085693359375,272.4176025390625,272.04998779296875,289.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.09323301166296,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.922151565551758,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845947265625,0.0,0.0,0.0001176515870611,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.372802734375,0.0,0.0,0.0001238927507074,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621643066406,0.0,0.0,9.150679397862405e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486755371094,0.0,0.0,0.0001238927943632,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,0.0005876938812434,290.2461853027344,294.1499938964844,272.04998779296875,271.085693359375,272.4135131835937,272.04998779296875,289.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.860525131225586,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,9.0752677351702e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376281738281,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,0.0005828506546095,290.2371520996094,294.1499938964844,272.04998779296875,271.085693359375,272.405517578125,272.04998779296875,289.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.732955932617188,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,9.0752677351702e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376281738281,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,0.0005828506546095,290.2371520996094,294.1499938964844,272.04998779296875,271.085693359375,272.405517578125,272.04998779296875,289.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.732955932617188,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.356201171875,0.0,0.0,0.0001217801109305,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.539794921875,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267028808594,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51519775390625,0.0,0.0,0.0005776723846793,290.2281494140625,294.1499938964844,272.04998779296875,271.085693359375,272.39776611328125,272.04998779296875,289.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.597299575805664,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.356201171875,0.0,0.0,0.0001217801109305,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.539794921875,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267028808594,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51519775390625,0.0,0.0,0.0005776723846793,290.2281494140625,294.1499938964844,272.04998779296875,271.085693359375,272.39776611328125,272.04998779296875,289.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.597299575805664,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,0.0001145577771239,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34796142578125,0.0,0.0,0.0001206348169944,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287780761719,0.0,0.0,8.910049655241892e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,0.0001206348606501,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,0.0005722396308556,290.2192077636719,294.1499938964844,272.04998779296875,271.085693359375,272.3902587890625,272.04998779296875,289.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205988168716,3.166176654190167e-08,0.0012205671519041,-0.0817495211958885,0.0,0.0,0.0,-0.0205088090151548,60.0,-14.4545316696167,-0.0,-1.0157878449490457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,0.0001145577771239,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34796142578125,0.0,0.0,0.0001206348169944,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287780761719,0.0,0.0,8.910049655241892e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158996582031,0.0,0.0,0.0001206348606501,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,0.0005722396308556,290.2192077636719,294.1499938964844,272.04998779296875,271.085693359375,272.3902587890625,272.04998779296875,289.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205988168716,3.166176654190167e-08,0.0012205671519041,-0.0817495211958885,0.0,0.0,0.0,-0.0205088090151548,60.0,-14.4545316696167,-0.0,-1.0157878449490457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,0.0001134468329837,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,0.0001194649448734,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,8.823642565403134e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,0.0001194649812532,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940185546875,0.0,0.0,0.0005666902288794,290.2103271484375,294.1499938964844,272.04998779296875,271.085693359375,272.38299560546875,272.04998779296875,289.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087618233636,3.027728823212783e-08,0.0012087315553799,-0.0781555101275444,0.0,0.0,0.0,-0.0198224801570177,60.0,-14.307639122009276,-0.0,-9.9618169713267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,0.0001134468329837,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,0.0001194649448734,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,8.823642565403134e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,0.0001194649812532,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940185546875,0.0,0.0,0.0005666902288794,290.2103271484375,294.1499938964844,272.04998779296875,271.085693359375,272.38299560546875,272.04998779296875,289.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087618233636,3.027728823212783e-08,0.0012087315553799,-0.0781555101275444,0.0,0.0,0.0,-0.0198224801570177,60.0,-14.307639122009276,-0.0,-9.9618169713267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334167480469,0.0,0.0,0.0001128937656176,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357238769531,0.0,0.0,0.0001188825408462,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,8.78062637639232e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,0.000118882577226,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,0.0005639275768771,290.2059020996094,294.1499938964844,272.04998779296875,271.085693359375,272.3794250488281,272.04998779296875,289.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202868996188,2.9588060002083694e-08,0.0012028393102809,-0.0763652101159095,0.0,0.0,0.0,-0.0194808058440685,60.0,-14.233558654785156,-0.0,-9.864924521707509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52789306640625,0.0,0.0,0.0001123489055316,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,0.0001183087733807,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,8.73824828886427e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,0.0001183088170364,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,0.0005612059030681,290.2015075683594,294.1499938964844,272.04998779296875,271.085693359375,272.3759460449219,272.04998779296875,289.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970634805038,2.8909061811077663e-08,0.001197034609504,-0.0746007710695266,0.0,0.0,0.0,-0.0191442035138607,60.0,-14.159930229187012,-0.0,-9.769931352821005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0001113124308176,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,0.0001172173215309,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964599609375,0.0,0.0,8.657633588882163e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0001172173579107,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,0.0005560285062529,290.1927490234375,294.1499938964844,272.04998779296875,271.085693359375,272.3690795898437,272.04998779296875,289.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860197409987,2.7617437226012963e-08,0.0011859921505674,-0.071242518723011,0.0,0.0,0.0,-0.018503900617361,60.0,-14.0166597366333,-0.0,-9.590497995759509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0001113124308176,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,0.0001172173215309,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964599609375,0.0,0.0,8.657633588882163e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0001172173579107,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,0.0005560285062529,290.1927490234375,294.1499938964844,272.04998779296875,271.085693359375,272.3690795898437,272.04998779296875,289.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860197409987,2.7617437226012963e-08,0.0011859921505674,-0.071242518723011,0.0,0.0,0.0,-0.018503900617361,60.0,-14.0166597366333,-0.0,-9.590497995759509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060729980469,0.0,0.0,0.0001103633985621,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,0.0001162179396487,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,8.583819726482034e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737548828125,0.0,0.0,0.0001162179760285,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46307373046875,0.0,0.0,0.0005512878997251,290.1840515136719,294.1499938964844,272.04998779296875,271.085693359375,272.3624572753906,272.04998779296875,289.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759076733142,2.6434795685759127e-08,0.0011758812470361,-0.068165548145771,0.0,0.0,0.0,-0.0179176218807697,60.0,-13.883461952209473,-0.0,-9.427660074834421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060729980469,0.0,0.0,0.0001103633985621,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,0.0001162179396487,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,8.583819726482034e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737548828125,0.0,0.0,0.0001162179760285,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46307373046875,0.0,0.0,0.0005512878997251,290.1840515136719,294.1499938964844,272.04998779296875,271.085693359375,272.3624572753906,272.04998779296875,289.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759076733142,2.6434795685759127e-08,0.0011758812470361,-0.068165548145771,0.0,0.0,0.0,-0.0179176218807697,60.0,-13.883461952209473,-0.0,-9.427660074834421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,0.0001095008992706,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075866699219,0.0,0.0,0.0001153096964117,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,8.516736852470785e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,0.0001153097327915,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529724121094,0.0,0.0,0.0005469795432873,290.1754150390625,294.1499938964844,272.04998779296875,271.085693359375,272.35601806640625,272.04998779296875,289.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667176149785,2.5360009203723173e-08,0.0011666922364383,-0.0653675496578216,0.0,0.0,0.0,-0.0173848122358322,60.0,-13.76066780090332,-0.0,-9.280880419737517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,0.0001095008992706,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075866699219,0.0,0.0,0.0001153096964117,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,8.516736852470785e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,0.0001153097327915,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529724121094,0.0,0.0,0.0005469795432873,290.1754150390625,294.1499938964844,272.04998779296875,271.085693359375,272.35601806640625,272.04998779296875,289.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667176149785,2.5360009203723173e-08,0.0011666922364383,-0.0653675496578216,0.0,0.0,0.0,-0.0173848122358322,60.0,-13.76066780090332,-0.0,-9.280880419737517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48468017578125,0.0,0.0,0.0001087414275389,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996520996094,0.0,0.0,0.0001145099304267,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,8.457666990580037e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,0.0001145099668065,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44293212890625,0.0,0.0,0.0005431858007796,290.16680908203125,294.1499938964844,272.04998779296875,271.085693359375,272.3497314453125,272.04998779296875,289.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586252367123,2.4413616017682216e-08,0.0011586007894948,-0.0629025474190712,0.0,0.0,0.0,-0.0169156491756439,60.0,-13.649782180786133,-0.0,-9.152586954996876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48468017578125,0.0,0.0,0.0001087414275389,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996520996094,0.0,0.0,0.0001145099304267,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,8.457666990580037e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,0.0001145099668065,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44293212890625,0.0,0.0,0.0005431858007796,290.16680908203125,294.1499938964844,272.04998779296875,271.085693359375,272.3497314453125,272.04998779296875,289.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586252367123,2.4413616017682216e-08,0.0011586007894948,-0.0629025474190712,0.0,0.0,0.0,-0.0169156491756439,60.0,-13.649782180786133,-0.0,-9.152586954996876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793701171875,0.0,0.0,0.00010840271716,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956848144531,0.0,0.0,0.0001141532484325,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599304199219,0.0,0.0,8.431322203250602e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,0.0001141532848123,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379272460937,0.0,0.0,0.0005414938786998,290.1625061035156,294.1499938964844,272.04998779296875,271.085693359375,272.3466796875,272.04998779296875,289.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550161289051,2.399154119814284e-08,0.0011549921473488,-0.0618028379976749,0.0,0.0,0.0,-0.0167064107954502,60.0,-13.599479675292969,-0.0,-9.095657560465042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,0.0001080923757399,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917175292969,0.0,0.0,0.0001138264487963,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548034667969,0.0,0.0,8.40718494146131e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44317626953125,0.0,0.0,0.0001138264851761,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,0.0005399436922743,290.1582336425781,294.1499938964844,272.04998779296875,271.085693359375,272.3436584472656,272.04998779296875,289.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517093516886,2.3604828314205413e-08,0.0011516857193782,-0.0607950687408447,0.0,0.0,0.0,-0.0165147017687559,60.0,-13.552535057067873,-0.0,-9.043653648177497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,0.0001075611216947,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,0.0001132670149672,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,8.365865505766124e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43310546875,0.0,0.0,0.000113267051347,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,0.0005372899468056,290.1496887207031,294.1499938964844,272.04998779296875,271.085693359375,272.33770751953125,272.04998779296875,289.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460485402494,2.29428369635798e-08,0.001146025606431,-0.0590695068240165,0.0,0.0,0.0,-0.0161865279078483,60.0,-13.469266891479492,-0.0,-8.954976493669164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,0.0001075611216947,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,0.0001132670149672,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,8.365865505766124e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43310546875,0.0,0.0,0.000113267051347,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,0.0005372899468056,290.1496887207031,294.1499938964844,272.04998779296875,271.085693359375,272.33770751953125,272.04998779296875,289.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460485402494,2.29428369635798e-08,0.001146025606431,-0.0590695068240165,0.0,0.0,0.0,-0.0161865279078483,60.0,-13.469266891479492,-0.0,-8.954976493669164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,0.0001071428923751,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,0.0001128266012528,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,0.0001128266303567,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,0.0005352008156478,290.1411437988281,294.1499938964844,272.04998779296875,271.085693359375,272.3319091796875,272.0500183105469,289.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242168406496604e-08,0.0011415695771574,-0.0577106922864913,0.0,0.0,0.0,-0.0159281697124242,60.0,-13.400702476501465,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,0.0001071428923751,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,0.0001128266012528,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,0.0001128266303567,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,0.0005352008156478,290.1411437988281,294.1499938964844,272.04998779296875,271.085693359375,272.3319091796875,272.0500183105469,289.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242168406496604e-08,0.0011415695771574,-0.0577106922864913,0.0,0.0,0.0,-0.0159281697124242,60.0,-13.400702476501465,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,0.0001067806078935,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131164550781,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0005333910812623,290.13262939453125,294.1499938964844,272.0510559082031,271.0867004394531,272.32623291015625,272.0503845214844,289.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.342689514160156,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427490234375,0.0,0.0,0.0001067806078935,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131164550781,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0005333910812623,290.13262939453125,294.1499938964844,272.0510559082031,271.0867004394531,272.32623291015625,272.0503845214844,289.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.342689514160156,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031677246094,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935241699219,0.0,0.0,0.0005314948502928,290.12408447265625,294.1499938964844,272.0541076660156,271.089599609375,272.3207397460937,272.0518493652344,289.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.28576374053955,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031677246094,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935241699219,0.0,0.0,0.0005314948502928,290.12408447265625,294.1499938964844,272.0541076660156,271.089599609375,272.3207397460937,272.0518493652344,289.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.28576374053955,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,0.000106204446638,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25616455078125,0.0,0.0,0.0001118383734137,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0005305130616761,290.1198425292969,294.1499938964844,272.0563659667969,271.0917663574219,272.3180847167969,272.0532531738281,289.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.256245613098145,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522277832031,0.0,0.0,0.0001116264320444,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,0.0001116264611482,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837585449219,0.0,0.0,0.0005295077571645,290.1156005859375,294.1499938964844,272.05908203125,271.0943603515625,272.31549072265625,272.0550537109375,289.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001525851716e-08,0.0011294276919215,-0.0540063083171844,0.0,0.0,0.0,-0.0152241457253694,60.0,-13.22592067718506,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118347167969,0.0,0.0,0.0001055858956533,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2443542480469,0.0,0.0,0.0001111870078602,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834228515625,0.0,0.0,0.0001111870369641,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.0005274232826195,290.1070861816406,294.1499938964844,272.0658874511719,271.100830078125,272.3104553222656,272.0598449707031,289.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156311218463e-08,0.0011249821400269,-0.0526494681835174,0.0,0.0,0.0,-0.0149663807824254,60.0,-13.162781715393066,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
