time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785280,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118347167969,0.0,0.0,0.0001055858956533,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2443542480469,0.0,0.0,0.0001111870078602,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834228515625,0.0,0.0,0.0001111870369641,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.0005274232826195,290.1070861816406,294.1499938964844,272.0658874511719,271.100830078125,272.3104553222656,272.0598449707031,289.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156311218463e-08,0.0011249821400269,-0.0526494681835174,0.0,0.0,0.0,-0.0149663807824254,60.0,-13.162781715393066,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036865234375,0.0,0.0,0.0001052382795023,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380676269531,0.0,0.0,0.0001108209471567,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,8.185199840227142e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755798339844,0.0,0.0,0.0001108209835365,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,0.0005256868898868,290.1003112792969,294.1499938964844,272.07257080078125,271.1072082519531,272.306640625,272.06494140625,289.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212988756597,2.0048412707751595e-08,0.0011212788522243,-0.0515189468860626,0.0,0.0,0.0,-0.0147516513243317,60.0,-13.109566688537598,-0.0,-8.572376941629045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,0.0001051493600243,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,0.0001107273128582,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841552734375,0.0,0.0,8.178283314919099e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,0.000110727341962,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,0.0005252427072264,290.0986022949219,294.1499938964844,272.07440185546875,271.10894775390625,272.3056945800781,272.0663452148437,289.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203514877706,1.9937612449894004e-08,0.0011203314643353,-0.0512297302484512,0.0,0.0,0.0,-0.0146967247128486,60.0,-13.095934867858888,-0.0,-8.55789679121699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914794921875,0.0,0.0,0.0001046926627168,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,0.0001102463866118,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742370605469,0.0,0.0,8.142762817442417e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,0.0001102464229916,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.354736328125,0.0,0.0,0.0005229614325799,290.09014892578125,294.1499938964844,272.08453369140625,271.1186218261719,272.30126953125,272.0745544433594,289.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.9368551207321616e-08,0.0011154661187902,-0.0497441217303276,0.0,0.0,0.0,-0.014414619654417,60.0,-13.025370597839355,-0.0,-8.48371897177458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914794921875,0.0,0.0,0.0001046926627168,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,0.0001102463866118,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742370605469,0.0,0.0,8.142762817442417e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,0.0001102464229916,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.354736328125,0.0,0.0,0.0005229614325799,290.09014892578125,294.1499938964844,272.08453369140625,271.1186218261719,272.30126953125,272.0745544433594,289.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.9368551207321616e-08,0.0011154661187902,-0.0497441217303276,0.0,0.0,0.0,-0.014414619654417,60.0,-13.025370597839355,-0.0,-8.48371897177458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,0.0001042172443703,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,0.0001097457570722,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,8.105785673251376e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.000109745786176,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,0.0005205866182222,290.0816955566406,294.1499938964844,272.09619140625,271.12969970703125,272.2971496582031,272.0841369628906,289.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.877616995216158e-08,0.0011104013537988,-0.0481972880661487,0.0,0.0,0.0,-0.0141209531575441,60.0,-12.951574325561523,-0.0,-8.406843932107223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,0.0001042172443703,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,0.0001097457570722,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,8.105785673251376e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.000109745786176,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,0.0005205866182222,290.0816955566406,294.1499938964844,272.09619140625,271.12969970703125,272.2971496582031,272.0841369628906,289.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.877616995216158e-08,0.0011104013537988,-0.0481972880661487,0.0,0.0,0.0,-0.0141209531575441,60.0,-12.951574325561523,-0.0,-8.406843932107223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763732910156,0.0,0.0,0.0001039725902955,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21685791015625,0.0,0.0,0.000109488122689,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594970703125,0.0,0.0,8.086756861303002e-05,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34930419921875,0.0,0.0,0.0001094881517929,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34039306640625,0.0,0.0,0.0005193644901737,290.0774841308594,294.1499938964844,272.1025695800781,271.1357727050781,272.29522705078125,272.0895080566406,289.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078133247792,1.8471320473167907e-08,0.0011077949311584,-0.0474011301994323,0.0,0.0,0.0,-0.0139698274433612,60.0,-12.91339874267578,-0.0,-8.367419468413574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,0.0001037236434058,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,0.0001092259699362,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545837402344,0.0,0.0,8.067394810495898e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,0.00010922599904,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356018066406,0.0,0.0,0.000518120941706,290.0732727050781,294.1499938964844,272.1092529296875,271.14215087890625,272.2933959960937,272.0951843261719,289.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161129489158163e-08,0.0011051427572965,-0.046590931713581,0.0,0.0,0.0,-0.0138160539790987,60.0,-12.87444305419922,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448486328125,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348693847656,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,0.0005155751132406,290.0648498535156,294.1499938964844,272.1236267089844,271.1558532714844,272.2899780273437,272.1073608398437,289.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794672012329102,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448486328125,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348693847656,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,0.0005155751132406,290.0648498535156,294.1499938964844,272.1236267089844,271.1558532714844,272.2899780273437,272.1073608398437,289.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794672012329102,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514709472656,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.0005129543715156,290.0564880371094,294.1499938964844,272.13922119140625,271.17071533203125,272.28692626953125,272.12078857421875,289.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.711996078491213,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514709472656,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.0005129543715156,290.0564880371094,294.1499938964844,272.13922119140625,271.17071533203125,272.28692626953125,272.12078857421875,289.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.711996078491213,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415832519531,0.0,0.0,0.0001021524803945,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,7.945192919578403e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072814941406,0.0,0.0,0.0005102726863697,290.0481262207031,294.1499938964844,272.1559143066406,271.1866149902344,272.2842712402344,272.1352844238281,289.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.62700080871582,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415832519531,0.0,0.0,0.0001021524803945,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,7.945192919578403e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072814941406,0.0,0.0,0.0005102726863697,290.0481262207031,294.1499938964844,272.1559143066406,271.1866149902344,272.2842712402344,272.1352844238281,289.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.62700080871582,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.331787109375,0.0,0.0,0.0001016068854369,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,0.000507547345478,290.039794921875,294.1499938964844,272.17364501953125,271.2034912109375,272.28204345703125,272.1507568359375,289.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.540173530578612,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.331787109375,0.0,0.0,0.0001016068854369,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,0.000507547345478,290.039794921875,294.1499938964844,272.17364501953125,271.2034912109375,272.28204345703125,272.1507568359375,289.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.540173530578612,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.0001013322471408,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,0.0001067077100742,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111267089844,0.0,0.0,7.881396595621482e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016357421875,0.0,0.0,0.000106707739178,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933044433594,0.0,0.0,0.000506175449118,290.03564453125,294.1499938964844,272.1828308105469,271.2122802734375,272.28106689453125,272.1588134765625,289.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.496237754821776,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,0.0001010572668747,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.000106418148789,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.306396484375,0.0,0.0,7.860010373406112e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29693603515625,0.0,0.0,0.0001064181778929,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886657714844,0.0,0.0,0.0005048018647357,290.031494140625,294.1499938964844,272.1922607421875,271.22125244140625,272.2802124023437,272.1670837402344,289.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.452092170715332,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123779296875,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969055175781,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794189453125,0.0,0.0,0.0005020629032514,290.0232238769531,294.1499938964844,272.211669921875,271.23974609375,272.2787780761719,272.18408203125,289.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363495826721191,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123779296875,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969055175781,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794189453125,0.0,0.0,0.0005020629032514,290.0232238769531,294.1499938964844,272.211669921875,271.23974609375,272.2787780761719,272.18408203125,289.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.363495826721191,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.302734375,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874755859375,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.0004993656184524,290.01495361328125,294.1499938964844,272.2318115234375,271.2589416503906,272.2777404785156,272.2017517089844,289.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27515697479248,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.302734375,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874755859375,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.0004993656184524,290.01495361328125,294.1499938964844,272.2318115234375,271.2589416503906,272.2777404785156,272.2017517089844,289.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27515697479248,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931823730469,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,0.0004967438871972,290.0067443847656,294.1499938964844,272.2525634765625,271.2786865234375,272.2771301269531,272.219970703125,288.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.188036918640137,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931823730469,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,0.0004967438871972,290.0067443847656,294.1499938964844,272.2525634765625,271.2786865234375,272.2771301269531,272.219970703125,288.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.188036918640137,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,9.893831156659871e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1433410644531,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.268798828125,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.0004942172672599,289.99853515625,294.1499938964844,272.2738037109375,271.2989501953125,272.2768859863281,272.2386169433594,288.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.102678298950195,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,9.893831156659871e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1433410644531,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.268798828125,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519836425781,0.0,0.0,0.0004942172672599,289.99853515625,294.1499938964844,272.2738037109375,271.2989501953125,272.2768859863281,272.2386169433594,288.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.102678298950195,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789306640625,0.0,0.0,9.869516361504792e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395263671875,0.0,0.0,0.0001039307389874,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26416015625,0.0,0.0,7.676290988456458e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,0.0001039307680912,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,0.0004930027062073,289.99444580078125,294.1499938964844,272.2845764160156,271.3092041015625,272.2769470214844,272.24810791015625,288.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.06110668182373,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742004394531,0.0,0.0,9.84572761808522e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,0.0001036802350427,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2595520019531,0.0,0.0,7.65778822824359e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,0.0001036802568705,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,0.0004918143968097,289.9903564453125,294.1499938964844,272.2954406738281,271.319580078125,272.277099609375,272.2576904296875,288.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333044439554,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.020119667053224,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503356933594,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23394775390625,0.0,0.0,0.0004895576857961,289.9822082519531,294.1499938964844,272.3174133300781,271.3404846191406,272.2777099609375,272.2770080566406,288.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036479286019585e-08,0.0010442240163683,-0.0279600992798805,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.940760612487791,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503356933594,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23394775390625,0.0,0.0,0.0004895576857961,289.9822082519531,294.1499938964844,272.3174133300781,271.3404846191406,272.2777099609375,272.2770080566406,288.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036479286019585e-08,0.0010442240163683,-0.0279600992798805,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.940760612487791,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,9.758526721270756e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205139160156,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411499023437,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,0.0004874585429206,289.9740905761719,294.1499938964844,272.3395690917969,271.3616027832031,272.2787170410156,272.29656982421875,288.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512903436676881e-08,0.0010397470323368,-0.0265895929187536,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.865063667297363,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,9.758526721270756e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205139160156,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411499023437,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,0.0004874585429206,289.9740905761719,294.1499938964844,272.3395690917969,271.3616027832031,272.2787170410156,272.29656982421875,288.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512903436676881e-08,0.0010397470323368,-0.0265895929187536,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.865063667297363,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235107421875,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,0.0004855328879784,289.9659729003906,294.1499938964844,272.36181640625,271.3827819824219,272.28009033203125,272.3163146972656,288.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604080834062e-08,0.0010356400161981,-0.025332236662507,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.79352569580078,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235107421875,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.216064453125,0.0,0.0,0.0004855328879784,289.9659729003906,294.1499938964844,272.36181640625,271.3827819824219,272.28009033203125,272.3163146972656,288.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604080834062e-08,0.0010356400161981,-0.025332236662507,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.79352569580078,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,9.68508902587928e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053466796875,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.222900390625,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,0.0004837901797145,289.9578857421875,294.1499938964844,272.3840637207031,271.40399169921875,272.2818603515625,272.33612060546875,288.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.5979331149465e-09,0.0010319231078028,-0.0241942293941974,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.726490020751951,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,9.68508902587928e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053466796875,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.222900390625,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,0.0004837901797145,289.9578857421875,294.1499938964844,272.3840637207031,271.40399169921875,272.2818603515625,272.33612060546875,288.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.5979331149465e-09,0.0010319231078028,-0.0241942293941974,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.726490020751951,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,9.669096471043304e-05,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015625,0.0,0.0,0.0001018202237901,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,7.520407962147146e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100524902344,0.0,0.0,0.000101820245618,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027282714844,0.0,0.0,0.0004829912795685,289.9538269042969,294.1499938964844,272.3951721191406,271.41455078125,272.28289794921875,272.3460693359375,288.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398673839200455e-09,0.0010302191367372,-0.0236725192517042,0.0,0.0,0.0,-0.0094721466302871,60.0,-11.694768905639648,-0.0,-7.236454990788843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,9.654025052441284e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,0.0001016615206026,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138366699219,0.0,0.0,7.508686394430697e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,0.0001016615424305,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,0.0004822384798899,289.9497985839844,294.1499938964844,272.4062194824219,271.42510986328125,272.28399658203125,272.35601806640625,288.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210904927670072e-09,0.0010286135366186,-0.0231808759272098,0.0,0.0,0.0,-0.0093790609389543,60.0,-11.66425323486328,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
