time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966247558594,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,0.0004808691446669,289.94171142578125,294.1499938964844,272.4281921386719,271.4460144042969,272.2864990234375,272.3758850097656,288.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869368350872264e-09,0.0010256930254399,-0.0222865752875804,0.0,0.0,0.0,-0.0092097464948892,60.0,-11.606653213500977,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048034667969,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966247558594,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,0.0004808691446669,289.94171142578125,294.1499938964844,272.4281921386719,271.4460144042969,272.2864990234375,272.3758850097656,288.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869368350872264e-09,0.0010256930254399,-0.0222865752875804,0.0,0.0,0.0,-0.0092097464948892,60.0,-11.606653213500977,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091979980469,0.0,0.0,9.602888894733042e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,0.0001011230269796,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,7.468913827324286e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.187744140625,0.0,0.0,0.0001011230488074,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806335449219,0.0,0.0,0.0004796840948984,289.93365478515625,294.1499938964844,272.4498291015625,271.4666442871094,272.289306640625,272.3957214355469,288.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573800336364457e-09,0.0010231655323877,-0.0215125977993011,0.0,0.0,0.0,-0.0090632196515798,60.0,-11.553746223449709,-0.0,-7.137695234860075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091979980469,0.0,0.0,9.602888894733042e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,0.0001011230269796,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,7.468913827324286e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.187744140625,0.0,0.0,0.0001011230488074,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806335449219,0.0,0.0,0.0004796840948984,289.93365478515625,294.1499938964844,272.4498291015625,271.4666442871094,272.289306640625,272.3957214355469,288.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573800336364457e-09,0.0010231655323877,-0.0215125977993011,0.0,0.0,0.0,-0.0090632196515798,60.0,-11.553746223449709,-0.0,-7.137695234860075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,9.582504571881144e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751037597656,0.0,0.0,0.000100908371678,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,7.453058788087219e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788330078125,0.0,0.0,0.0001009083935059,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718444824219,0.0,0.0,0.000478665868286,289.9255676269531,294.1499938964844,272.4710693359375,271.48687744140625,272.2924499511719,272.4154663085937,288.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210020700469,8.319831934500144e-09,0.0010209938045591,-0.0208475235849618,0.0,0.0,0.0,-0.0089373169466853,60.0,-11.505661964416504,-0.0,-7.107424693231226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,9.582504571881144e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751037597656,0.0,0.0,0.000100908371678,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,7.453058788087219e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788330078125,0.0,0.0,0.0001009083935059,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718444824219,0.0,0.0,0.000478665868286,289.9255676269531,294.1499938964844,272.4710693359375,271.48687744140625,272.2924499511719,272.4154663085937,288.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210020700469,8.319831934500144e-09,0.0010209938045591,-0.0208475235849618,0.0,0.0,0.0,-0.0089373169466853,60.0,-11.505661964416504,-0.0,-7.107424693231226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,9.565335494698957e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,0.0001007275714073,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778259277344,0.0,0.0,7.43970595067367e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.0001007275932352,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,0.0004778082366101,289.9175109863281,294.1499938964844,272.4918212890625,271.5066223144531,272.2959289550781,272.43505859375,288.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191727196797,8.105929261148503e-09,0.0010191645706072,-0.020287349820137,0.0,0.0,0.0,-0.008831275627017,60.0,-11.461780548095703,-0.0,-7.08197944732092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,9.565335494698957e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,0.0001007275714073,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778259277344,0.0,0.0,7.43970595067367e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.0001007275932352,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,0.0004778082366101,289.9175109863281,294.1499938964844,272.4918212890625,271.5066223144531,272.2959289550781,272.43505859375,288.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191727196797,8.105929261148503e-09,0.0010191645706072,-0.020287349820137,0.0,0.0,0.0,-0.008831275627017,60.0,-11.461780548095703,-0.0,-7.08197944732092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,9.557785233482718e-05,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06378173828125,0.0,0.0,0.0001006480670184,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733703613281,0.0,0.0,7.433832797687501e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,0.0001006480815703,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,0.0004774310800712,289.9134826660156,294.1499938964844,272.501953125,271.51629638671875,272.2977600097656,272.4447937011719,288.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183682898059,8.011860508361224e-09,0.0010183602571487,-0.0200409926474094,0.0,0.0,0.0,-0.0087846415117383,60.0,-11.441527366638184,-0.0,-7.070804031172885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,9.550917457090692e-05,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599975585937,0.0,0.0,0.0001005757439997,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688842773437,0.0,0.0,7.428491517202929e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,0.0001005757658276,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,0.0004770880332216,289.909423828125,294.1499938964844,272.511962890625,271.5258178710937,272.2996826171875,272.4544677734375,288.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926301393013091e-09,0.001017628586851,-0.0198169201612472,0.0,0.0,0.0,-0.0087422262877225,60.0,-11.422222137451172,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,0.0001004495425149,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,7.419170287903398e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,0.0004764893674291,289.9013671875,294.1499938964844,272.5313720703125,271.5443115234375,272.3037109375,272.4736022949219,288.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776986166163624e-09,0.0010163517436012,-0.0194258671253919,0.0,0.0,0.0,-0.0086682038381695,60.0,-11.386042594909668,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,0.0001004495425149,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1599426269531,0.0,0.0,7.419170287903398e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,0.0004764893674291,289.9013671875,294.1499938964844,272.5313720703125,271.5443115234375,272.3037109375,272.4736022949219,288.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776986166163624e-09,0.0010163517436012,-0.0194258671253919,0.0,0.0,0.0,-0.0086682038381695,60.0,-11.386042594909668,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16357421875,0.0,0.0,9.529143426334484e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,0.0001003464494715,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,7.411555998260155e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,0.0001003464712994,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13677978515625,0.0,0.0,0.0004760003648698,289.8932800292969,294.1499938964844,272.54998779296875,271.5620422363281,272.3080444335937,272.4923400878906,288.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153164621442,7.655021505570403e-09,0.001015308778733,-0.01910643838346,0.0,0.0,0.0,-0.0086077405139803,60.0,-11.353596687316896,-0.0,-7.028490500715634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16357421875,0.0,0.0,9.529143426334484e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,0.0001003464494715,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,7.411555998260155e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,0.0001003464712994,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13677978515625,0.0,0.0,0.0004760003648698,289.8932800292969,294.1499938964844,272.54998779296875,271.5620422363281,272.3080444335937,272.4923400878906,288.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153164621442,7.655021505570403e-09,0.001015308778733,-0.01910643838346,0.0,0.0,0.0,-0.0086077405139803,60.0,-11.353596687316896,-0.0,-7.028490500715634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,9.520834282739088e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,0.0001002589560812,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,7.405093492707238e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,0.0001002589706331,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,0.0004755853151436,289.8852233886719,294.1499938964844,272.5683288574219,271.5790100097656,272.3125915527344,272.5107727050781,288.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144310072064,7.551502534397514e-09,0.0010144235566258,-0.0188353136181831,0.0,0.0,0.0,-0.0085564209148287,60.0,-11.323540687561035,-0.0,-7.016239322865658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,9.520834282739088e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,0.0001002589560812,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,7.405093492707238e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,0.0001002589706331,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,0.0004755853151436,289.8852233886719,294.1499938964844,272.5683288574219,271.5790100097656,272.3125915527344,272.5107727050781,288.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144310072064,7.551502534397514e-09,0.0010144235566258,-0.0188353136181831,0.0,0.0,0.0,-0.0085564209148287,60.0,-11.323540687561035,-0.0,-7.016239322865658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,9.513867553323509e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296630859375,0.0,0.0,0.0001001855926006,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,7.399675087071955e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.0001001856071525,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,0.000475237291539,289.87713623046875,294.1499938964844,272.58697509765625,271.5953063964844,272.3174133300781,272.5290222167969,288.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136887431144,7.464707962867578e-09,0.0010136812925338,-0.0186079889535903,0.0,0.0,0.0,-0.0085133928805589,60.0,-11.295321464538574,-0.0,-7.005974822504869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,9.513867553323509e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296630859375,0.0,0.0,0.0001001855926006,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,7.399675087071955e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.0001001856071525,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,0.000475237291539,289.87713623046875,294.1499938964844,272.58697509765625,271.5953063964844,272.3174133300781,272.5290222167969,288.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136887431144,7.464707962867578e-09,0.0010136812925338,-0.0186079889535903,0.0,0.0,0.0,-0.0085133928805589,60.0,-11.295321464538574,-0.0,-7.005974822504869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408996582031,0.0,0.0,9.510810923529787e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0001001534037641,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,7.39729730412364e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,0.000100153418316,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,0.0004750846128445,289.8730773925781,294.1499938964844,272.5964050292969,271.60321044921875,272.3199157714844,272.5381164550781,288.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133630130439,7.426627313122934e-09,0.0010133556788787,-0.0185082517564296,0.0,0.0,0.0,-0.0084945149719715,60.0,-11.28176498413086,-0.0,-7.001474244816563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,9.508021321380512e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,0.0001001240234472,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,7.39512761356309e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,0.0001001240452751,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,0.0004749452637042,289.8690185546875,294.1499938964844,272.6058959960937,271.6109619140625,272.3224792480469,272.5472412109375,288.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130658047273,7.391871559292441e-09,0.0010130584705621,-0.0184172205626964,0.0,0.0,0.0,-0.0084772845730185,60.0,-11.268510818481444,-0.0,-6.997368018346607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,9.503155160928144e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,0.0001000727861537,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,7.391343388007954e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,0.0001000728079816,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018371582031,0.0,0.0,0.0004747022176161,289.8609313964844,294.1499938964844,272.62506103515625,271.62603759765625,272.3277587890625,272.5655517578125,288.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125474072992,7.331256490772375e-09,0.001012540073134,-0.0182584598660469,0.0,0.0,0.0,-0.008447234518826,60.0,-11.242802619934082,-0.0,-6.990208589741087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,9.503155160928144e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,0.0001000727861537,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,7.391343388007954e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,0.0001000728079816,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018371582031,0.0,0.0,0.0004747022176161,289.8609313964844,294.1499938964844,272.62506103515625,271.62603759765625,272.3277587890625,272.5655517578125,288.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125474072992,7.331256490772375e-09,0.001012540073134,-0.0182584598660469,0.0,0.0,0.0,-0.008447234518826,60.0,-11.242802619934082,-0.0,-6.990208589741087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182861328125,0.0,0.0,9.499124280409887e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,0.000100030338217,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,7.388208177872002e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.099365234375,0.0,0.0,0.0001000303600449,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931091308594,0.0,0.0,0.0004745008482132,289.8528137207031,294.1499938964844,272.6444702148437,271.6405639648437,272.33331298828125,272.583984375,288.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121178347617,7.281035774298061e-09,0.0010121106170117,-0.0181269235908985,0.0,0.0,0.0,-0.0084223384037613,60.0,-11.218055725097656,-0.0,-6.984279821153906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182861328125,0.0,0.0,9.499124280409887e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,0.000100030338217,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,7.388208177872002e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.099365234375,0.0,0.0,0.0001000303600449,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931091308594,0.0,0.0,0.0004745008482132,289.8528137207031,294.1499938964844,272.6444702148437,271.6405639648437,272.33331298828125,272.583984375,288.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121178347617,7.281035774298061e-09,0.0010121106170117,-0.0181269235908985,0.0,0.0,0.0,-0.0084223384037613,60.0,-11.218055725097656,-0.0,-6.984279821153906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092224121094,0.0,0.0,9.495840640738606e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,9.999575559049843e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975952148437,0.0,0.0,7.385653589153662e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,9.999577741837128e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,0.0004743368190247,289.8446960449219,294.1499938964844,272.6640930175781,271.65460205078125,272.339111328125,272.60260009765625,288.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117680067196,7.240125388108254e-09,0.0010117607889696,-0.0180197712033987,0.0,0.0,0.0,-0.0084020569920539,60.0,-11.194132804870604,-0.0,-6.97945239380715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092224121094,0.0,0.0,9.495840640738606e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,9.999575559049843e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975952148437,0.0,0.0,7.385653589153662e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,9.999577741837128e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,0.0004743368190247,289.8446960449219,294.1499938964844,272.6640930175781,271.65460205078125,272.339111328125,272.60260009765625,288.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117680067196,7.240125388108254e-09,0.0010117607889696,-0.0180197712033987,0.0,0.0,0.0,-0.0084020569920539,60.0,-11.194132804870604,-0.0,-6.97945239380715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002197265625,0.0,0.0,9.493261313764378e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,9.99685944407247e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,7.383647607639432e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0817565917969,0.0,0.0,9.996861626859754e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07568359375,0.0,0.0,0.0004742079763673,289.8365478515625,294.1499938964844,272.68389892578125,271.66815185546875,272.3451843261719,272.6214599609375,288.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114932665601,7.207994645597182e-09,0.0010114860488101,-0.0179356131702661,0.0,0.0,0.0,-0.0083861285820603,60.0,-11.171022415161133,-0.0,-6.97566164831187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002197265625,0.0,0.0,9.493261313764378e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,9.99685944407247e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,7.383647607639432e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0817565917969,0.0,0.0,9.996861626859754e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07568359375,0.0,0.0,0.0004742079763673,289.8365478515625,294.1499938964844,272.68389892578125,271.66815185546875,272.3451843261719,272.6214599609375,288.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114932665601,7.207994645597182e-09,0.0010114860488101,-0.0179356131702661,0.0,0.0,0.0,-0.0083861285820603,60.0,-11.171022415161133,-0.0,-6.97566164831187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.095703125,0.0,0.0,9.492160461377352e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,9.99570038402453e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,7.382791227428243e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,9.995702566811816e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713195800781,0.0,0.0,0.0004741529992315,289.8324890136719,294.1499938964844,272.6938781738281,271.6748046875,272.3482971191406,272.6309509277344,288.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113759199157,7.194284723510691e-09,0.0010113688185811,-0.0178997032344341,0.0,0.0,0.0,-0.0083793317899107,60.0,-11.159685134887695,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,9.491221862845124e-05,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,9.994712308980525e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798034667969,0.0,0.0,7.38206144887954e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729675292969,0.0,0.0,9.994713764172047e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06695556640625,0.0,0.0,0.0004741061129607,289.8283996582031,294.1499938964844,272.70391845703125,271.68133544921875,272.3514709472656,272.6405029296875,288.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182593186882968e-09,0.0010112688178196,-0.0178690813481807,0.0,0.0,0.0,-0.0083735361695289,60.0,-11.1485013961792,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,9.489777585258707e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,9.9931909062434e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,7.38093804102391e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,9.993193089030684e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,0.000474033964565,289.8202514648437,294.1499938964844,272.7240905761719,271.6941223144531,272.3580322265625,272.6597900390625,288.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111220180988,7.164600912545893e-09,0.0010111149167641,-0.0178219564259052,0.0,0.0,0.0,-0.0083646159619092,60.0,-11.126601219177246,-0.0,-6.97054360898619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,9.489777585258707e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,9.9931909062434e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,7.38093804102391e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,9.993193089030684e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,0.000474033964565,289.8202514648437,294.1499938964844,272.7240905761719,271.6941223144531,272.3580322265625,272.6597900390625,288.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111220180988,7.164600912545893e-09,0.0010111149167641,-0.0178219564259052,0.0,0.0,0.0,-0.0083646159619092,60.0,-11.126601219177246,-0.0,-6.97054360898619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,9.488764771958812e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553894042969,0.0,0.0,9.992126433644444e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,0.0004739833530038,289.8121032714844,294.1499938964844,272.744384765625,271.70660400390625,272.36480712890625,272.6792297363281,288.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151983005826423e-09,0.0010110069997608,-0.0177889056503772,0.0,0.0,0.0,-0.0083583611994981,60.0,-11.105169296264648,-0.0,-6.969056443040246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,9.488764771958812e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553894042969,0.0,0.0,9.992126433644444e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,0.0004739833530038,289.8121032714844,294.1499938964844,272.744384765625,271.70660400390625,272.36480712890625,272.6792297363281,288.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151983005826423e-09,0.0010110069997608,-0.0177889056503772,0.0,0.0,0.0,-0.0083583611994981,60.0,-11.105169296264648,-0.0,-6.969056443040246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,9.48824017541483e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,9.991572733270004e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531921386719,0.0,0.0,7.3797426011879e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,9.991574188461529e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.0004739571886602,289.8039245605469,294.1499938964844,272.7648010253906,271.71881103515625,272.37188720703125,272.6989440917969,288.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109583381563,7.145458447155306e-09,0.0010109512368217,-0.017771815881133,0.0,0.0,0.0,-0.0083551267161965,60.0,-11.084301948547363,-0.0,-6.968286925257416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,9.48824017541483e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,9.991572733270004e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531921386719,0.0,0.0,7.3797426011879e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,9.991574188461529e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.0004739571886602,289.8039245605469,294.1499938964844,272.7648010253906,271.71881103515625,272.37188720703125,272.6989440917969,288.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109583381563,7.145458447155306e-09,0.0010109512368217,-0.017771815881133,0.0,0.0,0.0,-0.0083551267161965,60.0,-11.084301948547363,-0.0,-6.968286925257416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,9.488037903793156e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378112792969,0.0,0.0,9.991361002903432e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,0.0004739470896311,289.7957458496094,294.1499938964844,272.78533935546875,271.73077392578125,272.379150390625,272.71881103515625,288.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142940461335456e-09,0.0010109296999871,-0.0177652221173048,0.0,0.0,0.0,-0.0083538778126239,60.0,-11.06378936767578,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,9.488037903793156e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378112792969,0.0,0.0,9.991361002903432e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,0.0004739470896311,289.7957458496094,294.1499938964844,272.78533935546875,271.73077392578125,272.379150390625,272.71881103515625,288.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142940461335456e-09,0.0010109296999871,-0.0177652221173048,0.0,0.0,0.0,-0.0083538778126239,60.0,-11.06378936767578,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05059814453125,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,7.379613816738129e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277404785156,0.0,0.0,0.0004739489231724,289.7916564941406,294.1499938964844,272.795654296875,271.7366943359375,272.38287353515625,272.72882080078125,288.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.053685188293455,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
