time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,9.488200885243714e-05,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,9.991532715503126e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0004739552095998,289.7875671386719,294.1499938964844,272.80596923828125,271.7425842285156,272.3866577148437,272.7388610839844,288.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.04367733001709,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,9.488694922765716e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,0.000473979889648,289.77935791015625,294.1499938964844,272.8266296386719,271.7542419433594,272.3944396972656,272.75909423828125,288.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.02394676208496,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,9.488694922765716e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,0.000473979889648,289.77935791015625,294.1499938964844,272.8266296386719,271.7542419433594,272.3944396972656,272.75909423828125,288.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.02394676208496,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,9.489405783824624e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,9.99280164251104e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,0.000474015425425,289.7711486816406,294.1499938964844,272.84735107421875,271.76580810546875,272.4024353027344,272.7794494628906,288.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004474639892578,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,9.489405783824624e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,9.99280164251104e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,0.000474015425425,289.7711486816406,294.1499938964844,272.84735107421875,271.76580810546875,272.4024353027344,272.7794494628906,288.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004474639892578,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01910400390625,0.0,0.0,9.490371303400023e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,9.99381736619398e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00262451171875,0.0,0.0,9.993818821385504e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971923828125,0.0,0.0,0.000474063650472,289.7629089355469,294.1499938964844,272.8681030273437,271.7773132324219,272.41064453125,272.7999267578125,288.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.985323905944824,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01910400390625,0.0,0.0,9.490371303400023e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,9.99381736619398e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00262451171875,0.0,0.0,9.993818821385504e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971923828125,0.0,0.0,0.000474063650472,289.7629089355469,294.1499938964844,272.8681030273437,271.7773132324219,272.41064453125,272.7999267578125,288.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.985323905944824,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101013183594,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999694824219,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,9.994993160944432e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884948730469,0.0,0.0,0.0004741193843074,289.7546691894531,294.1499938964844,272.8888244628906,271.7888488769531,272.4190979003906,272.82049560546875,288.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931405473411e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.966378211975098,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101013183594,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999694824219,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,9.994993160944432e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884948730469,0.0,0.0,0.0004741193843074,289.7546691894531,294.1499938964844,272.8888244628906,271.7888488769531,272.4190979003906,272.82049560546875,288.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931405473411e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.966378211975098,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.005615234375,0.0,0.0,9.492101526120678e-05,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.910400390625,0.0,0.0,9.99563853838481e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955139160156,0.0,0.0,7.382745388895273e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98944091796875,0.0,0.0,9.995639993576332e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0004741500597447,289.75054931640625,294.1499938964844,272.8992004394531,271.79461669921875,272.42340087890625,272.8308410644531,288.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.956990242004396,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010986328125,0.0,0.0,9.492742537986489e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,9.996313747251406e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,7.383243791991845e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98504638671875,0.0,0.0,9.996315202442928e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797668457031,0.0,0.0,0.0004741820739582,289.7464294433594,294.1499938964844,272.9095764160156,271.8004150390625,272.4277648925781,272.8411560058594,288.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.94764518737793,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,9.494084952166304e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.898681640625,0.0,0.0,9.997727465815842e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710388183594,0.0,0.0,0.0004742491582874,289.7381896972656,294.1499938964844,272.9302673339844,271.8121032714844,272.4366455078125,272.86187744140625,288.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929069519042969,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,9.494084952166304e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.898681640625,0.0,0.0,9.997727465815842e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710388183594,0.0,0.0,0.0004742491582874,289.7381896972656,294.1499938964844,272.9302673339844,271.8121032714844,272.4366455078125,272.86187744140625,288.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929069519042969,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,9.495479753240944e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9733581542969,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,9.999197936849669e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,0.0004743188328575,289.7299194335937,294.1499938964844,272.9508972167969,271.82391357421875,272.4457702636719,272.8825988769531,288.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910621643066406,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,9.495479753240944e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9733581542969,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,9.999197936849669e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,0.0004743188328575,289.7299194335937,294.1499938964844,272.9508972167969,271.82391357421875,272.4457702636719,272.8825988769531,288.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910621643066406,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,9.496892744209616e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644775390625,0.0,0.0,7.386472134385258e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,0.0004743894096463,289.7216491699219,294.1499938964844,272.9714660644531,271.8359375,272.455078125,272.9033508300781,288.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.8922700881958,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,9.496892744209616e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644775390625,0.0,0.0,7.386472134385258e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,0.0004743894096463,289.7216491699219,294.1499938964844,272.9714660644531,271.8359375,272.455078125,272.9033508300781,288.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.8922700881958,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96514892578125,0.0,0.0,9.498293366050348e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87518310546875,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95562744140625,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,0.0001000216070679,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,0.0004744593752548,289.7133483886719,294.1499938964844,272.991943359375,271.84820556640625,272.464599609375,272.924072265625,288.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.873992919921877,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96514892578125,0.0,0.0,9.498293366050348e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87518310546875,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95562744140625,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,0.0001000216070679,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,0.0004744593752548,289.7133483886719,294.1499938964844,272.991943359375,271.84820556640625,272.464599609375,272.924072265625,288.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.873992919921877,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,9.498980216449128e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87127685546875,0.0,0.0,0.0001000288248178,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,7.388096128124744e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0001000288393697,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94049072265625,0.0,0.0,0.0004744936886709,289.709228515625,294.1499938964844,273.00213623046875,271.8544616699219,272.46942138671875,272.9344177246094,288.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.864877700805664,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561767578125,0.0,0.0,9.49965324252844e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673400878906,0.0,0.0,0.0001000359116005,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,7.388619269477203e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94110107421875,0.0,0.0,0.0001000359261524,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361267089844,0.0,0.0,0.0004745272744912,289.705078125,294.1499938964844,273.0122985839844,271.8607788085937,272.47430419921875,272.9447631835937,288.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.85577392578125,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,9.500945452600718e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,0.000474591855891,289.69677734375,294.1499938964844,273.03253173828125,271.8736877441406,272.48419189453125,272.9653625488281,288.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837590217590332,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,9.500945452600718e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,0.000474591855891,289.69677734375,294.1499938964844,273.03253173828125,271.8736877441406,272.48419189453125,272.9653625488281,288.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797566748926e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837590217590332,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382019042969,0.0,0.0,9.502155444351956e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,0.000100062265119,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92352294921875,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,0.0004746523045469,289.6884765625,294.1499938964844,273.0525817871094,271.8869934082031,272.4942626953125,272.98590087890625,288.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819433212280272,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382019042969,0.0,0.0,9.502155444351956e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,0.000100062265119,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290466308594,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92352294921875,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,0.0004746523045469,289.6884765625,294.1499938964844,273.0525817871094,271.8869934082031,272.4942626953125,272.98590087890625,288.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819433212280272,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,9.503262845100836e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.920166015625,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147033691406,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,0.0004747076018247,289.6801452636719,294.1499938964844,273.072509765625,271.9007263183594,272.5045166015625,273.0063171386719,288.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801298141479492,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,9.503262845100836e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.920166015625,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147033691406,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,0.0004747076018247,289.6801452636719,294.1499938964844,273.072509765625,271.9007263183594,272.5045166015625,273.0063171386719,288.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801298141479492,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,9.504256740910932e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91131591796875,0.0,0.0,7.392199768219143e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059143066406,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,0.0004747572529595,289.6718444824219,294.1499938964844,273.0922241210937,271.9149780273437,272.51495361328125,273.026611328125,288.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783180236816406,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,9.504256740910932e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91131591796875,0.0,0.0,7.392199768219143e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059143066406,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,0.0004747572529595,289.6718444824219,294.1499938964844,273.0922241210937,271.9149780273437,272.51495361328125,273.026611328125,288.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.783180236816406,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,9.504707850283012e-05,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,0.0001000891425064,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068908691406,0.0,0.0,7.392550469376147e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,0.0001000891497824,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968200683594,0.0,0.0,0.0004747797793243,289.66766357421875,294.1499938964844,273.1019897460937,271.9223022460937,272.5202331542969,273.03668212890625,288.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.774128913879396,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,9.505129128228872e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,0.0001000935735646,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024658203125,0.0,0.0,7.392877887468785e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971252441406,0.0,0.0,0.0001000935881165,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,0.0004748008213937,289.6635131835937,294.1499938964844,273.1116943359375,271.9297790527344,272.5255432128906,273.0467224121094,288.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.76508331298828,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023132324219,0.0,0.0,9.505874913884328e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199768066406,0.0,0.0,0.0001001014243229,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935852050781,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,0.0001001014388748,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837280273437,0.0,0.0,0.0004748380742967,289.6551818847656,294.1499938964844,273.1309814453125,271.9451599121094,272.5362854003906,273.0666809082031,288.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.747014045715332,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023132324219,0.0,0.0,9.505874913884328e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199768066406,0.0,0.0,0.0001001014243229,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935852050781,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,0.0001001014388748,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837280273437,0.0,0.0,0.0004748380742967,289.6551818847656,294.1499938964844,273.1309814453125,271.9451599121094,272.5362854003906,273.0666809082031,288.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.747014045715332,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,9.506550850346684e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,7.393983833026141e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,0.0001001085620373,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.875,0.0,0.0,0.0004748718638438,289.6468200683594,294.1499938964844,273.1499938964844,271.9612121582031,272.5471496582031,273.08642578125,288.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.729021072387695,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,9.506550850346684e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,7.393983833026141e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8795471191406,0.0,0.0,0.0001001085620373,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.875,0.0,0.0,0.0004748718638438,289.6468200683594,294.1499938964844,273.1499938964844,271.9612121582031,272.5471496582031,273.08642578125,288.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736514671907125e-09,0.0010129024740308,-0.0183694995939731,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.729021072387695,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843994140625,0.0,0.0,9.507387585472316e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758850097656,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707580566406,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0004749136278405,289.63848876953125,294.1499938964844,273.1685485839844,271.9773864746094,272.55816650390625,273.10595703125,288.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074240945892e-09,0.001012991531752,-0.0183967985212802,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.711307525634766,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843994140625,0.0,0.0,9.507387585472316e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758850097656,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707580566406,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0004749136278405,289.63848876953125,294.1499938964844,273.1685485839844,271.9773864746094,272.55816650390625,273.10595703125,288.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074240945892e-09,0.001012991531752,-0.0183967985212802,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.711307525634766,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.796142578125,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670349121094,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575439453125,0.0,0.0,0.0004749883664771,289.630126953125,294.1499938964844,273.1864318847656,271.9931335449219,272.5693359375,273.1251220703125,288.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.4027188823322385e-09,0.0010131509043276,-0.0184456314891576,0.0,0.0,0.0,-0.0084826610982418,60.0,-10.69455623626709,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.796142578125,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670349121094,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575439453125,0.0,0.0,0.0004749883664771,289.630126953125,294.1499938964844,273.1864318847656,271.9931335449219,272.5693359375,273.1251220703125,288.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.4027188823322385e-09,0.0010131509043276,-0.0184456314891576,0.0,0.0,0.0,-0.0084826610982418,60.0,-10.69455623626709,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
