time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792300,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709716796875,0.0,0.0,9.509814844932408e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79217529296875,0.0,0.0,0.0001001429191092,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86260986328125,0.0,0.0,7.39652241463773e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85760498046875,0.0,0.0,0.0001001429336611,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531799316406,0.0,0.0,0.0004750348743982,289.6259460449219,294.1499938964844,273.1950988769531,272.0008239746094,272.574951171875,273.1345520019531,288.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.41432160111799e-09,0.0010132502065971,-0.0184760205447673,0.0,0.0,0.0,-0.0084884129464626,60.0,-10.68656063079834,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664855957031,0.0,0.0,9.510903328191488e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881774902344,0.0,0.0,0.0001001543860184,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581848144531,0.0,0.0,7.39736933610402e-05,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85321044921875,0.0,0.0,0.0001001543932943,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84881591796875,0.0,0.0,0.0004750892694573,289.62176513671875,294.1499938964844,273.2035522460937,272.00836181640625,272.5805969238281,273.1438903808594,288.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788630603286e-09,0.0010133661562576,-0.0185115486383438,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.678861618041992,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575134277344,0.0,0.0,9.513482655165716e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,0.0001001815471681,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,7.399376045214012e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,0.0004752181121148,289.6134033203125,294.1499938964844,273.2198486328125,272.02301025390625,272.5919494628906,273.1621398925781,288.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460027262595759e-09,0.0010136410128325,-0.0185957308858633,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.664295196533203,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575134277344,0.0,0.0,9.513482655165716e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,0.0001001815471681,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,7.399376045214012e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,0.0004752181121148,289.6134033203125,294.1499938964844,273.2198486328125,272.02301025390625,272.5919494628906,273.1621398925781,288.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460027262595759e-09,0.0010136410128325,-0.0185957308858633,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.664295196533203,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485717773437,0.0,0.0,9.516529826214536e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,0.0001002136341412,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404846191406,0.0,0.0,7.401745824608952e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,0.0001002136486931,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83135986328125,0.0,0.0,0.0004753703251481,289.60504150390625,294.1499938964844,273.2352600097656,272.0370178222656,272.6033630371094,273.1798095703125,288.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799422550268e-09,0.0010139655787497,-0.0186951700598001,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.650890350341797,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485717773437,0.0,0.0,9.516529826214536e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,0.0001002136341412,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404846191406,0.0,0.0,7.401745824608952e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,0.0001002136486931,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83135986328125,0.0,0.0,0.0004753703251481,289.60504150390625,294.1499938964844,273.2352600097656,272.0370178222656,272.6033630371094,273.1798095703125,288.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799422550268e-09,0.0010139655787497,-0.0186951700598001,0.0,0.0,0.0,-0.0085298931226134,60.0,-10.650890350341797,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396301269531,0.0,0.0,9.520128514850512e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642517089844,0.0,0.0,0.0001002515273285,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316345214844,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.0001002515418804,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226013183594,0.0,0.0,0.0004755500995088,289.5966491699219,294.1499938964844,273.2497253417969,272.0502624511719,272.6148681640625,273.19677734375,288.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542833024842821e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.63876724243164,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396301269531,0.0,0.0,9.520128514850512e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642517089844,0.0,0.0,0.0001002515273285,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316345214844,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.0001002515418804,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226013183594,0.0,0.0,0.0004755500995088,289.5966491699219,294.1499938964844,273.2497253417969,272.0502624511719,272.6148681640625,273.19677734375,288.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542833024842821e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.63876724243164,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,9.524168126517908e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562561035156,0.0,0.0,0.0001002940698526,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,7.407686644000933e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,0.0001002940844045,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138732910156,0.0,0.0,0.0004757518763653,289.5882873535156,294.1499938964844,273.26318359375,272.0627136230469,272.6264038085937,273.2130432128906,288.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.627765655517578,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,9.524168126517908e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562561035156,0.0,0.0,0.0001002940698526,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,7.407686644000933e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,0.0001002940844045,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138732910156,0.0,0.0,0.0004757518763653,289.5882873535156,294.1499938964844,273.26318359375,272.0627136230469,272.6264038085937,273.2130432128906,288.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.627765655517578,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,9.526372741675004e-05,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.0001003172801574,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.818359375,0.0,0.0,7.409400859614834e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,0.0001003172947093,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,0.0004758620052598,289.5840759277344,294.1499938964844,273.26953125,272.0686340332031,272.6322021484375,273.22088623046875,288.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.62274169921875,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,9.528703230898829e-05,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74822998046875,0.0,0.0,0.0001003418219625,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139343261719,0.0,0.0,7.411213300656527e-05,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80926513671875,0.0,0.0,0.0001003418365144,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,0.0004759783914778,289.5798645019531,294.1499938964844,273.2756042480469,272.0743103027344,272.6379699707031,273.2284851074219,288.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.618049621582031,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127746582031,0.0,0.0,9.533709089737386e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402038574219,0.0,0.0,0.0001003945362754,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,7.415107393171638e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80047607421875,0.0,0.0,0.0001003945508273,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,0.0004762284515891,289.57147216796875,294.1499938964844,273.286865234375,272.0849304199219,272.6495361328125,273.2430114746094,288.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.609657287597656,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127746582031,0.0,0.0,9.533709089737386e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402038574219,0.0,0.0,0.0001003945362754,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,7.415107393171638e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80047607421875,0.0,0.0,0.0001003945508273,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,0.0004762284515891,289.57147216796875,294.1499938964844,273.286865234375,272.0849304199219,272.6495361328125,273.2430114746094,288.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.609657287597656,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038330078125,0.0,0.0,9.539126767776906e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,0.000100451594335,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,7.419320900226012e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0001004516016109,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78765869140625,0.0,0.0,0.0004764990881085,289.5630798339844,294.1499938964844,273.2969055175781,272.09454345703125,272.6611022949219,273.2566223144531,288.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.602455139160156,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038330078125,0.0,0.0,9.539126767776906e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,0.000100451594335,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,7.419320900226012e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0001004516016109,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78765869140625,0.0,0.0,0.0004764990881085,289.5630798339844,294.1499938964844,273.2969055175781,272.09454345703125,272.6611022949219,273.2566223144531,288.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.602455139160156,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948913574219,0.0,0.0,9.54493589233607e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.0001005127633106,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,7.42383926990442e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828674316406,0.0,0.0,0.0001005127778626,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.000476789282402,289.5546569824219,294.1499938964844,273.30572509765625,272.10308837890625,272.6726379394531,273.26910400390625,288.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59664249420166,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948913574219,0.0,0.0,9.54493589233607e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.0001005127633106,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,7.42383926990442e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828674316406,0.0,0.0,0.0001005127778626,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.000476789282402,289.5546569824219,294.1499938964844,273.30572509765625,272.10308837890625,272.6726379394531,273.26910400390625,288.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59664249420166,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859191894531,0.0,0.0,9.55112773226574e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,0.0001005779631668,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,7.428654498653486e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,0.0001005779777187,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.0004770985397044,289.5462341308594,294.1499938964844,273.3132019042969,272.1104431152344,272.68408203125,273.2803649902344,288.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.5922269821167,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859191894531,0.0,0.0,9.55112773226574e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,0.0001005779631668,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785339355469,0.0,0.0,7.428654498653486e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,0.0001005779777187,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.0004770985397044,289.5462341308594,294.1499938964844,273.3132019042969,272.1104431152344,272.68408203125,273.2803649902344,288.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.5922269821167,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,9.554316784488036e-05,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,0.0001006115417112,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77410888671875,0.0,0.0,7.431134872604162e-05,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,0.0001006115562631,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657775878906,0.0,0.0,0.0004772578540723,289.5420227050781,294.1499938964844,273.3164367675781,272.1136474609375,272.6897888183594,273.2855834960937,288.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.590420722961426,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769775390625,0.0,0.0,9.557596786180512e-05,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,0.000100646080682,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,7.433685823343694e-05,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652893066406,0.0,0.0,0.0001006460952339,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,0.000477421679534,289.5378112792969,294.1499938964844,273.3193054199219,272.1165466308594,272.6954650878906,273.2904968261719,288.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.588979721069336,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680358886719,0.0,0.0,9.564330684952438e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999206542969,0.0,0.0,0.0001007169994409,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,7.438923785230145e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564697265625,0.0,0.0,0.0001007170139928,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,0.0004777580907102,289.52935791015625,294.1499938964844,273.3239440917969,272.1213684082031,272.70672607421875,273.2992248535156,288.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.58709716796875,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680358886719,0.0,0.0,9.564330684952438e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999206542969,0.0,0.0,0.0001007169994409,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,7.438923785230145e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564697265625,0.0,0.0,0.0001007170139928,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,0.0004777580907102,289.52935791015625,294.1499938964844,273.3239440917969,272.1213684082031,272.70672607421875,273.2992248535156,288.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.58709716796875,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,9.571234841132537e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,0.0001007897008094,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.751953125,0.0,0.0,7.444293441949412e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,0.0001007897153613,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.743896484375,0.0,0.0,0.0004781029419973,289.5209045410156,294.1499938964844,273.3270874023437,272.12481689453125,272.7178649902344,273.3066711425781,288.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.58641529083252,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,9.571234841132537e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,0.0001007897008094,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.751953125,0.0,0.0,7.444293441949412e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,0.0001007897153613,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.743896484375,0.0,0.0,0.0004781029419973,289.5209045410156,294.1499938964844,273.3270874023437,272.12481689453125,272.7178649902344,273.3066711425781,288.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.58641529083252,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,9.578243043506518e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837158203125,0.0,0.0,0.0001008635008474,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,7.449744589393958e-05,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388610839844,0.0,0.0,0.0001008635081234,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351379394531,0.0,0.0,0.0004784530319739,289.512451171875,294.1499938964844,273.3286437988281,272.1268005371094,272.72882080078125,273.3125305175781,288.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.58705997467041,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,9.578243043506518e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837158203125,0.0,0.0,0.0001008635008474,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,7.449744589393958e-05,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388610839844,0.0,0.0,0.0001008635081234,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351379394531,0.0,0.0,0.0004784530319739,289.512451171875,294.1499938964844,273.3286437988281,272.1268005371094,272.72882080078125,273.3125305175781,288.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.58705997467041,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,9.585270890966058e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67559814453125,0.0,0.0,0.0001009375046123,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,7.455210288753733e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0001009375191642,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,0.0004788040823768,289.5039978027344,294.1499938964844,273.3285827636719,272.12725830078125,272.7396240234375,273.3169860839844,288.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.58876609802246,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,9.585270890966058e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67559814453125,0.0,0.0,0.0001009375046123,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,7.455210288753733e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0001009375191642,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,0.0004788040823768,289.5039978027344,294.1499938964844,273.3285827636719,272.12725830078125,272.7396240234375,273.3169860839844,288.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.58876609802246,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,9.588768443791196e-05,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715393066406,0.0,0.0,0.0001009743355098,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72979736328125,0.0,0.0,7.457930769305676e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72564697265625,0.0,0.0,0.0001009743500617,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,0.0004789787926711,289.499755859375,294.1499938964844,273.3279113769531,272.1268920898437,272.74493408203125,273.31866455078125,288.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.590039253234863,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322082519531,0.0,0.0,9.592229616828264e-05,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66748046875,0.0,0.0,0.0001010107880574,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,7.460622873622924e-05,290.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.0001010107953334,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71759033203125,0.0,0.0,0.000479151669424,289.4955139160156,294.1499938964844,273.3268127441406,272.1260986328125,272.7502136230469,273.31988525390625,288.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.59160614013672,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232666015625,0.0,0.0,9.598991891834884e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593322753906,0.0,0.0,0.0001010819978546,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71649169921875,0.0,0.0,7.465882663382217e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71240234375,0.0,0.0,0.0001010820124065,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,0.0004794894775841,289.487060546875,294.1499938964844,273.3232727050781,272.123291015625,272.7605285644531,273.32098388671875,288.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.595621109008787,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232666015625,0.0,0.0,9.598991891834884e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593322753906,0.0,0.0,0.0001010819978546,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71649169921875,0.0,0.0,7.465882663382217e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71240234375,0.0,0.0,0.0001010820124065,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,0.0004794894775841,289.487060546875,294.1499938964844,273.3232727050781,272.123291015625,272.7605285644531,273.32098388671875,288.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.595621109008787,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142944335937,0.0,0.0,9.605541708879171e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,0.0001011509739328,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,7.470977288903669e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,0.0001011509812087,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0004798166628461,289.47857666015625,294.1499938964844,273.3179016113281,272.1187438964844,272.7706298828125,273.320556640625,288.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.600519180297852,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142944335937,0.0,0.0,9.605541708879171e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,0.0001011509739328,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,7.470977288903669e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,0.0001011509812087,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0004798166628461,289.47857666015625,294.1499938964844,273.3179016113281,272.1187438964844,272.7706298828125,273.320556640625,288.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.600519180297852,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7053527832031,0.0,0.0,9.611705900169908e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,0.0001012158827506,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,7.475771417375654e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947631835937,0.0,0.0,0.0001012158973026,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912841796875,0.0,0.0,0.0004801245813723,289.4700622558594,294.1499938964844,273.3106384277344,272.11236572265625,272.7803955078125,273.3180847167969,288.44879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.606559753417969,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7053527832031,0.0,0.0,9.611705900169908e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,0.0001012158827506,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,7.475771417375654e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947631835937,0.0,0.0,0.0001012158973026,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912841796875,0.0,0.0,0.0004801245813723,289.4700622558594,294.1499938964844,273.3106384277344,272.11236572265625,272.7803955078125,273.3180847167969,288.44879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683831431710587e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.606559753417969,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963806152344,0.0,0.0,9.617540490580724e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348876953125,0.0,0.0,0.0001012773282127,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,7.48030943213962e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,0.0001012773354887,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824951171875,0.0,0.0,0.0004804160271305,289.4615783691406,294.1499938964844,273.30145263671875,272.1040954589844,272.78985595703125,273.3138732910156,288.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613429069519045,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
