time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9729919433594,0.6335168480873108,0.050000000745058,0.0452273413538932,291.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725646972656,0.6335168480873108,0.050000000745058,0.047626569867134,291.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97296142578125,0.6335168480873108,0.050000000745058,0.0351768210530281,290.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.97296142578125,0.6335168480873108,0.050000000745058,0.047626569867134,291.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9728698730469,0.6335168480873108,0.050000000745058,0.2259199321269989,287.9320678710937,291.1499938964844,271.4056701660156,270.2616271972656,286.5536193847656,291.46014404296875,287.8043518066406,1.0,0.1210884898900985,0.3253965675830841,0.3253965675830841,1.0,1.0,-0.4819064736366272,0.0564011670649051,0.4255053102970123,-0.064042180776596,0.0,0.0,0.0,12.528817176818848,60.0,-378.4007263183594,-0.0,16.677261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5698547363281,0.5722637176513672,0.050000000745058,0.0456733331084251,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5698547363281,0.5722637176513672,0.050000000745058,0.0480962209403514,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5698547363281,0.5722637176513672,0.050000000745058,0.0355237051844596,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5698547363281,0.5722637176513672,0.050000000745058,0.0480962209403514,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5698547363281,0.5722637176513672,0.050000000745058,0.2281477600336074,287.551513671875,291.1499938964844,271.3617858886719,270.2235412597656,284.3424987792969,291.6129150390625,287.4208984375,1.0,0.1405674666166305,0.6507931351661682,0.6507931351661682,1.0,1.0,-0.4866596162319183,0.1839723736047744,0.302687257528305,0.0615390427410602,0.0,0.0,0.0,20.075166702270508,60.0,-741.870849609375,-0.0,23.17596244812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5698547363281,0.5722637176513672,0.050000000745058,0.0456733331084251,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5698547363281,0.5722637176513672,0.050000000745058,0.0480962209403514,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5698547363281,0.5722637176513672,0.050000000745058,0.0355237051844596,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5698547363281,0.5722637176513672,0.050000000745058,0.0480962209403514,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5698547363281,0.5722637176513672,0.050000000745058,0.2281477600336074,287.551513671875,291.1499938964844,271.3617858886719,270.2235412597656,284.3424987792969,291.6129150390625,287.4208984375,1.0,0.1405674666166305,0.6507931351661682,0.6507931351661682,1.0,1.0,-0.4866596162319183,0.1839723736047744,0.302687257528305,0.0615390427410602,0.0,0.0,0.0,20.075166702270508,60.0,-741.870849609375,-0.0,23.17596244812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.5502840280532837,0.050000000745058,0.0458105057477951,291.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.5502840280532837,0.050000000745058,0.0482406690716743,291.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.5502840280532837,0.050000000745058,0.0356303937733173,290.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.5502840280532837,0.050000000745058,0.0482406690716743,291.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.5502840280532837,0.050000000745058,0.2288329601287841,287.1997375488281,291.1499938964844,271.3399963378906,270.2055358886719,283.3647766113281,291.6078796386719,286.96441650390625,1.0,0.1489607989788055,0.8134914040565491,0.8134914040565491,1.0,1.0,-0.4881212115287781,0.2011976987123489,0.2869234979152679,0.0782240182161331,0.0,0.0,0.0,23.740964889526367,60.0,-1085.70703125,-0.0,26.32335662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448608398437,297.1499938964844,293.1499938964844,0.0007751545053906,-68.78136444091797,287.6800537109375,0.533339262008667,0.050000000745058,0.0459414757788181,291.3592834472656,297.1499938964844,293.1499938964844,0.0006138874450698,-57.361366271972656,287.4628295898437,0.533339262008667,0.050000000745058,0.048378586769104,291.0321350097656,297.1499938964844,293.1499938964844,0.0004851430421695,-29.312286376953125,287.1208801269531,0.533339262008667,0.050000000745058,0.0357322618365287,290.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19384765625,0.533339262008667,0.050000000745058,0.048378586769104,291.6013488769531,297.1499938964844,293.1499938964844,0.0004986979765817,-203.1566925048828,287.251220703125,0.533339262008667,0.050000000745058,0.229487195611,286.7295837402344,291.1499938964844,271.3183288574219,270.188232421875,283.1843566894531,291.6026306152344,286.5049743652344,1.0,0.1565195322036743,0.8501314520835876,0.8501314520835876,1.0,1.0,-0.4895167946815491,0.2035895884037017,0.2859272062778473,0.0801712870597839,0.0,0.0,1.0,27.242637634277344,60.0,-1127.51953125,-2648.28759765625,29.35140419006348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,303.5575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,2700.149658203125,18000.0,0.0,0.0,5.293130379868671e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0353781692683696,0.0353788286447525,-6.585666483260866e-07,0.0,5.371854427949074e-08,0.0,0.0,0.2366920262575149,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0522155761719,297.1499938964844,293.1499938964844,0.0017417346825823,-147.7106170654297,290.0849304199219,0.5102623701095581,0.050000000745058,0.0461802743375301,291.3580017089844,297.1499938964844,293.1499938964844,0.0014883241383358,-132.9161834716797,289.70965576171875,0.5102623701095581,0.050000000745058,0.0486300513148307,291.04180908203125,297.1499938964844,293.1499938964844,0.0014232475077733,-93.87894439697266,289.5828552246094,0.5102623701095581,0.050000000745058,0.0359179899096488,290.81201171875,297.1499938964844,293.1499938964844,0.0015613037394359,-139.43359375,289.7789306640625,0.5102623701095581,0.050000000745058,0.0486300513148307,291.60516357421875,297.1499938964844,293.1499938964844,0.0012330234749242,-522.3447265625,289.3365783691406,0.5102623701095581,0.050000000745058,0.2306800335645675,287.7000427246094,291.1499938964844,271.2752990722656,270.15545654296875,283.0820617675781,291.6029968261719,288.39862060546875,1.0,0.1693481504917144,0.9234116077423096,0.9234116077423096,1.0,1.0,-0.4920613765716553,0.2065384984016418,0.2855228781700134,0.0823363214731216,0.0,0.0,1.0,33.62724304199219,60.0,2597.8525390625,-6795.17529296875,34.9164924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5930480957031,308.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,9025.3125,18000.0,0.0,0.0,0.0290749762207269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9647397994995116,0.9647476077079772,-7.805912900948897e-06,0.0,2.950740417873021e-05,0.0,0.0,100.89415740966795,0.0,0.0,0.0,0.5454804301261902,4.0,0.0,1.0
799680,291.0522155761719,297.1499938964844,293.1499938964844,0.0017417346825823,-147.7106170654297,290.0849304199219,0.5102623701095581,0.050000000745058,0.0461802743375301,291.3580017089844,297.1499938964844,293.1499938964844,0.0014883241383358,-132.9161834716797,289.70965576171875,0.5102623701095581,0.050000000745058,0.0486300513148307,291.04180908203125,297.1499938964844,293.1499938964844,0.0014232475077733,-93.87894439697266,289.5828552246094,0.5102623701095581,0.050000000745058,0.0359179899096488,290.81201171875,297.1499938964844,293.1499938964844,0.0015613037394359,-139.43359375,289.7789306640625,0.5102623701095581,0.050000000745058,0.0486300513148307,291.60516357421875,297.1499938964844,293.1499938964844,0.0012330234749242,-522.3447265625,289.3365783691406,0.5102623701095581,0.050000000745058,0.2306800335645675,287.7000427246094,291.1499938964844,271.2752990722656,270.15545654296875,283.0820617675781,291.6029968261719,288.39862060546875,1.0,0.1693481504917144,0.9234116077423096,0.9234116077423096,1.0,1.0,-0.4920613765716553,0.2065384984016418,0.2855228781700134,0.0823363214731216,0.0,0.0,1.0,33.62724304199219,60.0,2597.8525390625,-6795.17529296875,34.9164924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5930480957031,308.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,9025.3125,18000.0,0.0,0.0,0.0290749762207269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9647397994995116,0.9647476077079772,-7.805912900948897e-06,0.0,2.950740417873021e-05,0.0,0.0,100.89415740966795,0.0,0.0,0.0,0.5454804301261902,4.0,0.0,1.0
799740,291.0860290527344,297.1499938964844,293.1499938964844,0.0022042950149625,-176.10333251953125,292.5459289550781,0.4976732432842254,0.050000000745058,0.0463574901223182,291.3773498535156,297.1499938964844,293.1499938964844,0.0019065466476604,-160.40782165527344,292.1294250488281,0.4976732432842254,0.050000000745058,0.0488166697323322,291.0716552734375,297.1499938964844,293.1499938964844,0.0019207648001611,-119.36001586914062,292.1292724609375,0.4976732432842254,0.050000000745058,0.0360558256506919,290.84442138671875,297.1499938964844,293.1499938964844,0.0021166855003684,-178.08047485351562,292.39520263671875,0.4976732432842254,0.050000000745058,0.0488166697323322,291.6292724609375,297.1499938964844,293.1499938964844,0.0015814391663298,-631.1655883789062,291.680908203125,0.4976732432842254,0.050000000745058,0.2315652668476104,289.5851745605469,291.1499938964844,271.2387390136719,270.12921142578125,283.0372009277344,291.62432861328125,289.96307373046875,1.0,0.1782188713550567,0.9863162636756896,0.9863162636756896,1.0,1.0,-0.4939497709274292,0.2082923501729965,0.2856574356555938,0.0835315585136413,0.0,0.0,1.0,38.36561584472656,60.0,2405.142822265625,-6590.74462890625,39.08320617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8887939453125,307.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,14552.7880859375,18000.0,0.0,0.0,0.0579849332571029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2269729375839231,1.2269854545593262,-1.2615851119335277e-05,0.0,5.884733400307596e-05,0.0,0.0,207.41456604003903,0.0,0.0,0.0,0.6779553294181824,4.0,0.0,1.0
799800,291.0927124023437,297.1499938964844,293.1499938964844,0.0022808141075074,-180.9248504638672,292.8503723144531,0.4960007965564728,0.050000000745058,0.0463841892778873,291.3814392089844,297.1499938964844,293.1499938964844,0.0019760283175855,-165.07974243164062,292.42730712890625,0.4960007965564728,0.050000000745058,0.0488447844982147,291.0775451660156,297.1499938964844,293.1499938964844,0.0020024830009788,-123.5591049194336,292.4448547363281,0.4960007965564728,0.050000000745058,0.0360765904188156,290.8505859375,297.1499938964844,293.1499938964844,0.0022081558126956,-184.45985412597656,292.7223205566406,0.4960007965564728,0.050000000745058,0.0488447844982147,291.6342163085937,297.1499938964844,293.1499938964844,0.0016389534575864,-649.5067749023438,291.9657897949219,0.4960007965564728,0.050000000745058,0.2316986322402954,289.7994384765625,291.1499938964844,271.2327575683594,270.12506103515625,283.0321960449219,291.6290588378906,290.1496887207031,1.0,0.1795140206813812,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942342936992645,0.2085320800542831,0.2857021987438202,0.0836892053484916,0.0,0.0,1.0,39.079498291015625,60.0,2318.06689453125,-6549.8583984375,39.71365737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6615905761719,307.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,15087.6064453125,19080.0,0.0,0.0,0.0627355128526687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2493177652359009,1.249330759048462,-1.307952516071964e-05,0.0,6.366857269313186e-05,0.0,0.0,218.95396423339844,0.0,0.0,0.0,0.7042374610900879,4.0,0.0,1.0
799860,291.1429748535156,297.1499938964844,293.1499938964844,0.0027721375226974,-210.7088928222656,294.619384765625,0.4862606227397918,0.050000000745058,0.0465530045330524,291.4134826660156,297.1499938964844,293.1499938964844,0.0024242566432803,-194.13902282714844,294.1568908691406,0.4862606227397918,0.050000000745058,0.0490225553512573,291.1222839355469,297.1499938964844,293.1499938964844,0.0025268744211643,-149.44442749023438,294.2803649902344,0.4862606227397918,0.050000000745058,0.0362078920006752,290.89654541015625,297.1499938964844,293.1499938964844,0.0027973460964858,-223.8920440673828,294.6327209472656,0.4862606227397918,0.050000000745058,0.0490225553512573,291.6728515625,297.1499938964844,293.1499938964844,0.0020068890880793,-762.514892578125,293.6073913574219,0.4862606227397918,0.050000000745058,0.2325419038534164,291.0082702636719,291.1499938964844,271.1906433105469,270.0968322753906,283.0300598144531,291.6667785644531,291.2626953125,1.0,0.1874799728393554,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960331916809082,0.2093489617109298,0.2866842150688171,0.0840065255761146,0.0,0.0,0.9909846782684326,43.593448638916016,48.0,1729.98486328125,-6320.62255859375,43.71660232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4643249511719,306.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.068359375,19080.0,0.0,0.0,0.0952912718057632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3661396503448486,1.3661553859710691,-1.5642224752809852e-05,0.0,9.670852887211367e-05,0.0,0.0,286.326904296875,0.0,0.0,0.0,0.7498757243156433,4.0,0.0,1.0
799920,291.1429748535156,297.1499938964844,293.1499938964844,0.0027721375226974,-210.7088928222656,294.619384765625,0.4862606227397918,0.050000000745058,0.0465530045330524,291.4134826660156,297.1499938964844,293.1499938964844,0.0024242566432803,-194.13902282714844,294.1568908691406,0.4862606227397918,0.050000000745058,0.0490225553512573,291.1222839355469,297.1499938964844,293.1499938964844,0.0025268744211643,-149.44442749023438,294.2803649902344,0.4862606227397918,0.050000000745058,0.0362078920006752,290.89654541015625,297.1499938964844,293.1499938964844,0.0027973460964858,-223.8920440673828,294.6327209472656,0.4862606227397918,0.050000000745058,0.0490225553512573,291.6728515625,297.1499938964844,293.1499938964844,0.0020068890880793,-762.514892578125,293.6073913574219,0.4862606227397918,0.050000000745058,0.2325419038534164,291.0082702636719,291.1499938964844,271.1906433105469,270.0968322753906,283.0300598144531,291.6667785644531,291.2626953125,1.0,0.1874799728393554,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960331916809082,0.2093489617109298,0.2866842150688171,0.0840065255761146,0.0,0.0,0.9909846782684326,43.593448638916016,48.0,1729.98486328125,-6320.62255859375,43.71660232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4643249511719,306.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.068359375,19080.0,0.0,0.0,0.0952912718057632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3661396503448486,1.3661553859710691,-1.5642224752809852e-05,0.0,9.670852887211367e-05,0.0,0.0,286.326904296875,0.0,0.0,0.0,0.7498757243156433,4.0,0.0,1.0
799980,291.1942749023437,297.1499938964844,293.1499938964844,0.0031868608202785,-233.8707275390625,295.97735595703125,0.4839672744274139,0.050000000745058,0.0465951710939407,291.4475402832031,297.1499938964844,293.1499938964844,0.0028029032982885,-216.88198852539065,295.4864501953125,0.4839672744274139,0.050000000745058,0.0490669608116149,291.1688232421875,297.1499938964844,293.1499938964844,0.0029686407651752,-169.58480834960938,295.689453125,0.4839672744274139,0.050000000745058,0.0362406894564628,290.9434814453125,297.1499938964844,293.1499938964844,0.0032996654044836,-254.8527984619141,296.1052551269531,0.4839672744274139,0.050000000745058,0.0490669608116149,291.7140197753906,297.1499938964844,293.1499938964844,0.0023103372659534,-848.5536499023438,294.8585205078125,0.4839672744274139,0.050000000745058,0.2327525317668914,291.9317626953125,291.1499938964844,271.1490173339844,270.07061767578125,283.03582763671875,291.7077941894531,292.1303405761719,1.0,0.1889276653528213,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.4964828193187713,0.2095440328121185,0.2869387865066528,0.0840948820114135,0.0,0.0,0.8226247429847717,44.721134185791016,36.0,1264.6175537109375,-6148.62939453125,44.72102355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92388916015625,305.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,20581.259765625,19080.0,0.0,0.0,0.1247233226895332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288044810295105,1.2880597114562988,-1.493055788159836e-05,0.0,0.0001265783212147,0.0,0.0,251.9510192871093,0.0,0.0,0.0,0.7106501460075378,4.0,0.0,1.0
800040,291.1942749023437,297.1499938964844,293.1499938964844,0.0031868608202785,-233.8707275390625,295.97735595703125,0.4839672744274139,0.050000000745058,0.0465951710939407,291.4475402832031,297.1499938964844,293.1499938964844,0.0028029032982885,-216.88198852539065,295.4864501953125,0.4839672744274139,0.050000000745058,0.0490669608116149,291.1688232421875,297.1499938964844,293.1499938964844,0.0029686407651752,-169.58480834960938,295.689453125,0.4839672744274139,0.050000000745058,0.0362406894564628,290.9434814453125,297.1499938964844,293.1499938964844,0.0032996654044836,-254.8527984619141,296.1052551269531,0.4839672744274139,0.050000000745058,0.0490669608116149,291.7140197753906,297.1499938964844,293.1499938964844,0.0023103372659534,-848.5536499023438,294.8585205078125,0.4839672744274139,0.050000000745058,0.2327525317668914,291.9317626953125,291.1499938964844,271.1490173339844,270.07061767578125,283.03582763671875,291.7077941894531,292.1303405761719,1.0,0.1889276653528213,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.4964828193187713,0.2095440328121185,0.2869387865066528,0.0840948820114135,0.0,0.0,0.8226247429847717,44.721134185791016,36.0,1264.6175537109375,-6148.62939453125,44.72102355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92388916015625,305.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,20581.259765625,19080.0,0.0,0.0,0.1247233226895332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288044810295105,1.2880597114562988,-1.493055788159836e-05,0.0,0.0001265783212147,0.0,0.0,251.9510192871093,0.0,0.0,0.0,0.7106501460075378,4.0,0.0,1.0
800100,291.21881103515625,297.1499938964844,293.1499938964844,0.0033733306918293,-243.822494506836,296.5458984375,0.4851810932159424,0.050000000745058,0.0465727858245372,291.46435546875,297.1499938964844,293.1499938964844,0.0029721455648541,-226.626953125,296.0422668457031,0.4851810932159424,0.050000000745058,0.0490433871746063,291.1915283203125,297.1499938964844,293.1499938964844,0.0031663882546126,-178.19522094726562,296.2785949707031,0.4851810932159424,0.050000000745058,0.0362232774496078,290.9662475585937,297.1499938964844,293.1499938964844,0.0035267365165054,-268.1639709472656,296.722900390625,0.4851810932159424,0.050000000745058,0.0490433871746063,291.7344055175781,297.1499938964844,293.1499938964844,0.0024433089420199,-884.6327514648438,295.377685546875,0.4851810932159424,0.050000000745058,0.2326407134532928,292.3124694824219,291.1499938964844,271.1283874511719,270.0581970214844,283.0391540527344,291.728271484375,292.4848937988281,1.0,0.1877373158931732,0.9975698590278624,0.9975698590278624,1.0,1.0,-0.4962443709373474,0.2094371020793914,0.2868072688579559,0.0840674415230751,0.0,0.0,0.7067604064941406,44.12269973754883,36.0,1066.36279296875,-6039.96044921875,44.18777847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8727722167969,305.59002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,22574.21484375,18000.0,0.0,0.0,0.1377606987953186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1197890043258667,1.1198018789291382,-1.2871900253230706e-05,0.0,0.0001398095919284,0.0,0.0,181.66213989257807,0.0,0.0,0.0,0.6167177557945251,4.0,0.0,1.0
800160,291.2421875,297.1499938964844,293.1499938964844,0.0035514698829501,-253.2933807373047,297.0502624511719,0.4876894652843475,0.050000000745058,0.0465270578861236,291.4807434082031,297.1499938964844,293.1499938964844,0.003132777288556,-235.8484649658203,296.5337219238281,0.4876894652843475,0.050000000745058,0.0489952340722084,291.2133483886719,297.1499938964844,293.1499938964844,0.0033545042388141,-186.3211669921875,296.8009033203125,0.4876894652843475,0.050000000745058,0.0361877121031284,290.9880065917969,297.1499938964844,293.1499938964844,0.0037443819455802,-280.77099609375,297.2728271484375,0.4876894652843475,0.050000000745058,0.0489952340722084,291.7542724609375,297.1499938964844,293.1499938964844,0.0025679573882371,-918.396484375,295.8330383300781,0.4876894652843475,0.050000000745058,0.2324122935533523,292.6376037597656,291.1499938964844,271.10791015625,270.04620361328125,283.04248046875,291.7483215332031,292.7786560058594,1.0,0.1854599714279174,0.9977763891220092,0.9977763891220092,1.0,1.0,-0.4957571923732757,0.2092203497886657,0.28653684258461,0.084002636373043,0.0,0.0,0.5747361183166504,42.90017318725586,25.0,856.0901489257812,-5823.43896484375,43.0999641418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9617004394531,305.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,23445.826171875,18000.0,0.0,0.0,0.1493604183197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8267013430595398,0.8267108798027039,-9.53541984927142e-06,0.0,0.0001515818439656,0.0,0.0,91.979248046875,0.0,0.0,0.0,0.5035414695739746,4.0,0.0,1.0
800220,291.2846069335937,297.1499938964844,293.1499938964844,0.0039191949181258,-274.7392272949219,297.8468933105469,0.4958707094192505,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593758173286,-256.39324951171875,297.2970275878906,0.4958707094192505,0.050000000745058,0.0488470010459423,291.25323486328125,297.1499938964844,293.1499938964844,0.0037373600061982,-204.1417388916016,297.6249389648437,0.4958707094192505,0.050000000745058,0.0360782295465469,291.0274353027344,297.1499938964844,293.1499938964844,0.0041925008408725,-308.4588928222656,298.15643310546875,0.4958707094192505,0.050000000745058,0.0488470010459423,291.7912292480469,297.1499938964844,293.1499938964844,0.0028174999170005,-993.30615234375,296.5168762207031,0.4958707094192505,0.050000000745058,0.2317091524600982,293.0365905761719,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.785888671875,293.0662841796875,1.0,0.178499162197113,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.494257390499115,0.2085529863834381,0.2857043743133545,0.0837962478399276,0.0,0.0,0.2918712794780731,39.13678741455078,25.0,236.01705932617188,-4788.1015625,39.76424789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5711975097656,303.8949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,21517.640625,18000.0,0.0,0.0,0.1669942438602447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982720732688904,0.2982775270938873,-5.4708061725250445e-06,0.0,0.0001694779348326,0.0,0.0,15.755182266235352,0.0,0.0,0.0,0.3239094018936157,4.0,0.0,1.0
800280,291.2846069335937,297.1499938964844,293.1499938964844,0.0039191949181258,-274.7392272949219,297.8468933105469,0.4958707094192505,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593758173286,-256.39324951171875,297.2970275878906,0.4958707094192505,0.050000000745058,0.0488470010459423,291.25323486328125,297.1499938964844,293.1499938964844,0.0037373600061982,-204.1417388916016,297.6249389648437,0.4958707094192505,0.050000000745058,0.0360782295465469,291.0274353027344,297.1499938964844,293.1499938964844,0.0041925008408725,-308.4588928222656,298.15643310546875,0.4958707094192505,0.050000000745058,0.0488470010459423,291.7912292480469,297.1499938964844,293.1499938964844,0.0028174999170005,-993.30615234375,296.5168762207031,0.4958707094192505,0.050000000745058,0.2317091524600982,293.0365905761719,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.785888671875,293.0662841796875,1.0,0.178499162197113,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.494257390499115,0.2085529863834381,0.2857043743133545,0.0837962478399276,0.0,0.0,0.2918712794780731,39.13678741455078,25.0,236.01705932617188,-4788.1015625,39.76424789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5711975097656,303.8949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,21517.640625,18000.0,0.0,0.0,0.1669942438602447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982720732688904,0.2982775270938873,-5.4708061725250445e-06,0.0,0.0001694779348326,0.0,0.0,15.755182266235352,0.0,0.0,0.0,0.3239094018936157,4.0,0.0,1.0
800340,291.3193359375,297.1499938964844,293.1499938964844,0.0044068782590329,-310.0689392089844,298.28912353515625,0.5032526254653931,0.050000000745058,0.0462738759815692,291.5367431640625,297.1499938964844,293.1499938964844,0.0038823259528726,-289.64208984375,297.67706298828125,0.5032526254653931,0.050000000745058,0.0487286187708377,291.2864074707031,297.1499938964844,293.1499938964844,0.0042300876230001,-232.1006317138672,298.080078125,0.5032526254653931,0.050000000745058,0.0359907932579517,291.0599975585937,297.1499938964844,293.1499938964844,0.0047757420688867,-351.5461120605469,298.696044921875,0.5032526254653931,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.0031388790812343,-1116.804931640625,296.7809143066406,0.5032526254653931,0.050000000745058,0.2311475872993469,292.8547058105469,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179626464844,292.7181701660156,1.0,0.173116385936737,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930593371391296,0.2080102711915969,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0690587237477302,36.13152694702149,25.0,-630.4940185546875,-3434.8251953125,37.11454391479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7073974609375,301.64581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18938.0703125,18000.0,0.0,0.0,0.1758190542459488,0.0,0.0,0.0,0.0,1.0,0.0001085575204342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079528927803039,0.1079996824264526,-4.678779077949002e-05,0.0,0.0001784339983714,0.0,0.0,4.3931193351745605,0.0,0.0,0.0,0.2760657966136932,4.0,0.0,1.0
800400,291.3193359375,297.1499938964844,293.1499938964844,0.0044068782590329,-310.0689392089844,298.28912353515625,0.5032526254653931,0.050000000745058,0.0462738759815692,291.5367431640625,297.1499938964844,293.1499938964844,0.0038823259528726,-289.64208984375,297.67706298828125,0.5032526254653931,0.050000000745058,0.0487286187708377,291.2864074707031,297.1499938964844,293.1499938964844,0.0042300876230001,-232.1006317138672,298.080078125,0.5032526254653931,0.050000000745058,0.0359907932579517,291.0599975585937,297.1499938964844,293.1499938964844,0.0047757420688867,-351.5461120605469,298.696044921875,0.5032526254653931,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.0031388790812343,-1116.804931640625,296.7809143066406,0.5032526254653931,0.050000000745058,0.2311475872993469,292.8547058105469,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179626464844,292.7181701660156,1.0,0.173116385936737,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930593371391296,0.2080102711915969,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0690587237477302,36.13152694702149,25.0,-630.4940185546875,-3434.8251953125,37.11454391479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7073974609375,301.64581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18938.0703125,18000.0,0.0,0.0,0.1758190542459488,0.0,0.0,0.0,0.0,1.0,0.0001085575204342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079528927803039,0.1079996824264526,-4.678779077949002e-05,0.0,0.0001784339983714,0.0,0.0,4.3931193351745605,0.0,0.0,0.0,0.2760657966136932,4.0,0.0,1.0
800460,291.3453369140625,297.1499938964844,293.1499938964844,0.0050372751429677,-359.4051208496094,298.5196838378906,0.5095695853233337,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044201295822858,-336.0438537597656,297.81475830078125,0.5095695853233337,0.050000000745058,0.0486392304301261,291.3116455078125,297.1499938964844,293.1499938964844,0.0048574563115835,-270.5935363769531,298.3135681152344,0.5095695853233337,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.005527592729777,-410.3527526855469,299.0419311523437,0.5095695853233337,0.050000000745058,0.0486392304301261,291.8458557128906,297.1499938964844,293.1499938964844,0.0035478428471833,-1292.49658203125,296.76141357421875,0.5095695853233337,0.050000000745058,0.230723574757576,292.2060852050781,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.0325012207031,1.0,0.1688163578510284,0.9990434050559998,0.9990434050559998,1.0,1.0,-0.4921548366546631,0.2075885832309723,0.2845662236213684,0.0835783407092094,0.0,0.0,0.0,33.8627815246582,25.0,-1104.6380615234375,-1628.642578125,35.12247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2685241699219,297.6909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18339.796875,18000.0,0.0,0.0,0.1749516576528549,0.0,0.0,0.0,0.0,1.0,0.0068694548681378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163014680147171,0.0635625123977661,-0.0472610406577587,0.0,0.0001775536948116,0.0,0.0,2.414786100387573,0.0,0.0,0.0,0.2639200389385223,4.0,0.0,1.0
800520,291.3453369140625,297.1499938964844,293.1499938964844,0.0050372751429677,-359.4051208496094,298.5196838378906,0.5095695853233337,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044201295822858,-336.0438537597656,297.81475830078125,0.5095695853233337,0.050000000745058,0.0486392304301261,291.3116455078125,297.1499938964844,293.1499938964844,0.0048574563115835,-270.5935363769531,298.3135681152344,0.5095695853233337,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.005527592729777,-410.3527526855469,299.0419311523437,0.5095695853233337,0.050000000745058,0.0486392304301261,291.8458557128906,297.1499938964844,293.1499938964844,0.0035478428471833,-1292.49658203125,296.76141357421875,0.5095695853233337,0.050000000745058,0.230723574757576,292.2060852050781,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.0325012207031,1.0,0.1688163578510284,0.9990434050559998,0.9990434050559998,1.0,1.0,-0.4921548366546631,0.2075885832309723,0.2845662236213684,0.0835783407092094,0.0,0.0,0.0,33.8627815246582,25.0,-1104.6380615234375,-1628.642578125,35.12247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2685241699219,297.6909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18339.796875,18000.0,0.0,0.0,0.1749516576528549,0.0,0.0,0.0,0.0,1.0,0.0068694548681378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163014680147171,0.0635625123977661,-0.0472610406577587,0.0,0.0001775536948116,0.0,0.0,2.414786100387573,0.0,0.0,0.0,0.2639200389385223,4.0,0.0,1.0
800580,291.3629455566406,297.1499938964844,293.1499938964844,0.0059779938310384,-441.6546630859375,298.45880126953125,0.5150668025016785,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.0051955045200884,-412.9037170410156,297.6008605957031,0.5150668025016785,0.050000000745058,0.0485694333910942,291.3290405273437,297.1499938964844,293.1499938964844,0.0057776784524321,-333.9765319824219,298.2418518066406,0.5150668025016785,0.050000000745058,0.0358732156455516,291.10321044921875,297.1499938964844,293.1499938964844,0.0066668521612882,-507.0696716308594,299.14288330078125,0.5150668025016785,0.050000000745058,0.0485694333910942,291.8614196777344,297.1499938964844,293.1499938964844,0.0041184569709002,-1583.68994140625,296.3028564453125,0.5150668025016785,0.050000000745058,0.2303924709558487,290.73126220703125,291.1499938964844,270.9485168457031,269.9629211425781,283.0452880859375,291.859619140625,290.3278503417969,1.0,0.1653745919466018,0.999484121799469,0.999484121799469,1.0,1.0,-0.4914485216140747,0.2072479128837585,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1046151146292686,32.09158706665039,25.0,-1560.2314453125,-3575.53564453125,33.572208404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,299.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17759.275390625,18000.0,0.0,0.0,0.1553223580121994,0.0,0.0,0.0,0.0,1.0,0.0061339582316577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776136517524719,0.1202354505658149,-0.042621798813343,0.0,0.000157632457558,0.0,0.0,4.56026554107666,0.0,0.0,0.0,0.2697280347347259,4.0,0.0,1.0
800640,291.3629455566406,297.1499938964844,293.1499938964844,0.0059779938310384,-441.6546630859375,298.45880126953125,0.5150668025016785,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.0051955045200884,-412.9037170410156,297.6008605957031,0.5150668025016785,0.050000000745058,0.0485694333910942,291.3290405273437,297.1499938964844,293.1499938964844,0.0057776784524321,-333.9765319824219,298.2418518066406,0.5150668025016785,0.050000000745058,0.0358732156455516,291.10321044921875,297.1499938964844,293.1499938964844,0.0066668521612882,-507.0696716308594,299.14288330078125,0.5150668025016785,0.050000000745058,0.0485694333910942,291.8614196777344,297.1499938964844,293.1499938964844,0.0041184569709002,-1583.68994140625,296.3028564453125,0.5150668025016785,0.050000000745058,0.2303924709558487,290.73126220703125,291.1499938964844,270.9485168457031,269.9629211425781,283.0452880859375,291.859619140625,290.3278503417969,1.0,0.1653745919466018,0.999484121799469,0.999484121799469,1.0,1.0,-0.4914485216140747,0.2072479128837585,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1046151146292686,32.09158706665039,25.0,-1560.2314453125,-3575.53564453125,33.572208404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,299.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17759.275390625,18000.0,0.0,0.0,0.1553223580121994,0.0,0.0,0.0,0.0,1.0,0.0061339582316577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776136517524719,0.1202354505658149,-0.042621798813343,0.0,0.000157632457558,0.0,0.0,4.56026554107666,0.0,0.0,0.0,0.2697280347347259,4.0,0.0,1.0
800700,291.3693542480469,297.1499938964844,293.1499938964844,0.0063401074148714,-464.48095703125,298.6390686035156,0.517526388168335,0.050000000745058,0.0460950769484043,291.573486328125,297.1499938964844,293.1499938964844,0.0054999561980366,-435.1111450195313,297.72637939453125,0.517526388168335,0.050000000745058,0.0485403351485729,291.3353881835937,297.1499938964844,293.1499938964844,0.0061385314911603,-352.0653381347656,298.4237670898437,0.517526388168335,0.050000000745058,0.0358517244458198,291.1100769042969,297.1499938964844,293.1499938964844,0.0071118343621492,-533.8788452148438,299.3882141113281,0.517526388168335,0.050000000745058,0.0485403351485729,291.86669921875,297.1499938964844,293.1499938964844,0.0043538408353924,-1673.848876953125,296.339111328125,0.517526388168335,0.050000000745058,0.2302544564008712,290.3980407714844,291.1499938964844,270.92919921875,269.9537658691406,283.0411376953125,291.8650207519531,290.5218811035156,1.0,0.1639168113470077,0.9997044801712036,0.9997044801712036,1.0,1.0,-0.4911540746688843,0.2071015387773513,0.2840525209903717,0.0835433080792427,0.0,0.0,0.1944870352745056,31.353382110595703,25.0,-283.59674072265625,-4350.9873046875,32.92736053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05035400390625,304.8305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.16796875,18000.0,0.0,0.0,0.1435058116912841,0.0,0.0,0.0,0.0,1.0,0.0022353762760758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122954361140728,0.1322424262762069,-0.0092880642041563,0.0,0.0001456401660107,0.0,0.0,5.128696918487549,0.0,0.0,0.0,0.273563802242279,4.0,0.0,1.0
800760,291.3772277832031,297.1499938964844,293.1499938964844,0.0065343063324689,-469.5975036621094,299.0682678222656,0.5198035836219788,0.050000000745058,0.0460705086588859,291.5789794921875,297.1499938964844,293.1499938964844,0.0056595732457935,-440.1891174316406,298.1452941894531,0.5198035836219788,0.050000000745058,0.0485144667327404,291.3427429199219,297.1499938964844,293.1499938964844,0.0063385781832039,-356.6459655761719,298.8656616210937,0.5198035836219788,0.050000000745058,0.035832617431879,291.1174621582031,297.1499938964844,293.1499938964844,0.0073700859211385,-540.9421997070312,299.84942626953125,0.5198035836219788,0.050000000745058,0.0485144667327404,291.87322998046875,297.1499938964844,293.1499938964844,0.0044676139950752,-1692.938720703125,296.7331848144531,0.5198035836219788,0.050000000745058,0.2301317304372787,290.70758056640625,291.1499938964844,270.9100036621094,269.94482421875,283.0375671386719,291.87115478515625,290.8737487792969,1.0,0.1626088619232177,0.9997636079788208,0.9997636079788208,0.9998399019241332,1.0,-0.4908922910690307,0.206969141960144,0.2839231491088867,0.0835482850670814,0.0,0.0,0.1938389092683792,30.6971435546875,25.0,289.5025329589844,-4678.01708984375,32.354740142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5324401855469,306.6290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17880.087890625,18000.0,0.0,0.0,0.136355847120285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425095796585083,0.1425138264894485,-4.258199169271393e-06,0.0,0.000138383853482,0.0,0.0,5.6068620681762695,0.0,0.0,0.0,0.2759685218334198,4.0,0.0,1.0
800820,291.39556884765625,297.1499938964844,293.1499938964844,0.0069751236587762,-485.95306396484375,299.81805419921875,0.5238450765609741,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060122795403003,-455.767822265625,298.8699951171875,0.5238450765609741,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067886756733059,-370.3621215820313,299.6392517089844,0.5238450765609741,0.050000000745058,0.03580042719841,291.133544921875,297.1499938964844,293.1499938964844,0.0079709496349096,-562.4822387695312,300.6700439453125,0.5238450765609741,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047051897272467,-1748.5206298828125,297.3971862792969,0.5238450765609741,0.050000000745058,0.2299249768257141,291.1710205078125,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.2285461425781,1.0,0.1603792905807495,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761204361915,0.0,0.0,0.1550901085138321,29.59177017211914,25.0,397.3639221191406,-4536.9697265625,31.39155006408692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.068115234375,306.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.5625,18000.0,0.0,0.0,0.1243093535304069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270995289087295,0.127103790640831,-4.268931206752313e-06,0.0,0.0001261581928702,0.0,0.0,4.994678974151611,0.0,0.0,0.0,0.2742666900157928,4.0,0.0,1.0
800880,291.39556884765625,297.1499938964844,293.1499938964844,0.0069751236587762,-485.95306396484375,299.81805419921875,0.5238450765609741,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060122795403003,-455.767822265625,298.8699951171875,0.5238450765609741,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067886756733059,-370.3621215820313,299.6392517089844,0.5238450765609741,0.050000000745058,0.03580042719841,291.133544921875,297.1499938964844,293.1499938964844,0.0079709496349096,-562.4822387695312,300.6700439453125,0.5238450765609741,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047051897272467,-1748.5206298828125,297.3971862792969,0.5238450765609741,0.050000000745058,0.2299249768257141,291.1710205078125,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.2285461425781,1.0,0.1603792905807495,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761204361915,0.0,0.0,0.1550901085138321,29.59177017211914,25.0,397.3639221191406,-4536.9697265625,31.39155006408692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.068115234375,306.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.5625,18000.0,0.0,0.0,0.1243093535304069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270995289087295,0.127103790640831,-4.268931206752313e-06,0.0,0.0001261581928702,0.0,0.0,4.994678974151611,0.0,0.0,0.0,0.2742666900157928,4.0,0.0,1.0
800940,291.4146423339844,297.1499938964844,293.1499938964844,0.007538785226643,-511.5702819824219,300.42333984375,0.5272641777992249,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064555970020592,-480.1023864746094,299.4312438964844,0.5272641777992249,0.050000000745058,0.0484361238777637,291.3769836425781,297.1499938964844,293.1499938964844,0.0073581906035542,-391.105712890625,300.263671875,0.5272641777992249,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.00874949619174,-594.679931640625,301.36334228515625,0.5272641777992249,0.050000000745058,0.0484361238777637,291.9053649902344,297.1499938964844,293.1499938964844,0.0049990699626505,-1837.8297119140625,297.8663330078125,0.5272641777992249,0.050000000745058,0.2297601103782653,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.33721923828125,1.0,0.1585774272680282,1.0,1.0,0.999199390411377,1.0,-0.490099549293518,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1213590875267982,28.710693359375,25.0,234.18800354003903,-4348.23779296875,30.625003814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43865966796875,306.19097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.2265625,18000.0,0.0,0.0,0.1121462881565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109892427921295,0.1109934896230697,-4.24378777097445e-06,0.0,0.0001138142251875,0.0,0.0,4.3218994140625,0.0,0.0,0.0,0.2717673182487488,4.0,0.0,1.0
801000,291.4146423339844,297.1499938964844,293.1499938964844,0.007538785226643,-511.5702819824219,300.42333984375,0.5272641777992249,0.050000000745058,0.0459961146116256,291.6063842773437,297.1499938964844,293.1499938964844,0.0064555970020592,-480.1023864746094,299.4312438964844,0.5272641777992249,0.050000000745058,0.0484361238777637,291.3769836425781,297.1499938964844,293.1499938964844,0.0073581906035542,-391.105712890625,300.263671875,0.5272641777992249,0.050000000745058,0.0357747562229633,291.15008544921875,297.1499938964844,293.1499938964844,0.00874949619174,-594.679931640625,301.36334228515625,0.5272641777992249,0.050000000745058,0.0484361238777637,291.9053649902344,297.1499938964844,293.1499938964844,0.0049990699626505,-1837.8297119140625,297.8663330078125,0.5272641777992249,0.050000000745058,0.2297601103782653,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.33721923828125,1.0,0.1585774272680282,1.0,1.0,0.999199390411377,1.0,-0.490099549293518,0.206545278429985,0.2835542559623718,0.083621934056282,0.0,0.0,0.1213590875267982,28.710693359375,25.0,234.18800354003903,-4348.23779296875,30.625003814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43865966796875,306.19097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.2265625,18000.0,0.0,0.0,0.1121462881565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109892427921295,0.1109934896230697,-4.24378777097445e-06,0.0,0.0001138142251875,0.0,0.0,4.3218994140625,0.0,0.0,0.0,0.2717673182487488,4.0,0.0,1.0
801060,291.4333801269531,297.1499938964844,293.1499938964844,0.0081768501549959,-539.769287109375,300.9842224121094,0.5301374793052673,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069469017907977,-506.8905944824219,299.9425964355469,0.5301374793052673,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080016134306788,-413.8095703125,300.8424377441406,0.5301374793052673,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096585322171449,-629.8633422851562,302.0177307128906,0.5301374793052673,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.005315329413861,-1936.4449462890625,298.2756042480469,0.5301374793052673,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719787597656,1.0,0.157117873430252,1.0,1.0,0.998762845993042,1.0,-0.48981773853302,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.0881271883845329,28.00502586364746,25.0,88.46347045898438,-4166.0,30.011829376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6752624511719,305.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.525390625,18000.0,0.0,0.0,0.100108116865158,0.0,0.0,0.0,0.0,1.0,0.0003515385615173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974052995443344,0.097694344818592,-0.0002890437026508,0.0,0.0001015970119624,0.0,0.0,3.774006605148315,0.0,0.0,0.0,0.269646555185318,4.0,0.0,1.0
