time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4333801269531,297.1499938964844,293.1499938964844,0.0081768501549959,-539.769287109375,300.9842224121094,0.5301374793052673,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069469017907977,-506.8905944824219,299.9425964355469,0.5301374793052673,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080016134306788,-413.8095703125,300.8424377441406,0.5301374793052673,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096585322171449,-629.8633422851562,302.0177307128906,0.5301374793052673,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.005315329413861,-1936.4449462890625,298.2756042480469,0.5301374793052673,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719787597656,1.0,0.157117873430252,1.0,1.0,0.998762845993042,1.0,-0.48981773853302,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.0881271883845329,28.00502586364746,25.0,88.46347045898438,-4166.0,30.011829376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6752624511719,305.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.525390625,18000.0,0.0,0.0,0.100108116865158,0.0,0.0,0.0,0.0,1.0,0.0003515385615173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974052995443344,0.097694344818592,-0.0002890437026508,0.0,0.0001015970119624,0.0,0.0,3.774006605148315,0.0,0.0,0.0,0.269646555185318,4.0,0.0,1.0
801180,291.4515991210937,297.1499938964844,293.1499938964844,0.0089033711701631,-570.250244140625,301.520751953125,0.532538652420044,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074926256202161,-535.8334350585938,300.4253845214844,0.532538652420044,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087336897850036,-438.2654724121094,301.3962707519531,0.532538652420044,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107337646186351,-667.7391967773438,302.65264892578125,0.532538652420044,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056544099934399,-2043.0013427734373,298.64825439453125,0.532538652420044,0.050000000745058,0.2295217812061309,291.3556823730469,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3443908691406,1.0,0.1559337377548217,1.0,1.0,0.998326301574707,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0608686357736587,27.43781089782715,25.0,-28.986961364746094,-4004.6318359375,29.519451141357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7803955078125,304.88629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.619140625,18000.0,0.0,0.0,0.0887021943926811,0.0,0.0,0.0,0.0,1.0,0.0018657605396583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867848992347717,0.0933340191841125,-0.0065491148270666,0.0,9.002145088743418e-05,0.0,0.0,3.583757400512696,0.0,0.0,0.0,0.2685714066028595,4.0,0.0,1.0
801240,291.4515991210937,297.1499938964844,293.1499938964844,0.0089033711701631,-570.250244140625,301.520751953125,0.532538652420044,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074926256202161,-535.8334350585938,300.4253845214844,0.532538652420044,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087336897850036,-438.2654724121094,301.3962707519531,0.532538652420044,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107337646186351,-667.7391967773438,302.65264892578125,0.532538652420044,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056544099934399,-2043.0013427734373,298.64825439453125,0.532538652420044,0.050000000745058,0.2295217812061309,291.3556823730469,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3443908691406,1.0,0.1559337377548217,1.0,1.0,0.998326301574707,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0608686357736587,27.43781089782715,25.0,-28.986961364746094,-4004.6318359375,29.519451141357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7803955078125,304.88629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.619140625,18000.0,0.0,0.0,0.0887021943926811,0.0,0.0,0.0,0.0,1.0,0.0018657605396583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867848992347717,0.0933340191841125,-0.0065491148270666,0.0,9.002145088743418e-05,0.0,0.0,3.583757400512696,0.0,0.0,0.0,0.2685714066028595,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093064224347472,-586.31884765625,301.7833251953125,0.5335837006568909,0.050000000745058,0.0459393709897995,291.6415100097656,297.1499938964844,293.1499938964844,0.0077892602421343,-551.0870361328125,300.6596069335937,0.5335837006568909,0.050000000745058,0.0483763702213764,291.4192199707031,297.1499938964844,293.1499938964844,0.0091398935765028,-451.136474609375,301.6674499511719,0.5335837006568909,0.050000000745058,0.0357306227087974,291.1903381347656,297.1499938964844,293.1499938964844,0.0113502144813537,-687.6725463867188,302.9664001464844,0.5335837006568909,0.050000000745058,0.0483763702213764,291.9456481933594,297.1499938964844,293.1499938964844,0.0058334628120064,-2099.14990234375,298.82440185546875,0.5335837006568909,0.050000000745058,0.229476660490036,291.3290405273437,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9432678222656,291.3124389648437,1.0,0.1554279625415802,1.0,1.0,0.9981080293655396,1.0,-0.4894948899745941,0.2061852365732193,0.283309668302536,0.0837788432836532,0.0,0.0,0.0515486150979995,27.19697952270508,25.0,-71.40432739257812,-3942.853515625,29.31052589416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7822570800781,304.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.515625,18000.0,0.0,0.0,0.08341546356678,0.0,0.0,0.0,0.0,1.0,0.0024351282045245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831418111920356,0.094028502702713,-0.0108866924419999,0.0,8.465608698315918e-05,0.0,0.0,3.6039745807647705,0.0,0.0,0.0,0.2684192955493927,4.0,0.0,1.0
801360,291.4692687988281,297.1499938964844,293.1499938964844,0.0097375800833106,-602.7655029296875,302.0440673828125,0.5345362424850464,0.050000000745058,0.0459312498569488,291.6483459472656,297.1499938964844,293.1499938964844,0.0081020491197705,-566.7052612304688,300.8912658691406,0.5345362424850464,0.050000000745058,0.0483678206801414,291.42730712890625,297.1499938964844,293.1499938964844,0.0095746917650103,-464.3038940429688,301.93682861328125,0.5345362424850464,0.050000000745058,0.0357243083417415,291.1981201171875,297.1499938964844,293.1499938964844,0.0120259663090109,-708.05810546875,303.2794189453125,0.5345362424850464,0.050000000745058,0.0483678206801414,291.953369140625,297.1499938964844,293.1499938964844,0.0060184500180184,-2156.6494140625,298.9964599609375,0.5345362424850464,0.050000000745058,0.2294361144304275,291.2932434082031,291.1499938964844,270.7260437011719,269.86181640625,283.01531982421875,291.9510192871094,291.2732238769531,1.0,0.1549718379974365,1.0,1.0,0.9978902339935304,1.0,-0.4894083738327026,0.2061298787593841,0.2832785248756408,0.0838124081492424,0.0,0.0,0.0455434806644916,26.98053741455078,25.0,-101.49529266357422,-3895.65478515625,29.1228256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7484741210937,304.2851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.494140625,18000.0,0.0,0.0,0.0785173177719116,0.0,0.0,0.0,0.0,1.0,0.0028493837453424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806608647108078,0.0952580794692039,-0.0145972110331058,0.0,7.968509453348815e-05,0.0,0.0,3.647236824035645,0.0,0.0,0.0,0.268397569656372,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.0106892827898263,-636.2416381835938,302.5639953613281,0.5361930131912231,0.050000000745058,0.0459173806011676,291.661865234375,297.1499938964844,293.1499938964844,0.0087763871997594,-598.511474609375,301.35205078125,0.5361930131912231,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.010536165907979,-491.1091003417969,302.47442626953125,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135810952633619,-749.5618286132812,303.90625,0.5361930131912231,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064040096476674,-2273.64990234375,299.3349609375,0.5361930131912231,0.050000000745058,0.2293668091297149,291.20831298828125,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.186279296875,1.0,0.1541892737150192,1.0,1.0,0.9974546432495116,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.043335136026144,26.610822677612305,25.0,-127.42271423339844,-3843.229248046875,28.80235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5749206542969,303.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69921875,18000.0,0.0,0.0,0.0701614394783973,0.0,0.0,0.0,0.0,1.0,0.0032850767020136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789279043674469,0.0977949574589729,-0.0188670549541711,0.0,7.120494410628453e-05,0.0,0.0,3.742285966873169,0.0,0.0,0.0,0.2685509026050567,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.0106892827898263,-636.2416381835938,302.5639953613281,0.5361930131912231,0.050000000745058,0.0459173806011676,291.661865234375,297.1499938964844,293.1499938964844,0.0087763871997594,-598.511474609375,301.35205078125,0.5361930131912231,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.010536165907979,-491.1091003417969,302.47442626953125,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135810952633619,-749.5618286132812,303.90625,0.5361930131912231,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.0064040096476674,-2273.64990234375,299.3349609375,0.5361930131912231,0.050000000745058,0.2293668091297149,291.20831298828125,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.186279296875,1.0,0.1541892737150192,1.0,1.0,0.9974546432495116,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.043335136026144,26.610822677612305,25.0,-127.42271423339844,-3843.229248046875,28.80235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5749206542969,303.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69921875,18000.0,0.0,0.0,0.0701614394783973,0.0,0.0,0.0,0.0,1.0,0.0032850767020136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789279043674469,0.0977949574589729,-0.0188670549541711,0.0,7.120494410628453e-05,0.0,0.0,3.742285966873169,0.0,0.0,0.0,0.2685509026050567,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117603875696659,-669.3873901367188,303.08477783203125,0.541375458240509,0.050000000745058,0.0458758510649204,291.67535400390625,297.1499938964844,293.1499938964844,0.0095095038414001,-630.02294921875,301.8137512207031,0.541375458240509,0.050000000745058,0.0483094826340675,291.4588317871094,297.1499938964844,293.1499938964844,0.0116223162040114,-517.685302734375,303.01348876953125,0.541375458240509,0.050000000745058,0.0356812179088592,291.2369079589844,297.1499938964844,293.1499938964844,0.0242446921765804,-1011.543701171875,304.123779296875,0.606590986251831,0.0772205144166946,0.0642728731036186,291.98358154296875,297.1499938964844,293.1499938964844,0.006801460403949,-2388.97265625,299.6724548339844,0.541375458240509,0.050000000745058,0.2291593849658966,291.122314453125,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9812927246094,291.09942626953125,1.0,0.1537913680076599,1.0,1.0,0.9970190525054932,1.0,-0.507967472076416,0.2141574025154113,0.2938100695610046,0.0870929583907127,0.0,0.0,0.0527791231870651,25.641801834106445,28.0,-142.67645263671875,-3888.70654296875,29.604642868041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2703552246094,303.7791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.0640762150287628,0.0,0.0,0.0,0.0,1.0,0.0032940451055765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080953449010849,0.0999205186963081,-0.0189670696854591,0.0,6.502921314677224e-05,0.0,0.0,3.82704496383667,0.0,0.0,0.0,0.2688543796539306,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117603875696659,-669.3873901367188,303.08477783203125,0.541375458240509,0.050000000745058,0.0458758510649204,291.67535400390625,297.1499938964844,293.1499938964844,0.0095095038414001,-630.02294921875,301.8137512207031,0.541375458240509,0.050000000745058,0.0483094826340675,291.4588317871094,297.1499938964844,293.1499938964844,0.0116223162040114,-517.685302734375,303.01348876953125,0.541375458240509,0.050000000745058,0.0356812179088592,291.2369079589844,297.1499938964844,293.1499938964844,0.0242446921765804,-1011.543701171875,304.123779296875,0.606590986251831,0.0772205144166946,0.0642728731036186,291.98358154296875,297.1499938964844,293.1499938964844,0.006801460403949,-2388.97265625,299.6724548339844,0.541375458240509,0.050000000745058,0.2291593849658966,291.122314453125,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9812927246094,291.09942626953125,1.0,0.1537913680076599,1.0,1.0,0.9970190525054932,1.0,-0.507967472076416,0.2141574025154113,0.2938100695610046,0.0870929583907127,0.0,0.0,0.0527791231870651,25.641801834106445,28.0,-142.67645263671875,-3888.70654296875,29.604642868041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2703552246094,303.7791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.0640762150287628,0.0,0.0,0.0,0.0,1.0,0.0032940451055765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080953449010849,0.0999205186963081,-0.0189670696854591,0.0,6.502921314677224e-05,0.0,0.0,3.82704496383667,0.0,0.0,0.0,0.2688543796539306,4.0,0.0,1.0
801660,291.5209350585937,297.1499938964844,293.1499938964844,0.0130537198856472,-705.6507568359375,303.602783203125,0.5475972890853882,0.050000000745058,0.0458293296396732,291.6891784667969,297.1499938964844,293.1499938964844,0.0103611377999186,-664.488037109375,302.2679138183594,0.5475972890853882,0.050000000745058,0.0482604913413524,291.4750671386719,297.1499938964844,293.1499938964844,0.0129358042031526,-546.6771240234375,303.5496826171875,0.5475972890853882,0.050000000745058,0.0356450341641902,291.3169250488281,297.1499938964844,293.1499938964844,0.0541281439363956,-1547.0633544921875,304.0834655761719,0.7050774097442627,0.1095583513379097,0.097459927201271,292.0013732910156,297.1499938964844,293.1499938964844,0.0072281281463801,-2512.40380859375,299.98443603515625,0.5475972890853882,0.050000000745058,0.2289269864559173,290.9816589355469,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.94140625,1.0,0.1554553508758545,1.0,1.0,0.9966712594032288,1.0,-0.5473594665527344,0.2313173115253448,0.3160421252250671,0.0938959345221519,0.0,0.0,0.0835269317030906,24.699127197265625,25.0,-220.4949645996093,-4065.5859375,32.31391143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8315734863281,303.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.748046875,18000.0,0.0,0.0,0.0608140267431736,0.0,0.0,0.0,0.0,1.0,0.0027829715982079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887535288929939,0.1027507558465004,-0.0139972297474741,0.0,6.171850691316649e-05,0.0,0.0,3.946214437484741,0.0,0.0,0.0,0.2694870233535766,4.0,0.0,1.0
801720,291.5209350585937,297.1499938964844,293.1499938964844,0.0130537198856472,-705.6507568359375,303.602783203125,0.5475972890853882,0.050000000745058,0.0458293296396732,291.6891784667969,297.1499938964844,293.1499938964844,0.0103611377999186,-664.488037109375,302.2679138183594,0.5475972890853882,0.050000000745058,0.0482604913413524,291.4750671386719,297.1499938964844,293.1499938964844,0.0129358042031526,-546.6771240234375,303.5496826171875,0.5475972890853882,0.050000000745058,0.0356450341641902,291.3169250488281,297.1499938964844,293.1499938964844,0.0541281439363956,-1547.0633544921875,304.0834655761719,0.7050774097442627,0.1095583513379097,0.097459927201271,292.0013732910156,297.1499938964844,293.1499938964844,0.0072281281463801,-2512.40380859375,299.98443603515625,0.5475972890853882,0.050000000745058,0.2289269864559173,290.9816589355469,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.94140625,1.0,0.1554553508758545,1.0,1.0,0.9966712594032288,1.0,-0.5473594665527344,0.2313173115253448,0.3160421252250671,0.0938959345221519,0.0,0.0,0.0835269317030906,24.699127197265625,25.0,-220.4949645996093,-4065.5859375,32.31391143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8315734863281,303.7460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.748046875,18000.0,0.0,0.0,0.0608140267431736,0.0,0.0,0.0,0.0,1.0,0.0027829715982079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887535288929939,0.1027507558465004,-0.0139972297474741,0.0,6.171850691316649e-05,0.0,0.0,3.946214437484741,0.0,0.0,0.0,0.2694870233535766,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.0145667223259806,-742.130615234375,304.1210021972656,0.5541800260543823,0.050000000745058,0.0457836426794528,291.7040710449219,297.1499938964844,293.1499938964844,0.0113214645534753,-699.3399047851562,302.72222900390625,0.5541800260543823,0.050000000745058,0.0482123792171478,291.49298095703125,297.1499938964844,293.1499938964844,0.0144801912829279,-575.8682250976562,304.0866394042969,0.5541800260543823,0.050000000745058,0.0356094986200332,291.41729736328125,297.1499938964844,293.1499938964844,0.0769662037491798,-1975.847412109375,304.0680847167969,0.767499566078186,0.1356641799211502,0.1231708824634552,292.0234375,297.1499938964844,293.1499938964844,0.0076695308089256,-2634.452880859375,300.2801208496094,0.5541800260543823,0.050000000745058,0.2286987751722335,290.8228454589844,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7992248535156,1.0,0.1560643017292022,1.0,1.0,0.9963235259056092,1.0,-0.5777868628501892,0.2446570247411728,0.3331298232078552,0.0991315171122551,0.0,0.0,0.1384525150060653,23.71563720703125,25.0,-173.63107299804688,-4389.490234375,34.265995025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528076171875,304.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17955.978515625,18000.0,0.0,0.0,0.0609857328236103,0.0,0.0,0.0,0.0,1.0,0.0009544228669255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079232096672058,0.1097384020686149,-0.0018151894910261,0.0,6.189276609802619e-05,0.0,0.0,4.244264125823975,0.0,0.0,0.0,0.2710741460323334,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.0145667223259806,-742.130615234375,304.1210021972656,0.5541800260543823,0.050000000745058,0.0457836426794528,291.7040710449219,297.1499938964844,293.1499938964844,0.0113214645534753,-699.3399047851562,302.72222900390625,0.5541800260543823,0.050000000745058,0.0482123792171478,291.49298095703125,297.1499938964844,293.1499938964844,0.0144801912829279,-575.8682250976562,304.0866394042969,0.5541800260543823,0.050000000745058,0.0356094986200332,291.41729736328125,297.1499938964844,293.1499938964844,0.0769662037491798,-1975.847412109375,304.0680847167969,0.767499566078186,0.1356641799211502,0.1231708824634552,292.0234375,297.1499938964844,293.1499938964844,0.0076695308089256,-2634.452880859375,300.2801208496094,0.5541800260543823,0.050000000745058,0.2286987751722335,290.8228454589844,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7992248535156,1.0,0.1560643017292022,1.0,1.0,0.9963235259056092,1.0,-0.5777868628501892,0.2446570247411728,0.3331298232078552,0.0991315171122551,0.0,0.0,0.1384525150060653,23.71563720703125,25.0,-173.63107299804688,-4389.490234375,34.265995025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528076171875,304.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17955.978515625,18000.0,0.0,0.0,0.0609857328236103,0.0,0.0,0.0,0.0,1.0,0.0009544228669255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079232096672058,0.1097384020686149,-0.0018151894910261,0.0,6.189276609802619e-05,0.0,0.0,4.244264125823975,0.0,0.0,0.0,0.2710741460323334,4.0,0.0,1.0
801900,291.55303955078125,297.1499938964844,293.1499938964844,0.0189978219568729,-856.1919555664062,304.1358642578125,0.5949962139129639,0.0662613585591316,0.0529718361794948,291.7121887207031,297.1499938964844,293.1499938964844,0.0117996474727988,-714.414306640625,302.9527893066406,0.5611588358879089,0.050000000745058,0.0481649711728096,291.50408935546875,297.1499938964844,293.1499938964844,0.0179837141185998,-647.55859375,304.1374816894531,0.5886113047599792,0.0648036673665046,0.0400570631027221,291.4681396484375,297.1499938964844,293.1499938964844,0.086706206202507,-2167.397705078125,304.0653076171875,0.7997764348983765,0.147624522447586,0.1347296684980392,292.0358581542969,297.1499938964844,293.1499938964844,0.0078719435259699,-2685.527587890625,300.43377685546875,0.5611588358879089,0.050000000745058,0.228473886847496,290.7776184082031,291.1499938964844,270.5736083984375,269.7853698730469,282.9360046386719,292.0326843261719,290.7651062011719,1.0,0.1567128896713256,1.0,1.0,0.9961496591567992,1.0,-0.6052833795547485,0.2568195164203644,0.3484638631343841,0.1037403270602226,0.0,0.0,0.1679480224847793,22.7285270690918,25.0,-123.79031372070312,-4629.75244140625,35.99831008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9042053222656,304.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.537109375,18000.0,0.0,0.0,0.0626073330640792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208747699856758,0.1208790019154548,-4.229559181112563e-06,0.0,6.353848584694788e-05,0.0,0.0,4.7005720138549805,0.0,0.0,0.0,0.2728148102760315,4.0,0.0,1.0
801960,291.58331298828125,297.1499938964844,293.1499938964844,0.0304555278271436,-1078.991943359375,304.1176147460937,0.6541652083396912,0.0805617123842239,0.0667384043335914,291.7208557128906,297.1499938964844,293.1499938964844,0.0122855147346854,-728.638916015625,303.1828308105469,0.5730399489402771,0.050000000745058,0.0480912551283836,291.5286865234375,297.1499938964844,293.1499938964844,0.0297845918685197,-831.0120849609375,304.1182556152344,0.6523553729057312,0.0808368250727653,0.0514807067811489,291.5164794921875,297.1499938964844,293.1499938964844,0.0960511416196823,-2352.514892578125,304.063720703125,0.8345250487327576,0.1594356745481491,0.1458798348903656,292.0495300292969,297.1499938964844,293.1499938964844,0.0080632083117961,-2732.058349609375,300.5859680175781,0.5730399489402771,0.050000000745058,0.2281242161989212,290.74432373046875,291.1499938964844,270.5574645996094,269.7760925292969,282.9102478027344,292.04620361328125,290.7287292480469,1.0,0.1578268855810165,1.0,1.0,0.9962041974067688,1.0,-0.6483851075172424,0.2759065330028534,0.372478574514389,0.1111378148198127,0.0,0.0,0.1982851475477218,21.2073974609375,25.0,-120.40221405029295,-4933.50439453125,38.87187957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51080322265625,304.6980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17895.525390625,18000.0,0.0,0.0,0.065419927239418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355149894952774,0.1355192512273788,-4.24908193963347e-06,0.0,6.639290950261056e-05,0.0,0.0,5.311304569244385,0.0,0.0,0.0,0.2750895321369171,4.0,0.0,1.0
802020,291.6699523925781,297.1499938964844,293.1499938964844,0.0518329963088035,-1433.3857421875,304.09344482421875,0.7420769929885864,0.1027237549424171,0.0881648063659668,291.7398376464844,297.1499938964844,293.1499938964844,0.0133632067590951,-757.8283081054688,303.6361694335937,0.5942846536636353,0.050000000745058,0.0479764975607395,291.60406494140625,297.1499938964844,293.1499938964844,0.0544023476541042,-1148.810546875,304.08856201171875,0.7492474913597107,0.10667385160923,0.0706881880760192,291.607421875,297.1499938964844,293.1499938964844,0.1149691641330719,-2720.090576171875,304.0610046386719,0.9019247889518738,0.182374894618988,0.1676985472440719,292.0820007324219,297.1499938964844,293.1499938964844,0.0084499809890985,-2824.213623046875,300.86651611328125,0.5942846536636353,0.050000000745058,0.2275798469781875,290.6605529785156,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.07830810546875,290.6550598144531,1.0,0.1608268767595291,1.0,1.0,0.9963133931159972,1.0,-0.7225484848022461,0.3089233338832855,0.4136251509189605,0.1241771280765533,0.0,0.0,0.2695760726928711,18.92528343200684,25.0,-66.55121612548828,-5659.7060546875,44.68038558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6081237792969,304.83172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.3984375,18000.0,0.0,0.0,0.0747612342238426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763039380311966,0.1763082444667816,-4.310448275646195e-06,0.0,7.587314757984132e-05,0.0,0.0,7.087653160095215,0.0,0.0,0.0,0.281922847032547,4.0,0.0,1.0
802080,291.6699523925781,297.1499938964844,293.1499938964844,0.0518329963088035,-1433.3857421875,304.09344482421875,0.7420769929885864,0.1027237549424171,0.0881648063659668,291.7398376464844,297.1499938964844,293.1499938964844,0.0133632067590951,-757.8283081054688,303.6361694335937,0.5942846536636353,0.050000000745058,0.0479764975607395,291.60406494140625,297.1499938964844,293.1499938964844,0.0544023476541042,-1148.810546875,304.08856201171875,0.7492474913597107,0.10667385160923,0.0706881880760192,291.607421875,297.1499938964844,293.1499938964844,0.1149691641330719,-2720.090576171875,304.0610046386719,0.9019247889518738,0.182374894618988,0.1676985472440719,292.0820007324219,297.1499938964844,293.1499938964844,0.0084499809890985,-2824.213623046875,300.86651611328125,0.5942846536636353,0.050000000745058,0.2275798469781875,290.6605529785156,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.07830810546875,290.6550598144531,1.0,0.1608268767595291,1.0,1.0,0.9963133931159972,1.0,-0.7225484848022461,0.3089233338832855,0.4136251509189605,0.1241771280765533,0.0,0.0,0.2695760726928711,18.92528343200684,25.0,-66.55121612548828,-5659.7060546875,44.68038558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6081237792969,304.83172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.3984375,18000.0,0.0,0.0,0.0747612342238426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763039380311966,0.1763082444667816,-4.310448275646195e-06,0.0,7.587314757984132e-05,0.0,0.0,7.087653160095215,0.0,0.0,0.0,0.281922847032547,4.0,0.0,1.0
802140,291.7621154785156,297.1499938964844,293.1499938964844,0.0678606927394867,-1710.758056640625,304.0858764648437,0.8112542033195496,0.1215374767780304,0.1055659875273704,291.76177978515625,297.1499938964844,293.1499938964844,0.0144058000296354,-779.9303588867188,304.0804748535156,0.6129863262176514,0.050000000745058,0.0478889271616935,291.6876220703125,297.1499938964844,293.1499938964844,0.0730118155479431,-1403.4281005859375,304.0783996582031,0.8251929879188538,0.1289077848196029,0.0866506621241569,291.6941833496094,297.1499938964844,293.1499938964844,0.1324297189712524,-3045.6953125,304.0616455078125,0.9716588258743286,0.2038634419441223,0.188277393579483,292.1202087402344,297.1499938964844,293.1499938964844,0.0087686572223901,-2886.2353515625,301.14752197265625,0.6129863262176514,0.050000000745058,0.2271644473075866,290.68902587890625,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163635253906,290.70074462890625,1.0,0.1646105051040649,1.0,1.0,0.996422529220581,1.0,-0.7866838574409485,0.3375731706619262,0.4491107165813446,0.1359825134277343,0.0,0.0,0.3304064571857452,17.282466888427734,25.0,54.92566680908203,-6358.85498046875,50.76716613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6029663085937,304.8254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17767.615234375,18000.0,0.0,0.0,0.088980957865715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262234985828399,0.2262279093265533,-4.412880571180722e-06,0.0,9.030436194734648e-05,0.0,0.0,9.469550132751465,0.0,0.0,0.0,0.2914643287658691,4.0,0.0,1.0
802200,291.7621154785156,297.1499938964844,293.1499938964844,0.0678606927394867,-1710.758056640625,304.0858764648437,0.8112542033195496,0.1215374767780304,0.1055659875273704,291.76177978515625,297.1499938964844,293.1499938964844,0.0144058000296354,-779.9303588867188,304.0804748535156,0.6129863262176514,0.050000000745058,0.0478889271616935,291.6876220703125,297.1499938964844,293.1499938964844,0.0730118155479431,-1403.4281005859375,304.0783996582031,0.8251929879188538,0.1289077848196029,0.0866506621241569,291.6941833496094,297.1499938964844,293.1499938964844,0.1324297189712524,-3045.6953125,304.0616455078125,0.9716588258743286,0.2038634419441223,0.188277393579483,292.1202087402344,297.1499938964844,293.1499938964844,0.0087686572223901,-2886.2353515625,301.14752197265625,0.6129863262176514,0.050000000745058,0.2271644473075866,290.68902587890625,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163635253906,290.70074462890625,1.0,0.1646105051040649,1.0,1.0,0.996422529220581,1.0,-0.7866838574409485,0.3375731706619262,0.4491107165813446,0.1359825134277343,0.0,0.0,0.3304064571857452,17.282466888427734,25.0,54.92566680908203,-6358.85498046875,50.76716613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6029663085937,304.8254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17767.615234375,18000.0,0.0,0.0,0.088980957865715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262234985828399,0.2262279093265533,-4.412880571180722e-06,0.0,9.030436194734648e-05,0.0,0.0,9.469550132751465,0.0,0.0,0.0,0.2914643287658691,4.0,0.0,1.0
802260,291.8519897460937,297.1499938964844,293.1499938964844,0.0811377316713333,-1952.06640625,304.0852355957031,0.8590150475502014,0.1384740173816681,0.1211370900273323,291.79669189453125,297.1499938964844,293.1499938964844,0.0251772049814462,-1035.170166015625,304.1274719238281,0.6849532723426819,0.0736214891076088,0.0640527158975601,291.7704162597656,297.1499938964844,293.1499938964844,0.0886353105306625,-1627.906005859375,304.07635498046875,0.8795095682144165,0.1491657495498657,0.1010890752077102,291.75830078125,297.1499938964844,293.1499938964844,0.1246341541409492,-2897.61865234375,304.1064147949219,0.9709164500236512,0.2276007831096649,0.1799467951059341,292.1614990234375,297.1499938964844,293.1499938964844,0.0090578654780983,-2935.711669921875,301.4139709472656,0.6215208768844604,0.050000000745058,0.2269839942455291,290.7631530761719,291.1499938964844,270.4642944335937,269.71490478515625,282.8338623046875,292.1576843261719,290.7768249511719,1.0,0.1687142550945282,1.0,1.0,0.9971380233764648,1.0,-0.8309709429740906,0.3573408126831054,0.4736301600933075,0.1445527821779251,0.0,0.0,0.3770790100097656,16.73967742919922,28.0,107.0105972290039,-6837.53125,56.296348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64385986328125,304.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17747.32421875,18000.0,0.0,0.0,0.1067229211330413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730847895145416,0.2730893492698669,-4.538126631814521e-06,0.0,0.0001083102033589,0.0,0.0,11.97325611114502,0.0,0.0,0.0,0.3018445968627929,4.0,0.0,1.0
802320,291.8519897460937,297.1499938964844,293.1499938964844,0.0811377316713333,-1952.06640625,304.0852355957031,0.8590150475502014,0.1384740173816681,0.1211370900273323,291.79669189453125,297.1499938964844,293.1499938964844,0.0251772049814462,-1035.170166015625,304.1274719238281,0.6849532723426819,0.0736214891076088,0.0640527158975601,291.7704162597656,297.1499938964844,293.1499938964844,0.0886353105306625,-1627.906005859375,304.07635498046875,0.8795095682144165,0.1491657495498657,0.1010890752077102,291.75830078125,297.1499938964844,293.1499938964844,0.1246341541409492,-2897.61865234375,304.1064147949219,0.9709164500236512,0.2276007831096649,0.1799467951059341,292.1614990234375,297.1499938964844,293.1499938964844,0.0090578654780983,-2935.711669921875,301.4139709472656,0.6215208768844604,0.050000000745058,0.2269839942455291,290.7631530761719,291.1499938964844,270.4642944335937,269.71490478515625,282.8338623046875,292.1576843261719,290.7768249511719,1.0,0.1687142550945282,1.0,1.0,0.9971380233764648,1.0,-0.8309709429740906,0.3573408126831054,0.4736301600933075,0.1445527821779251,0.0,0.0,0.3770790100097656,16.73967742919922,28.0,107.0105972290039,-6837.53125,56.296348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64385986328125,304.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17747.32421875,18000.0,0.0,0.0,0.1067229211330413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730847895145416,0.2730893492698669,-4.538126631814521e-06,0.0,0.0001083102033589,0.0,0.0,11.97325611114502,0.0,0.0,0.0,0.3018445968627929,4.0,0.0,1.0
802380,291.938232421875,297.1499938964844,293.1499938964844,0.0927434712648391,-2167.4482421875,304.0874938964844,0.9009756445884703,0.1538708657026291,0.1352719068527221,291.8684387207031,297.1499938964844,293.1499938964844,0.0432437621057033,-1356.7696533203125,304.1053466796875,0.75814288854599,0.0934208184480667,0.0845745503902435,291.8505554199219,297.1499938964844,293.1499938964844,0.1027346029877662,-1831.441650390625,304.0774230957031,0.9296200275421144,0.1678667217493057,0.1143892854452133,291.7753601074219,297.1499938964844,293.1499938964844,0.1174287497997284,-2751.74658203125,304.13232421875,0.964613437652588,0.2593654096126556,0.1711522936820984,292.2035827636719,297.1499938964844,293.1499938964844,0.0093324678018689,-2979.61865234375,301.661865234375,0.6273965835571289,0.050000000745058,0.2268646955490112,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.199951171875,290.851318359375,1.0,0.174319326877594,1.0,1.0,0.9978535175323486,1.0,-0.8787453770637512,0.3786187469959259,0.5001266002655029,0.1543202698230743,0.0,0.0,0.4120680093765259,16.58123207092285,46.0,95.09171295166016,-7229.10009765625,63.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8598022460937,304.3428039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17752.318359375,18000.0,0.0,0.0,0.1262246370315551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144000172615051,0.31440469622612,-4.674571755458601e-06,0.0,0.0001281019503949,0.0,0.0,14.450753211975098,0.0,0.0,0.0,0.3121979534626007,4.0,0.0,1.0
802440,291.938232421875,297.1499938964844,293.1499938964844,0.0927434712648391,-2167.4482421875,304.0874938964844,0.9009756445884703,0.1538708657026291,0.1352719068527221,291.8684387207031,297.1499938964844,293.1499938964844,0.0432437621057033,-1356.7696533203125,304.1053466796875,0.75814288854599,0.0934208184480667,0.0845745503902435,291.8505554199219,297.1499938964844,293.1499938964844,0.1027346029877662,-1831.441650390625,304.0774230957031,0.9296200275421144,0.1678667217493057,0.1143892854452133,291.7753601074219,297.1499938964844,293.1499938964844,0.1174287497997284,-2751.74658203125,304.13232421875,0.964613437652588,0.2593654096126556,0.1711522936820984,292.2035827636719,297.1499938964844,293.1499938964844,0.0093324678018689,-2979.61865234375,301.661865234375,0.6273965835571289,0.050000000745058,0.2268646955490112,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.199951171875,290.851318359375,1.0,0.174319326877594,1.0,1.0,0.9978535175323486,1.0,-0.8787453770637512,0.3786187469959259,0.5001266002655029,0.1543202698230743,0.0,0.0,0.4120680093765259,16.58123207092285,46.0,95.09171295166016,-7229.10009765625,63.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8598022460937,304.3428039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17752.318359375,18000.0,0.0,0.0,0.1262246370315551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144000172615051,0.31440469622612,-4.674571755458601e-06,0.0,0.0001281019503949,0.0,0.0,14.450753211975098,0.0,0.0,0.0,0.3121979534626007,4.0,0.0,1.0
802500,291.9798583984375,297.1499938964844,293.1499938964844,0.0982743576169014,-2270.23388671875,304.0888061523437,0.9100279808044434,0.1610467135906219,0.1418883949518203,291.9102783203125,297.1499938964844,293.1499938964844,0.0505613833665847,-1483.7669677734375,304.1001892089844,0.7765254378318787,0.1014367491006851,0.0926603004336357,291.8894348144531,297.1499938964844,293.1499938964844,0.1096332296729087,-1929.41064453125,304.0780639648437,0.94190114736557,0.1766924262046814,0.1206858083605766,291.7842102050781,297.1499938964844,293.1499938964844,0.1219135075807571,-2836.572998046875,304.12713623046875,0.9687462449073792,0.2750502526760101,0.1767875105142593,292.224853515625,297.1499938964844,293.1499938964844,0.0094832554459571,-3005.5888671875,301.77520751953125,0.6236185431480408,0.050000000745058,0.2269393652677536,290.865478515625,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.2213134765625,290.8694763183594,1.0,0.1801460236310959,1.0,1.0,0.9982112646102904,1.0,-0.9107897877693176,0.3928837478160858,0.5179060697555542,0.1611446589231491,0.0,0.0,0.4287935793399811,17.315261840820312,46.0,67.87860107421875,-7452.22607421875,69.71049499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5462951660156,304.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17740.6171875,18000.0,0.0,0.0,0.1362620145082473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345849514007568,0.3345896899700165,-4.745774276671e-06,0.0,0.0001382886257488,0.0,0.0,15.75367259979248,0.0,0.0,0.0,0.317621648311615,4.0,0.0,1.0
802560,292.0205383300781,297.1499938964844,293.1499938964844,0.1037361249327659,-2371.054443359375,304.0899963378906,0.910279095172882,0.1678810566663742,0.1482131481170654,291.952880859375,297.1499938964844,293.1499938964844,0.0570941865444183,-1599.9312744140625,304.097412109375,0.7852995991706848,0.1087784841656684,0.0999579951167106,291.92755126953125,297.1499938964844,293.1499938964844,0.1165139377117157,-2026.001708984375,304.0786437988281,0.9441134929656982,0.1851734220981598,0.1267537027597427,291.8034362792969,297.1499938964844,293.1499938964844,0.1324980109930038,-3035.08935546875,304.1119384765625,0.9768455028533936,0.2885887324810028,0.1894313842058181,292.2466125488281,297.1499938964844,293.1499938964844,0.0096449879929423,-3035.04052734375,301.8802795410156,0.615198016166687,0.050000000745058,0.227114051580429,290.8710327148437,291.1499938964844,270.4057006835937,269.6674194335937,282.8164978027344,292.2431335449219,290.8702087402344,1.0,0.1877569109201431,1.0,1.0,0.99851256608963,1.0,-0.9498047828674316,0.4102048575878143,0.5395999550819397,0.1698584705591201,0.0,0.0,0.446732223033905,18.675752639770508,64.0,29.659278869628903,-7716.8955078125,78.80580139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2779235839844,304.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17711.38671875,18000.0,0.0,0.0,0.1464292258024215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562588691711426,0.3562636971473694,-4.824413736059796e-06,0.0,0.0001486070541432,0.0,0.0,17.221900939941406,0.0,0.0,0.0,0.323692113161087,4.0,0.0,1.0
802620,292.09930419921875,297.1499938964844,293.1499938964844,0.1144251599907875,-2565.653076171875,304.0921936035156,0.8922750353813171,0.1805228590965271,0.1600026190280914,292.0370178222656,297.1499938964844,293.1499938964844,0.0686751827597618,-1813.79443359375,304.0957336425781,0.7825331687927246,0.1220452114939689,0.1130847185850143,292.0018615722656,297.1499938964844,293.1499938964844,0.1301318407058715,-2214.02734375,304.0797424316406,0.9270800352096558,0.201078325510025,0.1382044553756714,291.8810119628906,297.1499938964844,293.1499938964844,0.1682627648115158,-3684.821044921875,304.0646057128906,0.993879735469818,0.3070902228355407,0.2303105443716049,292.2933044433594,297.1499938964844,293.1499938964844,0.0099906669929623,-3100.720458984375,302.0638122558594,0.5862756371498108,0.050000000745058,0.2277668714523315,290.84393310546875,291.1499938964844,270.3774719238281,269.6412048339844,282.8081970214844,292.289794921875,290.8399353027344,1.0,0.2077351957559585,1.0,1.0,0.9991150498390198,1.0,-1.0432934761047363,0.4516512453556061,0.5916422605514526,0.1921804547309875,0.0,0.0,0.4890234768390655,23.27189445495605,67.0,-27.347768783569336,-8395.953125,105.7480926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84100341796875,303.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17582.41015625,18000.0,0.0,0.0,0.1671970784664154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110491871833801,0.4110542237758636,-5.039462848799303e-06,0.0,0.0001696837716735,0.0,0.0,21.299537658691406,0.0,0.0,0.0,0.3399785459041595,4.0,0.0,1.0
802680,292.09930419921875,297.1499938964844,293.1499938964844,0.1144251599907875,-2565.653076171875,304.0921936035156,0.8922750353813171,0.1805228590965271,0.1600026190280914,292.0370178222656,297.1499938964844,293.1499938964844,0.0686751827597618,-1813.79443359375,304.0957336425781,0.7825331687927246,0.1220452114939689,0.1130847185850143,292.0018615722656,297.1499938964844,293.1499938964844,0.1301318407058715,-2214.02734375,304.0797424316406,0.9270800352096558,0.201078325510025,0.1382044553756714,291.8810119628906,297.1499938964844,293.1499938964844,0.1682627648115158,-3684.821044921875,304.0646057128906,0.993879735469818,0.3070902228355407,0.2303105443716049,292.2933044433594,297.1499938964844,293.1499938964844,0.0099906669929623,-3100.720458984375,302.0638122558594,0.5862756371498108,0.050000000745058,0.2277668714523315,290.84393310546875,291.1499938964844,270.3774719238281,269.6412048339844,282.8081970214844,292.289794921875,290.8399353027344,1.0,0.2077351957559585,1.0,1.0,0.9991150498390198,1.0,-1.0432934761047363,0.4516512453556061,0.5916422605514526,0.1921804547309875,0.0,0.0,0.4890234768390655,23.27189445495605,67.0,-27.347768783569336,-8395.953125,105.7480926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84100341796875,303.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17582.41015625,18000.0,0.0,0.0,0.1671970784664154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110491871833801,0.4110542237758636,-5.039462848799303e-06,0.0,0.0001696837716735,0.0,0.0,21.299537658691406,0.0,0.0,0.0,0.3399785459041595,4.0,0.0,1.0
802740,292.1747436523437,297.1499938964844,293.1499938964844,0.1242110505700111,-2740.041015625,304.0951843261719,0.8735858798027039,0.1918458342552185,0.1706128716468811,292.1184387207031,297.1499938964844,293.1499938964844,0.0785374194383621,-2002.734619140625,304.09747314453125,0.7749365568161011,0.1337362229824066,0.1246816366910934,292.07379150390625,297.1499938964844,293.1499938964844,0.1428565680980682,-2385.55419921875,304.0820007324219,0.9084448218345642,0.2155835032463073,0.1486883610486984,291.9950561523437,297.1499938964844,293.1499938964844,0.2026105225086212,-4279.3701171875,304.0365295410156,0.9990000128746032,0.3161532878875732,0.2676584124565124,292.3445129394531,297.1499938964844,293.1499938964844,0.0103094317018985,-3158.64501953125,302.2197570800781,0.5578420162200928,0.050000000745058,0.2285667061805725,290.8240966796875,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3410339355469,290.8254089355469,1.0,0.2264529317617416,1.0,1.0,0.9997175931930542,1.0,-1.128323316574097,0.4895665645599365,0.6387567520141602,0.213487297296524,0.0,0.0,0.5343653559684753,28.651010513305664,70.0,-11.729266166687012,-9135.68359375,136.5120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49395751953125,303.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17444.07421875,18000.0,0.0,0.0,0.1886268109083175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813670814037323,0.4813724756240845,-5.384151791076874e-06,0.0,0.0001914322347147,0.0,0.0,27.544567108154297,0.0,0.0,0.0,0.3624027669429779,4.0,0.0,1.0
802800,292.1747436523437,297.1499938964844,293.1499938964844,0.1242110505700111,-2740.041015625,304.0951843261719,0.8735858798027039,0.1918458342552185,0.1706128716468811,292.1184387207031,297.1499938964844,293.1499938964844,0.0785374194383621,-2002.734619140625,304.09747314453125,0.7749365568161011,0.1337362229824066,0.1246816366910934,292.07379150390625,297.1499938964844,293.1499938964844,0.1428565680980682,-2385.55419921875,304.0820007324219,0.9084448218345642,0.2155835032463073,0.1486883610486984,291.9950561523437,297.1499938964844,293.1499938964844,0.2026105225086212,-4279.3701171875,304.0365295410156,0.9990000128746032,0.3161532878875732,0.2676584124565124,292.3445129394531,297.1499938964844,293.1499938964844,0.0103094317018985,-3158.64501953125,302.2197570800781,0.5578420162200928,0.050000000745058,0.2285667061805725,290.8240966796875,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3410339355469,290.8254089355469,1.0,0.2264529317617416,1.0,1.0,0.9997175931930542,1.0,-1.128323316574097,0.4895665645599365,0.6387567520141602,0.213487297296524,0.0,0.0,0.5343653559684753,28.651010513305664,70.0,-11.729266166687012,-9135.68359375,136.5120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49395751953125,303.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17444.07421875,18000.0,0.0,0.0,0.1886268109083175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813670814037323,0.4813724756240845,-5.384151791076874e-06,0.0,0.0001914322347147,0.0,0.0,27.544567108154297,0.0,0.0,0.0,0.3624027669429779,4.0,0.0,1.0
