time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.2466125488281,297.1499938964844,293.1499938964844,0.1327258348464965,-2888.41162109375,304.0992736816406,0.8575151562690735,0.2019778788089752,0.1801360845565796,292.19586181640625,297.1499938964844,293.1499938964844,0.0868607461452484,-2164.75537109375,304.10113525390625,0.7669751644134521,0.144165888428688,0.1349858492612838,292.14306640625,297.1499938964844,293.1499938964844,0.1542125791311264,-2534.9912109375,304.08575439453125,0.8934887647628784,0.2287964224815368,0.1582567542791366,292.1134033203125,297.1499938964844,293.1499938964844,0.2321394383907318,-4770.208984375,304.0254211425781,0.9990000128746032,0.3214209079742431,0.2991840541362762,292.39764404296875,297.1499938964844,293.1499938964844,0.0105762034654617,-3201.5966796875,302.3582458496094,0.5338374972343445,0.050000000745058,0.2294497340917587,290.8480529785156,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.3943786621094,290.8518371582031,1.0,0.2438240945339203,0.9988402724266052,0.9988402724266052,0.9998305439949036,1.0,-1.202479600906372,0.5229602456092834,0.6795193552970886,0.2323389202356338,0.0,0.0,0.5732957124710083,34.40321731567383,58.0,26.61651039123535,-9820.6767578125,169.04922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24578857421875,303.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17400.888671875,18000.0,0.0,0.0,0.210265576839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527576208114624,0.5527634620666504,-5.8277964853914455e-06,0.0,0.000213392835576,0.0,0.0,35.3349609375,0.0,0.0,0.0,0.3873158395290375,4.0,0.0,1.0
802920,292.2466125488281,297.1499938964844,293.1499938964844,0.1327258348464965,-2888.41162109375,304.0992736816406,0.8575151562690735,0.2019778788089752,0.1801360845565796,292.19586181640625,297.1499938964844,293.1499938964844,0.0868607461452484,-2164.75537109375,304.10113525390625,0.7669751644134521,0.144165888428688,0.1349858492612838,292.14306640625,297.1499938964844,293.1499938964844,0.1542125791311264,-2534.9912109375,304.08575439453125,0.8934887647628784,0.2287964224815368,0.1582567542791366,292.1134033203125,297.1499938964844,293.1499938964844,0.2321394383907318,-4770.208984375,304.0254211425781,0.9990000128746032,0.3214209079742431,0.2991840541362762,292.39764404296875,297.1499938964844,293.1499938964844,0.0105762034654617,-3201.5966796875,302.3582458496094,0.5338374972343445,0.050000000745058,0.2294497340917587,290.8480529785156,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.3943786621094,290.8518371582031,1.0,0.2438240945339203,0.9988402724266052,0.9988402724266052,0.9998305439949036,1.0,-1.202479600906372,0.5229602456092834,0.6795193552970886,0.2323389202356338,0.0,0.0,0.5732957124710083,34.40321731567383,58.0,26.61651039123535,-9820.6767578125,169.04922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24578857421875,303.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17400.888671875,18000.0,0.0,0.0,0.210265576839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527576208114624,0.5527634620666504,-5.8277964853914455e-06,0.0,0.000213392835576,0.0,0.0,35.3349609375,0.0,0.0,0.0,0.3873158395290375,4.0,0.0,1.0
802980,292.3140869140625,297.1499938964844,293.1499938964844,0.1400266289710998,-3013.0537109375,304.10406494140625,0.8551225662231445,0.2111766785383224,0.1886859238147735,292.26715087890625,297.1499938964844,293.1499938964844,0.0941359922289848,-2306.51806640625,304.1053161621094,0.7702419757843018,0.1538736969232559,0.1444265246391296,292.2087097167969,297.1499938964844,293.1499938964844,0.1642355173826217,-2664.0849609375,304.09051513671875,0.8931449055671692,0.2409927397966385,0.1670040935277938,292.21209716796875,297.1499938964844,293.1499938964844,0.2424911558628082,-4919.97509765625,304.0499572753906,0.9943023920059204,0.3275930881500244,0.3087133467197418,292.4488525390625,297.1499938964844,293.1499938964844,0.010777486488223,-3227.87939453125,302.4870300292969,0.522624671459198,0.050000000745058,0.2299682646989822,290.9051513671875,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4459228515625,290.91387939453125,1.0,0.2534834146499634,0.9976805448532104,0.9976805448532104,0.9999434947967528,1.0,-1.2481825351715088,0.5436710119247437,0.7045115232467651,0.2440861761569976,0.0,0.0,0.6028199791908264,37.84673690795898,46.0,81.30419921875,-10349.6630859375,190.4844512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1333312988281,304.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17449.419921875,18000.0,0.0,0.0,0.2312880009412765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165674328804016,0.6165737509727478,-6.300838322204072e-06,0.0,0.0002347279078094,0.0,0.0,43.729000091552734,0.0,0.0,0.0,0.4112044870853424,4.0,0.0,1.0
803040,292.3140869140625,297.1499938964844,293.1499938964844,0.1400266289710998,-3013.0537109375,304.10406494140625,0.8551225662231445,0.2111766785383224,0.1886859238147735,292.26715087890625,297.1499938964844,293.1499938964844,0.0941359922289848,-2306.51806640625,304.1053161621094,0.7702419757843018,0.1538736969232559,0.1444265246391296,292.2087097167969,297.1499938964844,293.1499938964844,0.1642355173826217,-2664.0849609375,304.09051513671875,0.8931449055671692,0.2409927397966385,0.1670040935277938,292.21209716796875,297.1499938964844,293.1499938964844,0.2424911558628082,-4919.97509765625,304.0499572753906,0.9943023920059204,0.3275930881500244,0.3087133467197418,292.4488525390625,297.1499938964844,293.1499938964844,0.010777486488223,-3227.87939453125,302.4870300292969,0.522624671459198,0.050000000745058,0.2299682646989822,290.9051513671875,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4459228515625,290.91387939453125,1.0,0.2534834146499634,0.9976805448532104,0.9976805448532104,0.9999434947967528,1.0,-1.2481825351715088,0.5436710119247437,0.7045115232467651,0.2440861761569976,0.0,0.0,0.6028199791908264,37.84673690795898,46.0,81.30419921875,-10349.6630859375,190.4844512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1333312988281,304.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17449.419921875,18000.0,0.0,0.0,0.2312880009412765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165674328804016,0.6165737509727478,-6.300838322204072e-06,0.0,0.0002347279078094,0.0,0.0,43.729000091552734,0.0,0.0,0.0,0.4112044870853424,4.0,0.0,1.0
803100,292.3460693359375,297.1499938964844,293.1499938964844,0.1432149708271026,-3066.64013671875,304.1065979003906,0.8603644967079163,0.2154846936464309,0.1926341354846954,292.30047607421875,297.1499938964844,293.1499938964844,0.0974319502711296,-2370.262939453125,304.1074523925781,0.777650773525238,0.1585150361061096,0.1488807648420334,292.2399597167969,297.1499938964844,293.1499938964844,0.1687358319759369,-2721.15087890625,304.0931396484375,0.8999848961830139,0.2467795014381408,0.171107217669487,292.2488098144531,297.1499938964844,293.1499938964844,0.2448851019144058,-4962.197265625,304.06353759765625,0.9969751834869384,0.3322574496269226,0.3127219080924988,292.4728088378906,297.1499938964844,293.1499938964844,0.0108489133417606,-3233.88232421875,302.5506286621094,0.5222151279449463,0.050000000745058,0.2299883365631103,290.94842529296875,291.1499938964844,270.2860717773437,269.54327392578125,282.8052673339844,292.4700622558594,290.9566650390625,1.0,0.2560266852378845,0.9971006512641908,0.9971006512641908,1.0,1.0,-1.266524314880371,0.5519840121269226,0.7145403027534485,0.2488981634378433,0.0,0.0,0.611914873123169,38.23461151123047,46.0,97.97704315185548,-10564.0693359375,197.66786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1425170898437,304.1949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17542.0625,18000.0,0.0,0.0,0.2412271052598953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399962306022644,0.6400027275085449,-6.504137672891375e-06,0.0,0.0002448148443363,0.0,0.0,47.25448989868164,0.0,0.0,0.0,0.4204467833042145,4.0,0.0,1.0
803160,292.3768005371094,297.1499938964844,293.1499938964844,0.1462640911340713,-3117.65283203125,304.10894775390625,0.8688151836395264,0.2196343392133712,0.1964023560285568,292.33221435546875,297.1499938964844,293.1499938964844,0.1006275489926338,-2431.777587890625,304.109375,0.7879610061645508,0.1630421727895736,0.1531893163919448,292.2700500488281,297.1499938964844,293.1499938964844,0.1730914562940597,-2776.077392578125,304.0955505371094,0.91053569316864,0.2524003088474273,0.1750631034374237,292.2800598144531,297.1499938964844,293.1499938964844,0.2454324811697006,-4965.78369140625,304.0784912109375,0.9990000128746032,0.3375269472599029,0.3135687112808227,292.495361328125,297.1499938964844,293.1499938964844,0.0109130125492811,-3238.632568359375,302.6130676269531,0.5242078900337219,0.050000000745058,0.2298880666494369,290.9887084960937,291.1499938964844,270.27423095703125,269.530029296875,282.8078308105469,292.4928283691406,290.9965515136719,1.0,0.2572949826717376,0.996530055999756,0.996530055999756,1.0,1.0,-1.2817999124526978,0.5589168667793274,0.7228829860687256,0.2529238760471344,0.0,0.0,0.6186245679855347,37.937007904052734,34.0,105.26202392578124,-10751.9169921875,202.2445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1963806152344,304.2890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17634.77734375,18000.0,0.0,0.0,0.2506565451622009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579807996749878,0.6579874753952026,-6.669693902949803e-06,0.0,0.0002543845330365,0.0,0.0,50.12778854370117,0.0,0.0,0.0,0.4277149736881256,4.0,0.0,1.0
803220,292.4346008300781,297.1499938964844,293.1499938964844,0.1517122983932495,-3207.660400390625,304.1135559082031,0.8911631107330322,0.227495327591896,0.2035086750984192,292.3912048339844,297.1499938964844,293.1499938964844,0.106592908501625,-2545.084228515625,304.11297607421875,0.8129274845123291,0.1717922836542129,0.1614790856838226,292.3266296386719,297.1499938964844,293.1499938964844,0.1810949742794037,-2875.77587890625,304.1003723144531,0.9395992755889891,0.2632118463516235,0.1826374679803848,292.3138732910156,297.1499938964844,293.1499938964844,0.2333857715129852,-4756.10205078125,304.1225280761719,0.9990000128746032,0.3526328504085541,0.3015172183513641,292.53582763671875,297.1499938964844,293.1499938964844,0.0110177509486675,-3241.719970703125,302.7395935058594,0.5322107076644897,0.050000000745058,0.2295165508985519,291.08477783203125,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.0948486328125,1.0,0.2561612427234649,0.9953888058662416,0.9953888058662416,1.0,1.0,-1.2945401668548584,0.5646886229515076,0.729851484298706,0.2562838196754455,0.0,0.0,0.621199369430542,36.1550407409668,25.0,132.4048614501953,-11010.509765625,202.7281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44830322265625,304.5561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17868.810546875,18000.0,0.0,0.0,0.2675115764141083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6759197115898132,0.6759266257286072,-6.870833658467745e-06,0.0,0.0002714902511797,0.0,0.0,53.31436538696289,0.0,0.0,0.0,0.435222715139389,4.0,0.0,1.0
803280,292.4346008300781,297.1499938964844,293.1499938964844,0.1517122983932495,-3207.660400390625,304.1135559082031,0.8911631107330322,0.227495327591896,0.2035086750984192,292.3912048339844,297.1499938964844,293.1499938964844,0.106592908501625,-2545.084228515625,304.11297607421875,0.8129274845123291,0.1717922836542129,0.1614790856838226,292.3266296386719,297.1499938964844,293.1499938964844,0.1810949742794037,-2875.77587890625,304.1003723144531,0.9395992755889891,0.2632118463516235,0.1826374679803848,292.3138732910156,297.1499938964844,293.1499938964844,0.2333857715129852,-4756.10205078125,304.1225280761719,0.9990000128746032,0.3526328504085541,0.3015172183513641,292.53582763671875,297.1499938964844,293.1499938964844,0.0110177509486675,-3241.719970703125,302.7395935058594,0.5322107076644897,0.050000000745058,0.2295165508985519,291.08477783203125,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.0948486328125,1.0,0.2561612427234649,0.9953888058662416,0.9953888058662416,1.0,1.0,-1.2945401668548584,0.5646886229515076,0.729851484298706,0.2562838196754455,0.0,0.0,0.621199369430542,36.1550407409668,25.0,132.4048614501953,-11010.509765625,202.7281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44830322265625,304.5561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17868.810546875,18000.0,0.0,0.0,0.2675115764141083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6759197115898132,0.6759266257286072,-6.870833658467745e-06,0.0,0.0002714902511797,0.0,0.0,53.31436538696289,0.0,0.0,0.0,0.435222715139389,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.1564942598342895,-3285.697998046875,304.1177062988281,0.9235344529151917,0.2347694784402847,0.21004618704319,292.4448547363281,297.1499938964844,293.1499938964844,0.1121159940958023,-2648.49951171875,304.1160888671875,0.8426545262336731,0.1801269054412841,0.1693330854177475,292.3787841796875,297.1499938964844,293.1499938964844,0.1884238570928573,-2965.9814453125,304.10467529296875,0.9750715494155884,0.2734942734241485,0.1897992491722107,292.3118896484375,297.1499938964844,293.1499938964844,0.2140156626701355,-4426.77685546875,304.163818359375,0.9990000128746032,0.3741508424282074,0.2819665074348449,292.5697021484375,297.1499938964844,293.1499938964844,0.0111099267378449,-3241.34228515625,302.8692626953125,0.546563982963562,0.050000000745058,0.2289455682039261,291.1875915527344,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5679626464844,291.19677734375,1.0,0.2521544098854065,0.9942476153373718,0.9942476153373718,1.0,1.0,-1.2962597608566284,0.5654259324073792,0.7308338284492493,0.2567691802978515,0.0,0.0,0.6092297434806824,33.13615036010742,43.0,137.71286010742188,-11138.60546875,196.6661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89324951171875,304.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18151.00390625,18000.0,0.0,0.0,0.2810385227203369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632701754570007,0.6632769703865051,-6.829724497947609e-06,0.0,0.000285218382487,0.0,0.0,51.661277770996094,0.0,0.0,0.0,0.4307869672775268,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.1564942598342895,-3285.697998046875,304.1177062988281,0.9235344529151917,0.2347694784402847,0.21004618704319,292.4448547363281,297.1499938964844,293.1499938964844,0.1121159940958023,-2648.49951171875,304.1160888671875,0.8426545262336731,0.1801269054412841,0.1693330854177475,292.3787841796875,297.1499938964844,293.1499938964844,0.1884238570928573,-2965.9814453125,304.10467529296875,0.9750715494155884,0.2734942734241485,0.1897992491722107,292.3118896484375,297.1499938964844,293.1499938964844,0.2140156626701355,-4426.77685546875,304.163818359375,0.9990000128746032,0.3741508424282074,0.2819665074348449,292.5697021484375,297.1499938964844,293.1499938964844,0.0111099267378449,-3241.34228515625,302.8692626953125,0.546563982963562,0.050000000745058,0.2289455682039261,291.1875915527344,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5679626464844,291.19677734375,1.0,0.2521544098854065,0.9942476153373718,0.9942476153373718,1.0,1.0,-1.2962597608566284,0.5654259324073792,0.7308338284492493,0.2567691802978515,0.0,0.0,0.6092297434806824,33.13615036010742,43.0,137.71286010742188,-11138.60546875,196.6661071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89324951171875,304.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18151.00390625,18000.0,0.0,0.0,0.2810385227203369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632701754570007,0.6632769703865051,-6.829724497947609e-06,0.0,0.000285218382487,0.0,0.0,51.661277770996094,0.0,0.0,0.0,0.4307869672775268,4.0,0.0,1.0
803460,292.5382385253906,297.1499938964844,293.1499938964844,0.1613369733095169,-3365.134765625,304.1203308105469,0.9328804612159728,0.2413672804832458,0.2161256670951843,292.49432373046875,297.1499938964844,293.1499938964844,0.1177322119474411,-2753.3310546875,304.11798095703125,0.8537681102752686,0.1879571974277496,0.1768650710582733,292.4271850585937,297.1499938964844,293.1499938964844,0.1959844231605529,-3059.099609375,304.1070861816406,0.9846670031547546,0.2832137942314148,0.1966732740402221,292.302490234375,297.1499938964844,293.1499938964844,0.2132618129253387,-4415.115234375,304.1592102050781,0.9990000128746032,0.3973386883735657,0.2827218174934387,292.59771728515625,297.1499938964844,293.1499938964844,0.0112881213426589,-3259.76513671875,302.9980773925781,0.5459780693054199,0.050000000745058,0.2289662361145019,291.2532958984375,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.2552185058594,1.0,0.2568907141685486,0.9935424327850342,0.9935424327850342,1.0,1.0,-1.3217653036117554,0.5771408081054688,0.7446245551109314,0.2632648646831512,0.0,0.0,0.5901318192481995,33.646419525146484,61.0,79.76820373535156,-11308.44140625,206.69461059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49395751953125,305.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18323.111328125,18000.0,0.0,0.0,0.2908928692340851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281159520149231,0.6281225681304932,-6.587456482520793e-06,0.0,0.0002952192735392,0.0,0.0,46.50791549682617,0.0,0.0,0.0,0.4176629781723022,4.0,0.0,1.0
803520,292.5382385253906,297.1499938964844,293.1499938964844,0.1613369733095169,-3365.134765625,304.1203308105469,0.9328804612159728,0.2413672804832458,0.2161256670951843,292.49432373046875,297.1499938964844,293.1499938964844,0.1177322119474411,-2753.3310546875,304.11798095703125,0.8537681102752686,0.1879571974277496,0.1768650710582733,292.4271850585937,297.1499938964844,293.1499938964844,0.1959844231605529,-3059.099609375,304.1070861816406,0.9846670031547546,0.2832137942314148,0.1966732740402221,292.302490234375,297.1499938964844,293.1499938964844,0.2132618129253387,-4415.115234375,304.1592102050781,0.9990000128746032,0.3973386883735657,0.2827218174934387,292.59771728515625,297.1499938964844,293.1499938964844,0.0112881213426589,-3259.76513671875,302.9980773925781,0.5459780693054199,0.050000000745058,0.2289662361145019,291.2532958984375,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.2552185058594,1.0,0.2568907141685486,0.9935424327850342,0.9935424327850342,1.0,1.0,-1.3217653036117554,0.5771408081054688,0.7446245551109314,0.2632648646831512,0.0,0.0,0.5901318192481995,33.646419525146484,61.0,79.76820373535156,-11308.44140625,206.69461059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49395751953125,305.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18323.111328125,18000.0,0.0,0.0,0.2908928692340851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281159520149231,0.6281225681304932,-6.587456482520793e-06,0.0,0.0002952192735392,0.0,0.0,46.50791549682617,0.0,0.0,0.0,0.4176629781723022,4.0,0.0,1.0
803580,292.58575439453125,297.1499938964844,293.1499938964844,0.1667395979166031,-3454.85546875,304.1211853027344,0.9172374606132508,0.2472306191921234,0.2216692119836807,292.54034423828125,297.1499938964844,293.1499938964844,0.1238131150603294,-2867.12939453125,304.1184997558594,0.8457427620887756,0.1952341943979263,0.1839984059333801,292.472412109375,297.1499938964844,293.1499938964844,0.2044596523046493,-3164.036865234375,304.10723876953125,0.9741029143333436,0.292353868484497,0.2032305002212524,292.3256530761719,297.1499938964844,293.1499938964844,0.2314274907112121,-4721.72021484375,304.1253662109375,0.9990000128746032,0.4141912162303924,0.3028817474842071,292.6222229003906,297.1499938964844,293.1499938964844,0.0115837445482611,-3304.812744140625,303.1195068359375,0.5312697887420654,0.050000000745058,0.2295555025339126,291.2437438964844,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.2408447265625,1.0,0.2684469521045685,0.9928372502326964,0.9928372502326964,1.0,1.0,-1.3697521686553955,0.5992182493209839,0.7705338597297668,0.2757490575313568,0.0,0.0,0.5776860117912292,37.574462890625,79.0,-1.5235328674316406,-11605.2080078125,233.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15093994140625,305.5201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18251.890625,18000.0,0.0,0.0,0.2976324260234833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978462100028992,0.5978525280952454,-6.341495463857427e-06,0.0,0.0003020590520463,0.0,0.0,42.127777099609375,0.0,0.0,0.0,0.4061644673347473,4.0,0.0,1.0
803640,292.58575439453125,297.1499938964844,293.1499938964844,0.1667395979166031,-3454.85546875,304.1211853027344,0.9172374606132508,0.2472306191921234,0.2216692119836807,292.54034423828125,297.1499938964844,293.1499938964844,0.1238131150603294,-2867.12939453125,304.1184997558594,0.8457427620887756,0.1952341943979263,0.1839984059333801,292.472412109375,297.1499938964844,293.1499938964844,0.2044596523046493,-3164.036865234375,304.10723876953125,0.9741029143333436,0.292353868484497,0.2032305002212524,292.3256530761719,297.1499938964844,293.1499938964844,0.2314274907112121,-4721.72021484375,304.1253662109375,0.9990000128746032,0.4141912162303924,0.3028817474842071,292.6222229003906,297.1499938964844,293.1499938964844,0.0115837445482611,-3304.812744140625,303.1195068359375,0.5312697887420654,0.050000000745058,0.2295555025339126,291.2437438964844,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.2408447265625,1.0,0.2684469521045685,0.9928372502326964,0.9928372502326964,1.0,1.0,-1.3697521686553955,0.5992182493209839,0.7705338597297668,0.2757490575313568,0.0,0.0,0.5776860117912292,37.574462890625,79.0,-1.5235328674316406,-11605.2080078125,233.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15093994140625,305.5201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18251.890625,18000.0,0.0,0.0,0.2976324260234833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978462100028992,0.5978525280952454,-6.341495463857427e-06,0.0,0.0003020590520463,0.0,0.0,42.127777099609375,0.0,0.0,0.0,0.4061644673347473,4.0,0.0,1.0
803700,292.6088256835937,297.1499938964844,293.1499938964844,0.1694770753383636,-3500.358154296875,304.1214599609375,0.9040542244911194,0.2498469799757003,0.2242085486650467,292.5622863769531,297.1499938964844,293.1499938964844,0.12691530585289,-2925.003173828125,304.1185913085937,0.8371599912643433,0.1986459046602249,0.1873972117900848,292.4940185546875,297.1499938964844,293.1499938964844,0.2088631689548492,-3218.42919921875,304.10699462890625,0.9629004001617432,0.2966937720775604,0.2063818275928497,292.3520202636719,297.1499938964844,293.1499938964844,0.2461790144443512,-4966.36572265625,304.1029968261719,0.9990000128746032,0.4194658696651459,0.3185958862304687,292.634033203125,297.1499938964844,293.1499938964844,0.0117627559229731,-3333.6669921875,303.1771545410156,0.5210539102554321,0.050000000745058,0.2300432175397873,291.2227783203125,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.6327819824219,291.2186584472656,1.0,0.2763312757015228,0.99248468875885,0.99248468875885,1.0,1.0,-1.4001083374023438,0.6132405996322632,0.7868677377700806,0.28369140625,0.0,0.0,0.5748940110206604,40.68943405151367,79.0,-32.3279914855957,-11808.0625,252.67393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4675598144531,305.6824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18180.20703125,18000.0,0.0,0.0,0.3001433312892914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588811457157135,0.5888177156448364,-6.258877874643076e-06,0.0,0.0003046073252335,0.0,0.0,40.82086181640625,0.0,0.0,0.0,0.4026438295841217,4.0,0.0,1.0
803760,292.63140869140625,297.1499938964844,293.1499938964844,0.1721710711717605,-3545.06982421875,304.1217346191406,0.8896934986114502,0.2522677779197693,0.2265874445438385,292.5836486816406,297.1499938964844,293.1499938964844,0.1300067007541656,-2982.470947265625,304.1186828613281,0.8268457055091858,0.2018966823816299,0.1906737387180328,292.5151062011719,297.1499938964844,293.1499938964844,0.2132927477359771,-3272.955810546875,304.1067810058594,0.948397696018219,0.3008592426776886,0.2094381004571914,292.3880615234375,297.1499938964844,293.1499938964844,0.2641299962997436,-5259.71484375,304.0788879394531,0.9990000128746032,0.4225043058395386,0.3373298943042755,292.6458740234375,297.1499938964844,293.1499938964844,0.0119577068835496,-3365.37353515625,303.2323913574219,0.5102401375770569,0.050000000745058,0.230657011270523,291.19580078125,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.6446533203125,291.1910705566406,1.0,0.2853760719299316,0.991924524307251,0.991924524307251,1.0,1.0,-1.4337886571884155,0.6288434863090515,0.804945170879364,0.29252889752388,0.0,0.0,0.5745196342468262,44.54840087890625,97.0,-54.730316162109375,-12045.0859375,275.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7607116699219,305.8412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18100.69140625,18000.0,0.0,0.0,0.3022784888744354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843892097473145,0.5843954086303711,-6.20876062384923e-06,0.0,0.0003067742509301,0.0,0.0,40.13865280151367,0.0,0.0,0.0,0.4008176624774933,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773168295621872,-3630.10888671875,304.1225891113281,0.8588026762008667,0.2565881013870239,0.230930671095848,292.6247863769531,297.1499938964844,293.1499938964844,0.1360125839710235,-3093.36328125,304.1191101074219,0.8026481866836548,0.207901045680046,0.1968382894992828,292.55615234375,297.1499938964844,293.1499938964844,0.2219690978527069,-3379.020263671875,304.10675048828125,0.9138331413269044,0.3086188435554504,0.2152207642793655,292.4869079589844,297.1499938964844,293.1499938964844,0.3079500496387481,-5958.21240234375,304.02960205078125,0.9990000128746032,0.4218443036079407,0.3817980587482452,292.67022705078125,297.1499938964844,293.1499938964844,0.0123832551762461,-3434.02099609375,303.335205078125,0.4891428351402282,0.050000000745058,0.2322546541690826,291.1355895996094,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6690368652344,291.1310119628906,1.0,0.3062587678432464,0.990804135799408,0.990804135799408,1.0,1.0,-1.508640170097351,0.6637004017829895,0.8449398279190063,0.312260240316391,0.0,0.0,0.5804338455200195,54.4283447265625,100.0,-76.10848236083984,-12605.759765625,334.5761108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.240478515625,306.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.005859375,18000.0,0.0,0.0,0.3060239553451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889914631843567,0.5889976620674133,-6.206548732734518e-06,0.0,0.0003105754149146,0.0,0.0,40.55849838256836,0.0,0.0,0.0,0.4021434783935547,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773168295621872,-3630.10888671875,304.1225891113281,0.8588026762008667,0.2565881013870239,0.230930671095848,292.6247863769531,297.1499938964844,293.1499938964844,0.1360125839710235,-3093.36328125,304.1191101074219,0.8026481866836548,0.207901045680046,0.1968382894992828,292.55615234375,297.1499938964844,293.1499938964844,0.2219690978527069,-3379.020263671875,304.10675048828125,0.9138331413269044,0.3086188435554504,0.2152207642793655,292.4869079589844,297.1499938964844,293.1499938964844,0.3079500496387481,-5958.21240234375,304.02960205078125,0.9990000128746032,0.4218443036079407,0.3817980587482452,292.67022705078125,297.1499938964844,293.1499938964844,0.0123832551762461,-3434.02099609375,303.335205078125,0.4891428351402282,0.050000000745058,0.2322546541690826,291.1355895996094,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6690368652344,291.1310119628906,1.0,0.3062587678432464,0.990804135799408,0.990804135799408,1.0,1.0,-1.508640170097351,0.6637004017829895,0.8449398279190063,0.312260240316391,0.0,0.0,0.5804338455200195,54.4283447265625,100.0,-76.10848236083984,-12605.759765625,334.5761108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.240478515625,306.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.005859375,18000.0,0.0,0.0,0.3060239553451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889914631843567,0.5889976620674133,-6.206548732734518e-06,0.0,0.0003105754149146,0.0,0.0,40.55849838256836,0.0,0.0,0.0,0.4021434783935547,4.0,0.0,1.0
803940,292.7154541015625,297.1499938964844,293.1499938964844,0.1815327554941177,-3698.556884765625,304.1247863769531,0.8306387066841125,0.2603932023048401,0.2348432689905166,292.6634826660156,297.1499938964844,293.1499938964844,0.1412662714719772,-3188.737548828125,304.1207275390625,0.7775038480758667,0.2133584469556808,0.2025352716445922,292.59552001953125,297.1499938964844,293.1499938964844,0.2294961661100387,-3469.427001953125,304.1087341308594,0.8833455443382263,0.3156843185424804,0.2205666899681091,292.59283447265625,297.1499938964844,293.1499938964844,0.3253971338272095,-6210.1298828125,304.043701171875,0.9776543378829956,0.4170799851417541,0.39628666639328,292.69482421875,297.1499938964844,293.1499938964844,0.0128080546855926,-3497.250732421875,303.4318542480469,0.4668266475200653,0.050000000745058,0.2342591136693954,291.1097106933594,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.1133728027344,1.0,0.3230237960815429,0.9896837472915648,0.9896837472915648,1.0,1.0,-1.547556757926941,0.6818357110023499,0.8657210469245911,0.3227514326572418,0.0,0.0,0.588770866394043,65.87126159667969,103.0,-17.235984802246094,-13049.7958984375,383.5115051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.562255859375,306.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17858.68359375,18000.0,0.0,0.0,0.3097604811191559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062093377113342,0.6062156558036804,-6.314942766039167e-06,0.0,0.0003143674985039,0.0,0.0,42.792945861816406,0.0,0.0,0.0,0.4082491397857666,4.0,0.0,1.0
804000,292.7154541015625,297.1499938964844,293.1499938964844,0.1815327554941177,-3698.556884765625,304.1247863769531,0.8306387066841125,0.2603932023048401,0.2348432689905166,292.6634826660156,297.1499938964844,293.1499938964844,0.1412662714719772,-3188.737548828125,304.1207275390625,0.7775038480758667,0.2133584469556808,0.2025352716445922,292.59552001953125,297.1499938964844,293.1499938964844,0.2294961661100387,-3469.427001953125,304.1087341308594,0.8833455443382263,0.3156843185424804,0.2205666899681091,292.59283447265625,297.1499938964844,293.1499938964844,0.3253971338272095,-6210.1298828125,304.043701171875,0.9776543378829956,0.4170799851417541,0.39628666639328,292.69482421875,297.1499938964844,293.1499938964844,0.0128080546855926,-3497.250732421875,303.4318542480469,0.4668266475200653,0.050000000745058,0.2342591136693954,291.1097106933594,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.1133728027344,1.0,0.3230237960815429,0.9896837472915648,0.9896837472915648,1.0,1.0,-1.547556757926941,0.6818357110023499,0.8657210469245911,0.3227514326572418,0.0,0.0,0.588770866394043,65.87126159667969,103.0,-17.235984802246094,-13049.7958984375,383.5115051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.562255859375,306.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17858.68359375,18000.0,0.0,0.0,0.3097604811191559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062093377113342,0.6062156558036804,-6.314942766039167e-06,0.0,0.0003143674985039,0.0,0.0,42.792945861816406,0.0,0.0,0.0,0.4082491397857666,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.1844492554664611,-3744.47021484375,304.1282958984375,0.8104899525642395,0.263698548078537,0.2382923662662506,292.7004089355469,297.1499938964844,293.1499938964844,0.1453886330127716,-3261.878662109375,304.12359619140625,0.7601136565208435,0.2181971073150634,0.2076560705900192,292.6321105957031,297.1499938964844,293.1499938964844,0.2354645580053329,-3539.538818359375,304.11248779296875,0.8626806735992432,0.322309672832489,0.2255257666110992,292.65399169921875,297.1499938964844,293.1499938964844,0.3261086344718933,-6213.2666015625,304.0770263671875,0.9479028582572936,0.4187430441379547,0.3969594240188598,292.7178955078125,297.1499938964844,293.1499938964844,0.013166919350624,-3543.278076171875,303.5274353027344,0.445033997297287,0.050000000745058,0.2361485958099365,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.1443786621094,1.0,0.3359016478061676,0.9881261587142944,0.9881261587142944,1.0,1.0,-1.5657434463500977,0.6902719140052795,0.8754715323448181,0.3277319073677063,0.0,0.0,0.5869550704956055,76.31483459472656,106.0,18.016319274902344,-13248.5712890625,421.1693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8175354003906,306.6079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.3130392730236053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075524687767029,0.6075587868690491,-6.355683581205085e-06,0.0,0.0003176950849592,0.0,0.0,43.14810180664063,0.0,0.0,0.0,0.4090795516967773,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.1844492554664611,-3744.47021484375,304.1282958984375,0.8104899525642395,0.263698548078537,0.2382923662662506,292.7004089355469,297.1499938964844,293.1499938964844,0.1453886330127716,-3261.878662109375,304.12359619140625,0.7601136565208435,0.2181971073150634,0.2076560705900192,292.6321105957031,297.1499938964844,293.1499938964844,0.2354645580053329,-3539.538818359375,304.11248779296875,0.8626806735992432,0.322309672832489,0.2255257666110992,292.65399169921875,297.1499938964844,293.1499938964844,0.3261086344718933,-6213.2666015625,304.0770263671875,0.9479028582572936,0.4187430441379547,0.3969594240188598,292.7178955078125,297.1499938964844,293.1499938964844,0.013166919350624,-3543.278076171875,303.5274353027344,0.445033997297287,0.050000000745058,0.2361485958099365,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.1443786621094,1.0,0.3359016478061676,0.9881261587142944,0.9881261587142944,1.0,1.0,-1.5657434463500977,0.6902719140052795,0.8754715323448181,0.3277319073677063,0.0,0.0,0.5869550704956055,76.31483459472656,106.0,18.016319274902344,-13248.5712890625,421.1693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8175354003906,306.6079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.3130392730236053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075524687767029,0.6075587868690491,-6.355683581205085e-06,0.0,0.0003176950849592,0.0,0.0,43.14810180664063,0.0,0.0,0.0,0.4090795516967773,4.0,0.0,1.0
804180,292.7884826660156,297.1499938964844,293.1499938964844,0.1872975379228592,-3789.726806640625,304.1307678222656,0.7972838282585144,0.2666347920894623,0.2412864118814468,292.7354431152344,297.1499938964844,293.1499938964844,0.1492580324411392,-3330.5234375,304.1259460449219,0.7504051327705383,0.2224833518266677,0.2121282815933227,292.6669921875,297.1499938964844,293.1499938964844,0.2414081692695617,-3609.46435546875,304.1150817871094,0.8512265682220459,0.3283585608005523,0.2300874292850494,292.6964416503906,297.1499938964844,293.1499938964844,0.3306476175785064,-6274.3505859375,304.0935363769531,0.9293279647827148,0.4226818978786468,0.4006222486495971,292.7385559082031,297.1499938964844,293.1499938964844,0.0135239129886031,-3589.1650390625,303.62030029296875,0.4322394728660583,0.050000000745058,0.2375968098640442,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480773925781,291.1526184082031,1.0,0.3463427126407623,0.986568570137024,0.986568570137024,1.0,1.0,-1.586319923400879,0.699882447719574,0.8864374756813049,0.3332278430461883,0.0,0.0,0.5860166549682617,84.45073699951172,109.0,12.863226890563965,-13423.34375,454.5157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0487670898437,306.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.384765625,18000.0,0.0,0.0,0.3155844807624817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058935523033142,0.6058998703956604,-6.347557246044744e-06,0.0,0.0003202781081199,0.0,0.0,42.941349029541016,0.0,0.0,0.0,0.4085355401039123,4.0,0.0,1.0
804240,292.7884826660156,297.1499938964844,293.1499938964844,0.1872975379228592,-3789.726806640625,304.1307678222656,0.7972838282585144,0.2666347920894623,0.2412864118814468,292.7354431152344,297.1499938964844,293.1499938964844,0.1492580324411392,-3330.5234375,304.1259460449219,0.7504051327705383,0.2224833518266677,0.2121282815933227,292.6669921875,297.1499938964844,293.1499938964844,0.2414081692695617,-3609.46435546875,304.1150817871094,0.8512265682220459,0.3283585608005523,0.2300874292850494,292.6964416503906,297.1499938964844,293.1499938964844,0.3306476175785064,-6274.3505859375,304.0935363769531,0.9293279647827148,0.4226818978786468,0.4006222486495971,292.7385559082031,297.1499938964844,293.1499938964844,0.0135239129886031,-3589.1650390625,303.62030029296875,0.4322394728660583,0.050000000745058,0.2375968098640442,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480773925781,291.1526184082031,1.0,0.3463427126407623,0.986568570137024,0.986568570137024,1.0,1.0,-1.586319923400879,0.699882447719574,0.8864374756813049,0.3332278430461883,0.0,0.0,0.5860166549682617,84.45073699951172,109.0,12.863226890563965,-13423.34375,454.5157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0487670898437,306.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.384765625,18000.0,0.0,0.0,0.3155844807624817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058935523033142,0.6058998703956604,-6.347557246044744e-06,0.0,0.0003202781081199,0.0,0.0,42.941349029541016,0.0,0.0,0.0,0.4085355401039123,4.0,0.0,1.0
804300,292.8049011230469,297.1499938964844,293.1499938964844,0.188630536198616,-3810.899169921875,304.1318359375,0.7923117280006409,0.267987847328186,0.2426552921533584,292.75213623046875,297.1499938964844,293.1499938964844,0.1510567963123321,-3362.3212890625,304.1270446777344,0.7469892501831055,0.2244536131620407,0.2141714394092559,292.68408203125,297.1499938964844,293.1499938964844,0.2441595643758773,-3641.681396484375,304.1164245605469,0.8471499681472778,0.3311153352260589,0.2321561127901077,292.71453857421875,297.1499938964844,293.1499938964844,0.333169937133789,-6309.62890625,304.0992126464844,0.9226418137550354,0.424872487783432,0.4027681350708008,292.7479553222656,297.1499938964844,293.1499938964844,0.0136994551867246,-3611.15087890625,303.6664428710937,0.4276258945465088,0.050000000745058,0.2382148653268814,291.1543273925781,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,292.76043701171875,291.1546325683594,1.0,0.3508602678775787,0.9857897758483888,0.9857897758483888,1.0,1.0,-1.596218466758728,0.7045089602470398,0.891709566116333,0.3358763754367828,0.0,0.0,0.5854977369308472,87.94730377197266,109.0,9.383918762207031,-13502.560546875,469.7083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1537780761719,306.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.42578125,18000.0,0.0,0.0,0.3166296780109405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049222350120544,0.6049285531044006,-6.340961135720136e-06,0.0,0.0003213388845324,0.0,0.0,42.81049728393555,0.0,0.0,0.0,0.4081791937351227,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899081468582153,-3831.1865234375,304.1328125,0.7881066203117371,0.2692701518535614,0.2439480870962143,292.7682800292969,297.1499938964844,293.1499938964844,0.1527745425701141,-3392.623291015625,304.1280822753906,0.7441927194595337,0.2263209968805313,0.21610127389431,292.7007751464844,297.1499938964844,293.1499938964844,0.2467978149652481,-3672.49951171875,304.11773681640625,0.8438031077384949,0.3337421417236328,0.2341157793998718,292.7313842773437,297.1499938964844,293.1499938964844,0.3357152938842773,-6345.61474609375,304.1037902832031,0.9171648025512696,0.4270780980587005,0.4049547612667084,292.7567749023437,297.1499938964844,293.1499938964844,0.013874128460884,-3632.6689453125,303.7124328613281,0.4237886667251587,0.050000000745058,0.2387783974409103,291.1553955078125,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.7734680175781,291.1555480957031,1.0,0.3550015091896057,0.9852128624916076,0.9852128624916076,1.0,1.0,-1.6057424545288086,0.7089677453041077,0.8967746496200562,0.3384321331977844,0.0,0.0,0.5850275754928589,91.14672088623048,97.0,6.057814598083496,-13576.5302734375,484.0372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2516174316406,306.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.115234375,18000.0,0.0,0.0,0.3175442516803741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039498448371887,0.6039561629295349,-6.333836154226447e-06,0.0,0.0003222670638933,0.0,0.0,42.67688751220703,0.0,0.0,0.0,0.4078170955181122,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921229511499405,-3866.19482421875,304.1348571777344,0.7894362211227417,0.2716751992702484,0.2461689114570617,292.79864501953125,297.1499938964844,293.1499938964844,0.1558279395103454,-3446.2197265625,304.1303100585937,0.7469004392623901,0.2298315912485122,0.2195048183202743,292.7325134277344,297.1499938964844,293.1499938964844,0.2515888810157776,-3728.1630859375,304.1205139160156,0.8467128872871399,0.3386867642402649,0.2376426756381988,292.7623596191406,297.1499938964844,293.1499938964844,0.3404646217823028,-6412.99658203125,304.1112365722656,0.9192734360694884,0.4313994646072387,0.4090717732906341,292.7726745605469,297.1499938964844,293.1499938964844,0.014129988849163,-3660.657958984375,303.8047180175781,0.4230440855026245,0.050000000745058,0.2388928234577179,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571718335151672,0.9840590953826904,0.9840590953826904,1.0,1.0,-1.621811866760254,0.7164854407310486,0.9053264260292052,0.342767596244812,0.0,0.0,0.5840294361114502,92.08428955078124,85.0,3.4753925800323486,-13702.2119140625,496.2476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266662597656,306.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.490234375,18000.0,0.0,0.0,0.3190289139747619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020880341529846,0.6020943522453308,-6.320012289506849e-06,0.0,0.0003237737982999,0.0,0.0,42.4207649230957,0.0,0.0,0.0,0.4071124792098999,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921229511499405,-3866.19482421875,304.1348571777344,0.7894362211227417,0.2716751992702484,0.2461689114570617,292.79864501953125,297.1499938964844,293.1499938964844,0.1558279395103454,-3446.2197265625,304.1303100585937,0.7469004392623901,0.2298315912485122,0.2195048183202743,292.7325134277344,297.1499938964844,293.1499938964844,0.2515888810157776,-3728.1630859375,304.1205139160156,0.8467128872871399,0.3386867642402649,0.2376426756381988,292.7623596191406,297.1499938964844,293.1499938964844,0.3404646217823028,-6412.99658203125,304.1112365722656,0.9192734360694884,0.4313994646072387,0.4090717732906341,292.7726745605469,297.1499938964844,293.1499938964844,0.014129988849163,-3660.657958984375,303.8047180175781,0.4230440855026245,0.050000000745058,0.2388928234577179,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571718335151672,0.9840590953826904,0.9840590953826904,1.0,1.0,-1.621811866760254,0.7164854407310486,0.9053264260292052,0.342767596244812,0.0,0.0,0.5840294361114502,92.08428955078124,85.0,3.4753925800323486,-13702.2119140625,496.2476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266662597656,306.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.490234375,18000.0,0.0,0.0,0.3190289139747619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020880341529846,0.6020943522453308,-6.320012289506849e-06,0.0,0.0003237737982999,0.0,0.0,42.4207649230957,0.0,0.0,0.0,0.4071124792098999,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1940227150917053,-3896.11279296875,304.13671875,0.7982732057571411,0.2739023268222809,0.2480677664279937,292.8263244628906,297.1499938964844,293.1499938964844,0.1585395485162735,-3493.5947265625,304.1323547363281,0.7561745047569275,0.2331181168556213,0.2225141376256942,292.76220703125,297.1499938964844,293.1499938964844,0.2558664679527282,-3777.583740234375,304.1231994628906,0.8571402430534363,0.3432403802871704,0.2407716959714889,292.79052734375,297.1499938964844,293.1499938964844,0.3447650074958801,-6474.18408203125,304.116943359375,0.9314813017845154,0.4355036616325378,0.4128428995609283,292.7863464355469,297.1499938964844,293.1499938964844,0.0143112782388925,-3676.7529296875,303.89776611328125,0.4275829493999481,0.050000000745058,0.2382190227508545,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.1584777832031,1.0,0.3552114963531494,0.9829052686691284,0.9829052686691284,1.0,1.0,-1.635181188583374,0.7227386832237244,0.9124425649642944,0.346376895904541,0.0,0.0,0.5828081369400024,88.76228332519531,73.0,2.249521255493164,-13800.5771484375,495.1370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5776672363281,307.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8515625,18000.0,0.0,0.0,0.3201028704643249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997965931892395,0.5998029112815857,-6.303714599198429e-06,0.0,0.0003248637076467,0.0,0.0,42.1107063293457,0.0,0.0,0.0,0.4062589704990387,4.0,0.0,1.0
