time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.1940227150917053,-3896.11279296875,304.13671875,0.7982732057571411,0.2739023268222809,0.2480677664279937,292.8263244628906,297.1499938964844,293.1499938964844,0.1585395485162735,-3493.5947265625,304.1323547363281,0.7561745047569275,0.2331181168556213,0.2225141376256942,292.76220703125,297.1499938964844,293.1499938964844,0.2558664679527282,-3777.583740234375,304.1231994628906,0.8571402430534363,0.3432403802871704,0.2407716959714889,292.79052734375,297.1499938964844,293.1499938964844,0.3447650074958801,-6474.18408203125,304.116943359375,0.9314813017845154,0.4355036616325378,0.4128428995609283,292.7863464355469,297.1499938964844,293.1499938964844,0.0143112782388925,-3676.7529296875,303.89776611328125,0.4275829493999481,0.050000000745058,0.2382190227508545,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.1584777832031,1.0,0.3552114963531494,0.9829052686691284,0.9829052686691284,1.0,1.0,-1.635181188583374,0.7227386832237244,0.9124425649642944,0.346376895904541,0.0,0.0,0.5828081369400024,88.76228332519531,73.0,2.249521255493164,-13800.5771484375,495.1370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5776672363281,307.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.8515625,18000.0,0.0,0.0,0.3201028704643249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997965931892395,0.5998029112815857,-6.303714599198429e-06,0.0,0.0003248637076467,0.0,0.0,42.1107063293457,0.0,0.0,0.0,0.4062589704990387,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1956802755594253,-3922.161865234375,304.13836669921875,0.8127036690711975,0.2759594619274139,0.2497104555368423,292.8514709472656,297.1499938964844,293.1499938964844,0.161002054810524,-3536.477783203125,304.1341247558594,0.7710281014442444,0.2362125813961029,0.2252291440963745,292.7899475097656,297.1499938964844,293.1499938964844,0.2597211301326751,-3821.928955078125,304.1257019042969,0.8738754987716675,0.3474368751049042,0.2435667365789413,292.8165283203125,297.1499938964844,293.1499938964844,0.3486562371253967,-6529.646484375,304.1214599609375,0.951078712940216,0.4393374323844909,0.4162620902061462,292.79803466796875,297.1499938964844,293.1499938964844,0.0144437346607446,-3685.2529296875,303.9915466308594,0.4367831647396087,0.050000000745058,0.2370392382144928,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8533935546875,291.1591491699219,1.0,0.3503880202770233,0.9817324876785278,0.9817324876785278,1.0,1.0,-1.646458625793457,0.7280089855194092,0.9184495806694032,0.3494252562522888,0.0,0.0,0.5815203785896301,82.698486328125,61.0,0.8791539072990417,-13878.50390625,485.0190734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,307.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5546875,18000.0,0.0,0.0,0.3208219110965729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972896814346313,0.5972959399223328,-6.285511517489795e-06,0.0,0.0003255934570915,0.0,0.0,41.771026611328125,0.0,0.0,0.0,0.4053228497505188,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1956802755594253,-3922.161865234375,304.13836669921875,0.8127036690711975,0.2759594619274139,0.2497104555368423,292.8514709472656,297.1499938964844,293.1499938964844,0.161002054810524,-3536.477783203125,304.1341247558594,0.7710281014442444,0.2362125813961029,0.2252291440963745,292.7899475097656,297.1499938964844,293.1499938964844,0.2597211301326751,-3821.928955078125,304.1257019042969,0.8738754987716675,0.3474368751049042,0.2435667365789413,292.8165283203125,297.1499938964844,293.1499938964844,0.3486562371253967,-6529.646484375,304.1214599609375,0.951078712940216,0.4393374323844909,0.4162620902061462,292.79803466796875,297.1499938964844,293.1499938964844,0.0144437346607446,-3685.2529296875,303.9915466308594,0.4367831647396087,0.050000000745058,0.2370392382144928,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8533935546875,291.1591491699219,1.0,0.3503880202770233,0.9817324876785278,0.9817324876785278,1.0,1.0,-1.646458625793457,0.7280089855194092,0.9184495806694032,0.3494252562522888,0.0,0.0,0.5815203785896301,82.698486328125,61.0,0.8791539072990417,-13878.50390625,485.0190734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,307.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5546875,18000.0,0.0,0.0,0.3208219110965729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972896814346313,0.5972959399223328,-6.285511517489795e-06,0.0,0.0003255934570915,0.0,0.0,41.771026611328125,0.0,0.0,0.0,0.4053228497505188,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971461325883865,-3945.17724609375,304.1398010253906,0.831331729888916,0.2778438329696655,0.2511361241340637,292.8744201660156,297.1499938964844,293.1499938964844,0.1632709503173828,-3575.897216796875,304.1356201171875,0.7916504144668579,0.2391236573457718,0.2277022898197174,292.8158874511719,297.1499938964844,293.1499938964844,0.2632264792919159,-3862.1259765625,304.1279602050781,0.8970891833305359,0.351295918226242,0.2460738569498062,292.84051513671875,297.1499938964844,293.1499938964844,0.352213442325592,-6580.4326171875,304.1250305175781,0.9753134250640868,0.4429190754890442,0.4193643927574157,292.80828857421875,297.1499938964844,293.1499938964844,0.0145423170179128,-3688.7294921875,304.085205078125,0.4514155387878418,0.050000000745058,0.2355329990386963,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.158447265625,1.0,0.34357351064682,0.9805597066879272,0.9805597066879272,1.0,1.0,-1.6560667753219604,0.7324947118759155,0.9235721230506896,0.3520247042179107,0.0,0.0,0.580436110496521,74.85913848876953,49.0,-0.420224517583847,-13942.8486328125,468.7356872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186950683594,307.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.974609375,18000.0,0.0,0.0,0.321254163980484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950266122817993,0.5950328707695007,-6.268215201998828e-06,0.0,0.000326032139128,0.0,0.0,41.46114730834961,0.0,0.0,0.0,0.4044698774814605,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971461325883865,-3945.17724609375,304.1398010253906,0.831331729888916,0.2778438329696655,0.2511361241340637,292.8744201660156,297.1499938964844,293.1499938964844,0.1632709503173828,-3575.897216796875,304.1356201171875,0.7916504144668579,0.2391236573457718,0.2277022898197174,292.8158874511719,297.1499938964844,293.1499938964844,0.2632264792919159,-3862.1259765625,304.1279602050781,0.8970891833305359,0.351295918226242,0.2460738569498062,292.84051513671875,297.1499938964844,293.1499938964844,0.352213442325592,-6580.4326171875,304.1250305175781,0.9753134250640868,0.4429190754890442,0.4193643927574157,292.80828857421875,297.1499938964844,293.1499938964844,0.0145423170179128,-3688.7294921875,304.085205078125,0.4514155387878418,0.050000000745058,0.2355329990386963,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.158447265625,1.0,0.34357351064682,0.9805597066879272,0.9805597066879272,1.0,1.0,-1.6560667753219604,0.7324947118759155,0.9235721230506896,0.3520247042179107,0.0,0.0,0.580436110496521,74.85913848876953,49.0,-0.420224517583847,-13942.8486328125,468.7356872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8186950683594,307.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.974609375,18000.0,0.0,0.0,0.321254163980484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950266122817993,0.5950328707695007,-6.268215201998828e-06,0.0,0.000326032139128,0.0,0.0,41.46114730834961,0.0,0.0,0.0,0.4044698774814605,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1977992206811905,-3955.409912109375,304.1404724121094,0.8428233861923218,0.278714120388031,0.2517695128917694,292.8851318359375,297.1499938964844,293.1499938964844,0.164329245686531,-3594.241943359375,304.1363220214844,0.804324746131897,0.2405066788196563,0.2288536876440048,292.8282165527344,297.1499938964844,293.1499938964844,0.2648442387580871,-3880.624267578125,304.1290283203125,0.9117863178253174,0.353101372718811,0.2472271770238876,292.85174560546875,297.1499938964844,293.1499938964844,0.3538744449615478,-6604.16064453125,304.12652587890625,0.9881296157836914,0.4446290135383606,0.4208189249038696,292.81298828125,297.1499938964844,293.1499938964844,0.0145811950787901,-3688.930908203125,304.13189697265625,0.4612838327884674,0.050000000745058,0.2346945405006408,291.1581726074219,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.884033203125,291.1581726074219,1.0,0.3395941853523254,0.9799732565879822,0.9799732565879822,1.0,1.0,-1.6603343486785889,0.7344850897789001,0.9258492588996888,0.3531797528266907,0.0,0.0,0.5799188613891602,70.47317504882812,49.0,-0.6402226090431213,-13970.130859375,458.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86700439453125,307.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.060546875,18000.0,0.0,0.0,0.3213837444782257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939841866493225,0.5939904451370239,-6.26033170192386e-06,0.0,0.000326163630234,0.0,0.0,41.31932067871094,0.0,0.0,0.0,0.4040766060352325,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.1984026134014129,-3964.86181640625,304.14111328125,0.8567801117897034,0.2795299887657165,0.2523436248302459,292.8954467773437,297.1499938964844,293.1499938964844,0.1653397232294082,-3611.744140625,304.136962890625,0.8185194134712219,0.2418354004621505,0.2299427241086959,292.8401794433594,297.1499938964844,293.1499938964844,0.2663840055465698,-3898.2119140625,304.1300354003906,0.9306536912918092,0.354827731847763,0.248313307762146,292.8623352050781,297.1499938964844,293.1499938964844,0.3535008728504181,-6596.02294921875,304.1317443847656,0.9990000128746032,0.4463242590427398,0.4200804829597473,292.8175354003906,297.1499938964844,293.1499938964844,0.0148506965488195,-3726.353759765625,304.1488037109375,0.4751609265804291,0.0521132685244083,0.2370317429304123,291.157470703125,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,292.8937072753906,291.1571655273437,1.0,0.3353451490402221,0.9794042706489564,0.9794042706489564,1.0,1.0,-1.6655354499816897,0.7369000911712646,0.9286354184150696,0.3546463251113891,0.0,0.0,0.5794827938079834,65.7534408569336,37.0,-2.678266286849976,-13999.2919921875,448.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105834960937,307.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.865234375,18000.0,0.0,0.0,0.3214688003063202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929955840110779,0.5930018424987793,-6.252792900340864e-06,0.0,0.0003262499521952,0.0,0.0,41.18475341796875,0.0,0.0,0.0,0.4037059843540191,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992189437150955,-3977.175537109375,304.1427307128906,0.8855032920837402,0.2809264957904815,0.2533794641494751,292.9150085449219,297.1499938964844,293.1499938964844,0.1670509129762649,-3640.947265625,304.13848876953125,0.8453923463821411,0.2443204522132873,0.2320351600646972,292.862548828125,297.1499938964844,293.1499938964844,0.2689914107322693,-3927.575439453125,304.13238525390625,0.9664036631584167,0.3581422865390777,0.2504197657108307,292.84381103515625,297.1499938964844,293.1499938964844,0.3172065019607544,-6029.51953125,304.1979675292969,0.9990000128746032,0.4572301506996155,0.3824524581432342,292.8316345214844,297.1499938964844,293.1499938964844,0.0177473835647106,-4098.01416015625,304.1444091796875,0.5099063515663147,0.057694923132658,0.2610546350479126,291.1710510253906,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091186523437,291.1728210449219,1.0,0.3253517746925354,0.9782662391662598,0.9782662391662598,1.0,1.0,-1.6555585861206057,0.7321048378944397,0.9234537482261658,0.3520717322826385,0.0,0.0,0.5761728286743164,57.4547233581543,55.0,19.21569061279297,-13956.931640625,419.3722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953918457031,307.3354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.2421875,18000.0,0.0,0.0,0.3214127421379089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892626643180847,0.5892689228057861,-6.232100531633478e-06,0.0,0.0003261930833104,0.0,0.0,40.72049331665039,0.0,0.0,0.0,0.4023225605487823,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992189437150955,-3977.175537109375,304.1427307128906,0.8855032920837402,0.2809264957904815,0.2533794641494751,292.9150085449219,297.1499938964844,293.1499938964844,0.1670509129762649,-3640.947265625,304.13848876953125,0.8453923463821411,0.2443204522132873,0.2320351600646972,292.862548828125,297.1499938964844,293.1499938964844,0.2689914107322693,-3927.575439453125,304.13238525390625,0.9664036631584167,0.3581422865390777,0.2504197657108307,292.84381103515625,297.1499938964844,293.1499938964844,0.3172065019607544,-6029.51953125,304.1979675292969,0.9990000128746032,0.4572301506996155,0.3824524581432342,292.8316345214844,297.1499938964844,293.1499938964844,0.0177473835647106,-4098.01416015625,304.1444091796875,0.5099063515663147,0.057694923132658,0.2610546350479126,291.1710510253906,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091186523437,291.1728210449219,1.0,0.3253517746925354,0.9782662391662598,0.9782662391662598,1.0,1.0,-1.6555585861206057,0.7321048378944397,0.9234537482261658,0.3520717322826385,0.0,0.0,0.5761728286743164,57.4547233581543,55.0,19.21569061279297,-13956.931640625,419.3722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953918457031,307.3354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.2421875,18000.0,0.0,0.0,0.3214127421379089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892626643180847,0.5892689228057861,-6.232100531633478e-06,0.0,0.0003261930833104,0.0,0.0,40.72049331665039,0.0,0.0,0.0,0.4023225605487823,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000350803136825,-3989.9453125,304.14373779296875,0.8966399431228638,0.2816614508628845,0.2540997862815857,292.93475341796875,297.1499938964844,293.1499938964844,0.1688311696052551,-3671.760986328125,304.1393127441406,0.8568462133407593,0.2462723851203918,0.2339163720607757,292.8841857910156,297.1499938964844,293.1499938964844,0.2718786895275116,-3960.671630859375,304.13336181640625,0.9792495965957642,0.3610351681709289,0.2524380385875702,292.7942810058594,297.1499938964844,293.1499938964844,0.3041760921478271,-5832.83251953125,304.2020263671875,0.9990000128746032,0.4750453531742096,0.3698155581951141,292.8515625,297.1499938964844,293.1499938964844,0.0203853193670511,-4398.09912109375,304.1419372558594,0.5311568975448608,0.0617254376411438,0.2801382541656494,291.16900634765625,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.1670837402344,1.0,0.3255297541618347,0.9771282076835632,0.9771282076835632,1.0,1.0,-1.6687819957733154,0.7383748888969421,0.9304070472717284,0.3554018437862396,0.0,0.0,0.5730568766593933,55.18194580078125,73.0,-9.22347927093506,-13966.1328125,420.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091552734375,307.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.083984375,18000.0,0.0,0.0,0.320874273777008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808926820755005,0.5808988809585571,-6.17366185906576e-06,0.0,0.0003256465715821,0.0,0.0,39.62770462036133,0.0,0.0,0.0,0.3993538320064544,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000350803136825,-3989.9453125,304.14373779296875,0.8966399431228638,0.2816614508628845,0.2540997862815857,292.93475341796875,297.1499938964844,293.1499938964844,0.1688311696052551,-3671.760986328125,304.1393127441406,0.8568462133407593,0.2462723851203918,0.2339163720607757,292.8841857910156,297.1499938964844,293.1499938964844,0.2718786895275116,-3960.671630859375,304.13336181640625,0.9792495965957642,0.3610351681709289,0.2524380385875702,292.7942810058594,297.1499938964844,293.1499938964844,0.3041760921478271,-5832.83251953125,304.2020263671875,0.9990000128746032,0.4750453531742096,0.3698155581951141,292.8515625,297.1499938964844,293.1499938964844,0.0203853193670511,-4398.09912109375,304.1419372558594,0.5311568975448608,0.0617254376411438,0.2801382541656494,291.16900634765625,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.1670837402344,1.0,0.3255297541618347,0.9771282076835632,0.9771282076835632,1.0,1.0,-1.6687819957733154,0.7383748888969421,0.9304070472717284,0.3554018437862396,0.0,0.0,0.5730568766593933,55.18194580078125,73.0,-9.22347927093506,-13966.1328125,420.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091552734375,307.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.083984375,18000.0,0.0,0.0,0.320874273777008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808926820755005,0.5808988809585571,-6.17366185906576e-06,0.0,0.0003256465715821,0.0,0.0,39.62770462036133,0.0,0.0,0.0,0.3993538320064544,4.0,0.0,1.0
805260,293.00152587890625,297.1499938964844,293.1499938964844,0.2010417729616165,-4006.3701171875,304.1441650390625,0.8891821503639221,0.2818536758422851,0.2544553875923157,292.9544982910156,297.1499938964844,293.1499938964844,0.1707866787910461,-3706.17724609375,304.1396179199219,0.8515392541885376,0.2477205842733383,0.235471561551094,292.90509033203125,297.1499938964844,293.1499938964844,0.2753000557422638,-4000.4658203125,304.1331787109375,0.973723828792572,0.3635325133800506,0.2542949914932251,292.77374267578125,297.1499938964844,293.1499938964844,0.3133699893951416,-5985.32568359375,304.1687316894531,0.9990000128746032,0.4883114695549011,0.3794538676738739,292.87286376953125,297.1499938964844,293.1499938964844,0.0228583104908466,-4656.87646484375,304.1405029296875,0.5374683141708374,0.0649701878428459,0.2958568334579468,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1317749023437,1.0,0.3330967128276825,0.9760660529136658,0.9760660529136658,1.0,1.0,-1.7037394046783447,0.7549387216567993,0.9488006234169006,0.3646121323108673,0.0,0.0,0.5771758556365967,57.84113693237305,91.0,-40.62714767456055,-14151.75,448.3806457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,307.35076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.673828125,18000.0,0.0,0.0,0.3204768300056457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840025544166565,0.5840087532997131,-6.174071131681558e-06,0.0,0.0003252432506997,0.0,0.0,39.91887664794922,0.0,0.0,0.0,0.4002943933010101,4.0,0.0,1.0
805320,293.00152587890625,297.1499938964844,293.1499938964844,0.2010417729616165,-4006.3701171875,304.1441650390625,0.8891821503639221,0.2818536758422851,0.2544553875923157,292.9544982910156,297.1499938964844,293.1499938964844,0.1707866787910461,-3706.17724609375,304.1396179199219,0.8515392541885376,0.2477205842733383,0.235471561551094,292.90509033203125,297.1499938964844,293.1499938964844,0.2753000557422638,-4000.4658203125,304.1331787109375,0.973723828792572,0.3635325133800506,0.2542949914932251,292.77374267578125,297.1499938964844,293.1499938964844,0.3133699893951416,-5985.32568359375,304.1687316894531,0.9990000128746032,0.4883114695549011,0.3794538676738739,292.87286376953125,297.1499938964844,293.1499938964844,0.0228583104908466,-4656.87646484375,304.1405029296875,0.5374683141708374,0.0649701878428459,0.2958568334579468,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1317749023437,1.0,0.3330967128276825,0.9760660529136658,0.9760660529136658,1.0,1.0,-1.7037394046783447,0.7549387216567993,0.9488006234169006,0.3646121323108673,0.0,0.0,0.5771758556365967,57.84113693237305,91.0,-40.62714767456055,-14151.75,448.3806457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,307.35076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.673828125,18000.0,0.0,0.0,0.3204768300056457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840025544166565,0.5840087532997131,-6.174071131681558e-06,0.0,0.0003252432506997,0.0,0.0,39.91887664794922,0.0,0.0,0.0,0.4002943933010101,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2020065933465957,-4022.33154296875,304.1445007324219,0.8696783185005188,0.2816048860549927,0.2545310258865356,292.97393798828125,297.1499938964844,293.1499938964844,0.1726924031972885,-3739.866943359375,304.139892578125,0.8354176878929138,0.2487340718507766,0.2367401719093322,292.92510986328125,297.1499938964844,293.1499938964844,0.2788645327091217,-4041.9716796875,304.13287353515625,0.9544933438301086,0.3656795024871826,0.2560023665428161,292.79840087890625,297.1499938964844,293.1499938964844,0.3390557169914245,-6390.12353515625,304.11944580078125,0.9990000128746032,0.4929355680942535,0.4051730036735534,292.8948974609375,297.1499938964844,293.1499938964844,0.0251689497381448,-4883.55419921875,304.13983154296875,0.5327171087265015,0.0675257667899131,0.3091404438018799,291.0874328613281,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.08428955078125,1.0,0.3462576568126678,0.9750039577484132,0.9750039577484132,1.0,1.0,-1.754224181175232,0.7789317965507507,0.9752923846244812,0.3779743611812591,0.0,0.0,0.5886579751968384,64.31937408447266,109.0,-58.85890197753906,-14484.0048828125,498.4137268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088623046875,307.3242492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17834.935546875,18000.0,0.0,0.0,0.3211088180541992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007382869720459,0.6007445454597473,-6.268672223086469e-06,0.0,0.0003258846409153,0.0,0.0,42.01067352294922,0.0,0.0,0.0,0.4062767922878265,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2020065933465957,-4022.33154296875,304.1445007324219,0.8696783185005188,0.2816048860549927,0.2545310258865356,292.97393798828125,297.1499938964844,293.1499938964844,0.1726924031972885,-3739.866943359375,304.139892578125,0.8354176878929138,0.2487340718507766,0.2367401719093322,292.92510986328125,297.1499938964844,293.1499938964844,0.2788645327091217,-4041.9716796875,304.13287353515625,0.9544933438301086,0.3656795024871826,0.2560023665428161,292.79840087890625,297.1499938964844,293.1499938964844,0.3390557169914245,-6390.12353515625,304.11944580078125,0.9990000128746032,0.4929355680942535,0.4051730036735534,292.8948974609375,297.1499938964844,293.1499938964844,0.0251689497381448,-4883.55419921875,304.13983154296875,0.5327171087265015,0.0675257667899131,0.3091404438018799,291.0874328613281,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.08428955078125,1.0,0.3462576568126678,0.9750039577484132,0.9750039577484132,1.0,1.0,-1.754224181175232,0.7789317965507507,0.9752923846244812,0.3779743611812591,0.0,0.0,0.5886579751968384,64.31937408447266,109.0,-58.85890197753906,-14484.0048828125,498.4137268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088623046875,307.3242492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17834.935546875,18000.0,0.0,0.0,0.3211088180541992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007382869720459,0.6007445454597473,-6.268672223086469e-06,0.0,0.0003258846409153,0.0,0.0,42.01067352294922,0.0,0.0,0.0,0.4062767922878265,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2023953646421432,-4028.797119140625,304.1448059082031,0.857530951499939,0.2813222110271454,0.2544693350791931,292.9834899902344,297.1499938964844,293.1499938964844,0.1735612750053405,-3755.21044921875,304.1401672363281,0.8251103162765503,0.2490869909524917,0.2372729331254959,292.9347839355469,297.1499938964844,293.1499938964844,0.2805911600589752,-4062.0068359375,304.1328430175781,0.9407348036766052,0.3666287362575531,0.2568019330501556,292.8273620605469,297.1499938964844,293.1499938964844,0.356792002916336,-6663.84033203125,304.0927734375,0.9990000128746032,0.4917114078998565,0.4226186871528625,292.9061889648437,297.1499938964844,293.1499938964844,0.0262157917022705,-4982.34033203125,304.1398010253906,0.5275682806968689,0.068540871143341,0.3148186206817627,291.0635681152344,291.1499938964844,270.1571960449219,269.2968444824219,282.83990478515625,292.9864196777344,291.0604858398437,1.0,0.3544290661811828,0.9744728803634644,0.9744728803634644,1.0,1.0,-1.7835116386413574,0.7928857803344727,0.9906258583068848,0.3857395052909851,0.0,0.0,0.5968111753463745,68.82561492919922,109.0,-62.33479309082031,-14691.3740234375,530.9182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,307.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.30078125,18000.0,0.0,0.0,0.3220605552196502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6142057776451111,0.614212155342102,-6.355854111461667e-06,0.0,0.0003268505097366,0.0,0.0,43.80294036865234,0.0,0.0,0.0,0.411243587732315,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2027221322059631,-4034.26806640625,304.1451416015625,0.8448261022567749,0.2809371054172516,0.2543414235115051,292.9929504394531,297.1499938964844,293.1499938964844,0.1743754148483276,-3769.585205078125,304.1404724121094,0.8138288259506226,0.249341070652008,0.2377392798662185,292.9442138671875,297.1499938964844,293.1499938964844,0.2822823524475097,-4081.593017578125,304.13287353515625,0.9252873659133912,0.3674990832805633,0.2575663328170776,292.8668212890625,297.1499938964844,293.1499938964844,0.3771854937076568,-6974.15478515625,304.0661315917969,0.9990000128746032,0.4880645275115967,0.4423871636390686,292.9175720214844,297.1499938964844,293.1499938964844,0.0271339863538742,-5074.99560546875,304.1399841308594,0.5213382244110107,0.0693930462002754,0.3198694586753845,291.0395812988281,291.1499938964844,270.1651916503906,269.3003845214844,282.8329467773437,292.9903564453125,291.03662109375,1.0,0.3634118139743805,0.9736258387565612,0.9736258387565612,1.0,1.0,-1.8146345615386963,0.8077301383018494,1.006904363632202,0.3939865231513977,0.0,0.0,0.6065778732299805,74.09678649902344,112.0,-63.96418380737305,-14919.2919921875,568.0166625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031677246094,307.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17707.408203125,18000.0,0.0,0.0,0.3235365450382232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310051083564758,0.6310116052627563,-6.470747848652536e-06,0.0,0.0003283484547864,0.0,0.0,46.137691497802734,0.0,0.0,0.0,0.4175607860088348,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026270925998687,-4032.49853515625,304.1470031738281,0.8206753730773926,0.2799931168556213,0.2539348602294922,293.0108337402344,297.1499938964844,293.1499938964844,0.1753564924001693,-3786.31591796875,304.1420593261719,0.789988100528717,0.2496867775917053,0.2385217845439911,292.9618835449219,297.1499938964844,293.1499938964844,0.2847521305084228,-4109.4365234375,304.13458251953125,0.8967026472091675,0.3691306710243225,0.2590250968933105,292.9540710449219,297.1499938964844,293.1499938964844,0.391932338476181,-7185.0927734375,304.0731811523437,0.9838792681694032,0.4774974286556244,0.455130785703659,292.9394226074219,297.1499938964844,293.1499938964844,0.028485994786024,-5215.15185546875,304.1410217285156,0.5086744427680969,0.0708475932478904,0.3286427557468414,291.0234069824219,291.1499938964844,270.1831970214844,269.3091735839844,282.8397521972656,293.00653076171875,291.0265197753906,1.0,0.3766652941703796,0.9719316959381104,0.9719316959381104,1.0,1.0,-1.8423906564712524,0.8208270072937012,1.0215636491775513,0.4017630815505981,0.0,0.0,0.625571072101593,85.20674133300781,115.0,-10.93454647064209,-15241.115234375,622.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605224609375,307.1717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17633.03515625,18000.0,0.0,0.0,0.3280788362026214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671164870262146,0.6711716651916504,-6.777839644200867e-06,0.0,0.0003329582978039,0.0,0.0,52.2173957824707,0.0,0.0,0.0,0.4330326616764068,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026270925998687,-4032.49853515625,304.1470031738281,0.8206753730773926,0.2799931168556213,0.2539348602294922,293.0108337402344,297.1499938964844,293.1499938964844,0.1753564924001693,-3786.31591796875,304.1420593261719,0.789988100528717,0.2496867775917053,0.2385217845439911,292.9618835449219,297.1499938964844,293.1499938964844,0.2847521305084228,-4109.4365234375,304.13458251953125,0.8967026472091675,0.3691306710243225,0.2590250968933105,292.9540710449219,297.1499938964844,293.1499938964844,0.391932338476181,-7185.0927734375,304.0731811523437,0.9838792681694032,0.4774974286556244,0.455130785703659,292.9394226074219,297.1499938964844,293.1499938964844,0.028485994786024,-5215.15185546875,304.1410217285156,0.5086744427680969,0.0708475932478904,0.3286427557468414,291.0234069824219,291.1499938964844,270.1831970214844,269.3091735839844,282.8397521972656,293.00653076171875,291.0265197753906,1.0,0.3766652941703796,0.9719316959381104,0.9719316959381104,1.0,1.0,-1.8423906564712524,0.8208270072937012,1.0215636491775513,0.4017630815505981,0.0,0.0,0.625571072101593,85.20674133300781,115.0,-10.93454647064209,-15241.115234375,622.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605224609375,307.1717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17633.03515625,18000.0,0.0,0.0,0.3280788362026214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671164870262146,0.6711716651916504,-6.777839644200867e-06,0.0,0.0003329582978039,0.0,0.0,52.2173957824707,0.0,0.0,0.0,0.4330326616764068,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013399004936218,-4010.74169921875,304.15008544921875,0.8003590106964111,0.2786980271339416,0.2532385885715484,293.0282287597656,297.1499938964844,293.1499938964844,0.1752931773662567,-3783.945068359375,304.144775390625,0.7709863781929016,0.2496892362833023,0.2390156686305999,292.9787292480469,297.1499938964844,293.1499938964844,0.2857092022895813,-4118.96875,304.1380615234375,0.8759219646453857,0.3704777359962463,0.2603116929531097,292.9999084472656,297.1499938964844,293.1499938964844,0.3873422741889953,-7101.1103515625,304.1058044433594,0.9573074579238892,0.4731047749519348,0.4498766362667084,292.9595642089844,297.1499938964844,293.1499938964844,0.0301232673227787,-5326.64404296875,304.14129638671875,0.4994266629219055,0.0721001923084259,0.3363892436027527,291.0620422363281,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.0635681152344,1.0,0.3861758112907409,0.9702375531196594,0.9702375531196594,1.0,1.0,-1.8470057249069207,0.8229929804801941,1.0240126848220823,0.4028688371181488,0.0,0.0,0.6343463659286499,95.25570678710938,118.0,27.61675262451172,-15317.8447265625,657.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32196044921875,307.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17774.744140625,18000.0,0.0,0.0,0.3336805701255798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958155632019043,0.6958225965499878,-7.018604264885653e-06,0.0,0.0003386433527339,0.0,0.0,56.50556945800781,0.0,0.0,0.0,0.4431823194026947,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013399004936218,-4010.74169921875,304.15008544921875,0.8003590106964111,0.2786980271339416,0.2532385885715484,293.0282287597656,297.1499938964844,293.1499938964844,0.1752931773662567,-3783.945068359375,304.144775390625,0.7709863781929016,0.2496892362833023,0.2390156686305999,292.9787292480469,297.1499938964844,293.1499938964844,0.2857092022895813,-4118.96875,304.1380615234375,0.8759219646453857,0.3704777359962463,0.2603116929531097,292.9999084472656,297.1499938964844,293.1499938964844,0.3873422741889953,-7101.1103515625,304.1058044433594,0.9573074579238892,0.4731047749519348,0.4498766362667084,292.9595642089844,297.1499938964844,293.1499938964844,0.0301232673227787,-5326.64404296875,304.14129638671875,0.4994266629219055,0.0721001923084259,0.3363892436027527,291.0620422363281,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.0635681152344,1.0,0.3861758112907409,0.9702375531196594,0.9702375531196594,1.0,1.0,-1.8470057249069207,0.8229929804801941,1.0240126848220823,0.4028688371181488,0.0,0.0,0.6343463659286499,95.25570678710938,118.0,27.61675262451172,-15317.8447265625,657.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32196044921875,307.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17774.744140625,18000.0,0.0,0.0,0.3336805701255798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958155632019043,0.6958225965499878,-7.018604264885653e-06,0.0,0.0003386433527339,0.0,0.0,56.50556945800781,0.0,0.0,0.0,0.4431823194026947,4.0,0.0,1.0
805860,293.093505859375,297.1499938964844,293.1499938964844,0.1999584883451461,-3987.93408203125,304.15234375,0.7860000133514404,0.2771525979042053,0.252182126045227,293.0449523925781,297.1499938964844,293.1499938964844,0.1750705689191818,-3779.244140625,304.1468811035156,0.7587041258811951,0.2493820637464523,0.2390853464603424,292.99462890625,297.1499938964844,293.1499938964844,0.2866651713848114,-4128.94970703125,304.14044189453125,0.8629071116447449,0.3715929687023163,0.2613380551338196,293.0245056152344,297.1499938964844,293.1499938964844,0.3861874639987945,-7076.42919921875,304.1221923828125,0.9391714334487916,0.471896082162857,0.448517382144928,292.9778747558594,297.1499938964844,293.1499938964844,0.0311943665146827,-5417.994140625,304.14239501953125,0.4942086040973663,0.0732045248150825,0.3428740501403808,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.0856628417969,1.0,0.3935009837150574,0.968652069568634,0.968652069568634,1.0,1.0,-1.8532075881958008,0.8259038925170898,1.027303695678711,0.4044669568538666,0.0,0.0,0.6416395902633667,102.8194580078125,121.0,30.218706130981445,-15376.212890625,685.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1163635253906,306.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17830.11328125,18000.0,0.0,0.0,0.3394870460033417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137951850891113,0.7138023376464844,-7.1881063377077226e-06,0.0,0.0003445362090133,0.0,0.0,59.71954727172852,0.0,0.0,0.0,0.4506074786186218,4.0,0.0,1.0
805920,293.093505859375,297.1499938964844,293.1499938964844,0.1999584883451461,-3987.93408203125,304.15234375,0.7860000133514404,0.2771525979042053,0.252182126045227,293.0449523925781,297.1499938964844,293.1499938964844,0.1750705689191818,-3779.244140625,304.1468811035156,0.7587041258811951,0.2493820637464523,0.2390853464603424,292.99462890625,297.1499938964844,293.1499938964844,0.2866651713848114,-4128.94970703125,304.14044189453125,0.8629071116447449,0.3715929687023163,0.2613380551338196,293.0245056152344,297.1499938964844,293.1499938964844,0.3861874639987945,-7076.42919921875,304.1221923828125,0.9391714334487916,0.471896082162857,0.448517382144928,292.9778747558594,297.1499938964844,293.1499938964844,0.0311943665146827,-5417.994140625,304.14239501953125,0.4942086040973663,0.0732045248150825,0.3428740501403808,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.0856628417969,1.0,0.3935009837150574,0.968652069568634,0.968652069568634,1.0,1.0,-1.8532075881958008,0.8259038925170898,1.027303695678711,0.4044669568538666,0.0,0.0,0.6416395902633667,102.8194580078125,121.0,30.218706130981445,-15376.212890625,685.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1163635253906,306.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17830.11328125,18000.0,0.0,0.0,0.3394870460033417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137951850891113,0.7138023376464844,-7.1881063377077226e-06,0.0,0.0003445362090133,0.0,0.0,59.71954727172852,0.0,0.0,0.0,0.4506074786186218,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983660757541656,-3961.87353515625,304.1542053222656,0.7751760482788086,0.2754204273223877,0.2508949339389801,293.0607604980469,297.1499938964844,293.1499938964844,0.1745901256799698,-3770.1962890625,304.1487121582031,0.7497804164886475,0.2488331049680709,0.238857015967369,293.0093688964844,297.1499938964844,293.1499938964844,0.2874013781547546,-4136.5556640625,304.14239501953125,0.8538106679916382,0.3725367188453674,0.262194961309433,293.0415344238281,297.1499938964844,293.1499938964844,0.385912537574768,-7067.65576171875,304.1318054199219,0.9261704087257384,0.471615582704544,0.4483433663845062,292.9944152832031,297.1499938964844,293.1499938964844,0.0321871042251586,-5500.33154296875,304.1432800292969,0.4908927083015442,0.0742133110761642,0.3486127555370331,291.1048583984375,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.106201171875,1.0,0.3993732929229736,0.9670665860176086,0.9670665860176086,1.0,1.0,-1.8590991497039795,0.8286668658256531,1.0304323434829712,0.4059792757034302,0.0,0.0,0.6462583541870117,108.86247253417967,124.0,29.15322494506836,-15425.9384765625,709.2283325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9911193847656,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.76953125,18000.0,0.0,0.0,0.3451505303382873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262595891952515,0.7262668609619141,-7.3114183578582015e-06,0.0,0.0003502838953863,0.0,0.0,62.0477294921875,0.0,0.0,0.0,0.4558084309101105,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983660757541656,-3961.87353515625,304.1542053222656,0.7751760482788086,0.2754204273223877,0.2508949339389801,293.0607604980469,297.1499938964844,293.1499938964844,0.1745901256799698,-3770.1962890625,304.1487121582031,0.7497804164886475,0.2488331049680709,0.238857015967369,293.0093688964844,297.1499938964844,293.1499938964844,0.2874013781547546,-4136.5556640625,304.14239501953125,0.8538106679916382,0.3725367188453674,0.262194961309433,293.0415344238281,297.1499938964844,293.1499938964844,0.385912537574768,-7067.65576171875,304.1318054199219,0.9261704087257384,0.471615582704544,0.4483433663845062,292.9944152832031,297.1499938964844,293.1499938964844,0.0321871042251586,-5500.33154296875,304.1432800292969,0.4908927083015442,0.0742133110761642,0.3486127555370331,291.1048583984375,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.106201171875,1.0,0.3993732929229736,0.9670665860176086,0.9670665860176086,1.0,1.0,-1.8590991497039795,0.8286668658256531,1.0304323434829712,0.4059792757034302,0.0,0.0,0.6462583541870117,108.86247253417967,124.0,29.15322494506836,-15425.9384765625,709.2283325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9911193847656,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.76953125,18000.0,0.0,0.0,0.3451505303382873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262595891952515,0.7262668609619141,-7.3114183578582015e-06,0.0,0.0003502838953863,0.0,0.0,62.0477294921875,0.0,0.0,0.0,0.4558084309101105,4.0,0.0,1.0
806100,293.1164855957031,297.1499938964844,293.1499938964844,0.1974969804286956,-3947.702392578125,304.155029296875,0.7705778479576111,0.2744858860969543,0.2501759231090545,293.068359375,297.1499938964844,293.1499938964844,0.1742623150348663,-3764.18701171875,304.1495361328125,0.7460573315620422,0.2484729140996933,0.2386462986469268,293.0163269042969,297.1499938964844,293.1499938964844,0.287693589925766,-4139.52978515625,304.14324951171875,0.8501384258270264,0.3729487359523773,0.2625701129436493,293.0487060546875,297.1499938964844,293.1499938964844,0.3858309686183929,-7064.72412109375,304.1352233886719,0.9209096431732178,0.4715760052204132,0.4483879208564758,293.0020446777344,297.1499938964844,293.1499938964844,0.0326438844203949,-5537.91943359375,304.1436767578125,0.4896351099014282,0.074683204293251,0.351257175207138,291.1149597167969,291.1499938964844,270.2677917480469,269.35919189453125,282.9083251953125,293.0723876953125,291.1163024902344,1.0,0.4019104242324829,0.966273844242096,0.966273844242096,1.0,1.0,-1.8616626262664795,0.8298658132553101,1.0317968130111694,0.4066304564476013,0.0,0.0,0.647574782371521,111.4979248046875,124.0,28.774826049804688,-15447.4296875,719.5693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9583435058594,306.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17910.919921875,18000.0,0.0,0.0,0.347832590341568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304152846336365,0.7304226160049438,-7.355053639912512e-06,0.0,0.0003530058602336,0.0,0.0,62.852294921875,0.0,0.0,0.0,0.4575628340244293,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965807378292083,-3932.783447265625,304.15576171875,0.7663500905036926,0.2735061943531036,0.2494098991155624,293.07574462890625,297.1499938964844,293.1499938964844,0.1738787144422531,-3757.225830078125,304.1503295898437,0.7426570653915405,0.2480570524930954,0.2383759915828704,293.0230712890625,297.1499938964844,293.1499938964844,0.2879371643066406,-4141.96826171875,304.1440124511719,0.8468578457832336,0.373322457075119,0.2629133760929107,293.0553894042969,297.1499938964844,293.1499938964844,0.3857291638851166,-7061.77783203125,304.1380920410156,0.9162372350692748,0.471548855304718,0.4484517872333526,293.0093078613281,297.1499938964844,293.1499938964844,0.0330755524337291,-5573.27001953125,304.14404296875,0.4885421395301819,0.0751294940710067,0.3537645936012268,291.12506103515625,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0795288085937,291.1264038085937,1.0,0.4042428135871887,0.9655982255935668,0.9655982255935668,1.0,1.0,-1.86391830444336,0.83092200756073,1.0329962968826294,0.4072012603282928,0.0,0.0,0.6482230424880981,113.94841766357422,112.0,28.531118392944336,-15466.01171875,729.1085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9443359375,306.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.958984375,18000.0,0.0,0.0,0.3503724038600921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331514954566956,0.7331588864326477,-7.386199285974726e-06,0.0,0.000355583440978,0.0,0.0,63.4013900756836,0.0,0.0,0.0,0.4587364792823791,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944327652454376,-3897.80859375,304.1574401855469,0.7654731869697571,0.2714587450027466,0.2475738823413849,293.0897521972656,297.1499938964844,293.1499938964844,0.1727699488401413,-3737.333740234375,304.1520690917969,0.7427000403404236,0.2470938116312027,0.2374789267778396,293.0355834960937,297.1499938964844,293.1499938964844,0.2880803942680359,-4142.8671875,304.1457824707031,0.8484081625938416,0.3739947378635406,0.2633751630783081,293.0674133300781,297.1499938964844,293.1499938964844,0.385187029838562,-7051.42041015625,304.1429443359375,0.9175686836242676,0.4715026319026947,0.4483778476715088,293.02264404296875,297.1499938964844,293.1499938964844,0.0336975343525409,-5623.39990234375,304.1449890136719,0.4910805821418762,0.0759862810373306,0.3575173914432525,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.1482238769531,1.0,0.4033939242362976,0.9642469882965088,0.9642469882965088,1.0,1.0,-1.865610957145691,0.8316816687583923,1.0339292287826538,0.4075989127159118,0.0,0.0,0.647247314453125,113.27146911621094,100.0,30.215375900268555,-15483.572265625,728.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9712829589844,306.9301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.3548953831195831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340327501296997,0.7340401411056519,-7.408056717395084e-06,0.0,0.0003601736971177,0.0,0.0,63.657508850097656,0.0,0.0,0.0,0.4591947197914123,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944327652454376,-3897.80859375,304.1574401855469,0.7654731869697571,0.2714587450027466,0.2475738823413849,293.0897521972656,297.1499938964844,293.1499938964844,0.1727699488401413,-3737.333740234375,304.1520690917969,0.7427000403404236,0.2470938116312027,0.2374789267778396,293.0355834960937,297.1499938964844,293.1499938964844,0.2880803942680359,-4142.8671875,304.1457824707031,0.8484081625938416,0.3739947378635406,0.2633751630783081,293.0674133300781,297.1499938964844,293.1499938964844,0.385187029838562,-7051.42041015625,304.1429443359375,0.9175686836242676,0.4715026319026947,0.4483778476715088,293.02264404296875,297.1499938964844,293.1499938964844,0.0336975343525409,-5623.39990234375,304.1449890136719,0.4910805821418762,0.0759862810373306,0.3575173914432525,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.1482238769531,1.0,0.4033939242362976,0.9642469882965088,0.9642469882965088,1.0,1.0,-1.865610957145691,0.8316816687583923,1.0339292287826538,0.4075989127159118,0.0,0.0,0.647247314453125,113.27146911621094,100.0,30.215375900268555,-15483.572265625,728.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9712829589844,306.9301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.197265625,18000.0,0.0,0.0,0.3548953831195831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340327501296997,0.7340401411056519,-7.408056717395084e-06,0.0,0.0003601736971177,0.0,0.0,63.657508850097656,0.0,0.0,0.0,0.4591947197914123,4.0,0.0,1.0
