time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1920609474182129,-3859.226806640625,304.1589050292969,0.7702000737190247,0.2693162262439728,0.2455057650804519,293.102783203125,297.1499938964844,293.1499938964844,0.1713864952325821,-3712.70849609375,304.1536865234375,0.7478174567222595,0.2459775358438491,0.2362798303365707,293.0469055175781,297.1499938964844,293.1499938964844,0.2879791855812073,-4141.04541015625,304.1473388671875,0.8561060428619385,0.3745963275432586,0.2636684775352478,293.0780334472656,297.1499938964844,293.1499938964844,0.3843843042850494,-7037.88720703125,304.1466064453125,0.926959216594696,0.4714419841766357,0.4481410384178161,293.0343933105469,297.1499938964844,293.1499938964844,0.0341591164469718,-5660.05078125,304.1458740234375,0.4972023069858551,0.0768268331885337,0.3604255616664886,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698608398437,1.0,0.3991047143936157,0.962895691394806,0.962895691394806,1.0,1.0,-1.865248799324036,0.8314623832702637,1.0337862968444824,0.4074248969554901,0.0,0.0,0.6433085203170776,108.55374145507812,88.0,29.868671417236328,-15476.1083984375,713.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677490234375,306.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.9453125,18000.0,0.0,0.0,0.3584718406200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728291392326355,0.7282987236976624,-7.370470484602265e-06,0.0,0.0003638033522292,0.0,0.0,62.6893424987793,0.0,0.0,0.0,0.45694500207901,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1920609474182129,-3859.226806640625,304.1589050292969,0.7702000737190247,0.2693162262439728,0.2455057650804519,293.102783203125,297.1499938964844,293.1499938964844,0.1713864952325821,-3712.70849609375,304.1536865234375,0.7478174567222595,0.2459775358438491,0.2362798303365707,293.0469055175781,297.1499938964844,293.1499938964844,0.2879791855812073,-4141.04541015625,304.1473388671875,0.8561060428619385,0.3745963275432586,0.2636684775352478,293.0780334472656,297.1499938964844,293.1499938964844,0.3843843042850494,-7037.88720703125,304.1466064453125,0.926959216594696,0.4714419841766357,0.4481410384178161,293.0343933105469,297.1499938964844,293.1499938964844,0.0341591164469718,-5660.05078125,304.1458740234375,0.4972023069858551,0.0768268331885337,0.3604255616664886,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698608398437,1.0,0.3991047143936157,0.962895691394806,0.962895691394806,1.0,1.0,-1.865248799324036,0.8314623832702637,1.0337862968444824,0.4074248969554901,0.0,0.0,0.6433085203170776,108.55374145507812,88.0,29.868671417236328,-15476.1083984375,713.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677490234375,306.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.9453125,18000.0,0.0,0.0,0.3584718406200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728291392326355,0.7282987236976624,-7.370470484602265e-06,0.0,0.0003638033522292,0.0,0.0,62.6893424987793,0.0,0.0,0.0,0.45694500207901,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894126236438751,-3816.137939453125,304.16033935546875,0.7788458466529846,0.2668240070343017,0.243116483092308,293.1161193847656,297.1499938964844,293.1499938964844,0.1696905344724655,-3682.659423828125,304.1552734375,0.7565602660179138,0.2444725930690765,0.2347044646739959,293.0579833984375,297.1499938964844,293.1499938964844,0.2876532077789306,-4136.72314453125,304.1487731933594,0.8684226274490356,0.3749639987945556,0.2637759149074554,293.0883178710937,297.1499938964844,293.1499938964844,0.3833450973033905,-7021.3505859375,304.1494445800781,0.942041516304016,0.4711810648441314,0.4476887881755829,293.045654296875,297.1499938964844,293.1499938964844,0.0344422534108161,-5681.9189453125,304.14678955078125,0.5059227347373962,0.0774765461683273,0.3623579442501068,291.1887512207031,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900634765625,1.0,0.3924633860588074,0.9615870714187622,0.9615870714187622,1.0,1.0,-1.8623967170715328,0.8300493955612183,1.032347321510315,0.4065942466259002,0.0,0.0,0.6367819309234619,101.47210693359376,76.0,28.6375789642334,-15441.1015625,688.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.225341796875,307.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.2734375,18000.0,0.0,0.0,0.3609251976013183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166982293128967,0.7167055010795593,-7.279448709596181e-06,0.0,0.0003662932140287,0.0,0.0,60.66395950317383,0.0,0.0,0.0,0.4523032605648041,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894126236438751,-3816.137939453125,304.16033935546875,0.7788458466529846,0.2668240070343017,0.243116483092308,293.1161193847656,297.1499938964844,293.1499938964844,0.1696905344724655,-3682.659423828125,304.1552734375,0.7565602660179138,0.2444725930690765,0.2347044646739959,293.0579833984375,297.1499938964844,293.1499938964844,0.2876532077789306,-4136.72314453125,304.1487731933594,0.8684226274490356,0.3749639987945556,0.2637759149074554,293.0883178710937,297.1499938964844,293.1499938964844,0.3833450973033905,-7021.3505859375,304.1494445800781,0.942041516304016,0.4711810648441314,0.4476887881755829,293.045654296875,297.1499938964844,293.1499938964844,0.0344422534108161,-5681.9189453125,304.14678955078125,0.5059227347373962,0.0774765461683273,0.3623579442501068,291.1887512207031,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900634765625,1.0,0.3924633860588074,0.9615870714187622,0.9615870714187622,1.0,1.0,-1.8623967170715328,0.8300493955612183,1.032347321510315,0.4065942466259002,0.0,0.0,0.6367819309234619,101.47210693359376,76.0,28.6375789642334,-15441.1015625,688.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.225341796875,307.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.2734375,18000.0,0.0,0.0,0.3609251976013183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166982293128967,0.7167055010795593,-7.279448709596181e-06,0.0,0.0003662932140287,0.0,0.0,60.66395950317383,0.0,0.0,0.0,0.4523032605648041,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.186395987868309,-3766.98046875,304.16192626953125,0.790710985660553,0.2639789879322052,0.2403223365545272,293.1299743652344,297.1499938964844,293.1499938964844,0.167566031217575,-3645.086669921875,304.1570739746094,0.7683865427970886,0.2425253242254257,0.2326330095529556,293.0690002441406,297.1499938964844,293.1499938964844,0.2870113551616668,-4128.806640625,304.1502380371094,0.8848291635513306,0.3750638961791992,0.2636438012123108,293.0985412597656,297.1499938964844,293.1499938964844,0.3819665610790252,-7000.11669921875,304.15191650390625,0.9608242511749268,0.4706694781780243,0.4469325840473175,293.0567932128906,297.1499938964844,293.1499938964844,0.0344426333904266,-5680.3583984375,304.1478576660156,0.5169181823730469,0.077857457101345,0.3627823889255523,291.20855712890625,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.2097473144531,1.0,0.3841105699539184,0.9602783918380736,0.9602783918380736,1.0,1.0,-1.8559989929199217,0.8269389271736145,1.029060125350952,0.4048139750957489,0.0,0.0,0.627631425857544,93.03192901611328,64.0,27.38241195678711,-15367.9931640625,656.8026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.436279296875,307.1875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18173.83203125,18000.0,0.0,0.0,0.3621056675910949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994439959526062,0.6994510889053345,-7.1402150751964655e-06,0.0,0.0003674912150017,0.0,0.0,57.69988250732422,0.0,0.0,0.0,0.4454086720943451,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.186395987868309,-3766.98046875,304.16192626953125,0.790710985660553,0.2639789879322052,0.2403223365545272,293.1299743652344,297.1499938964844,293.1499938964844,0.167566031217575,-3645.086669921875,304.1570739746094,0.7683865427970886,0.2425253242254257,0.2326330095529556,293.0690002441406,297.1499938964844,293.1499938964844,0.2870113551616668,-4128.806640625,304.1502380371094,0.8848291635513306,0.3750638961791992,0.2636438012123108,293.0985412597656,297.1499938964844,293.1499938964844,0.3819665610790252,-7000.11669921875,304.15191650390625,0.9608242511749268,0.4706694781780243,0.4469325840473175,293.0567932128906,297.1499938964844,293.1499938964844,0.0344426333904266,-5680.3583984375,304.1478576660156,0.5169181823730469,0.077857457101345,0.3627823889255523,291.20855712890625,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.2097473144531,1.0,0.3841105699539184,0.9602783918380736,0.9602783918380736,1.0,1.0,-1.8559989929199217,0.8269389271736145,1.029060125350952,0.4048139750957489,0.0,0.0,0.627631425857544,93.03192901611328,64.0,27.38241195678711,-15367.9931640625,656.8026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.436279296875,307.1875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18173.83203125,18000.0,0.0,0.0,0.3621056675910949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994439959526062,0.6994510889053345,-7.1402150751964655e-06,0.0,0.0003674912150017,0.0,0.0,57.69988250732422,0.0,0.0,0.0,0.4454086720943451,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848236918449401,-3741.3515625,304.1626281738281,0.7980239987373352,0.2624845206737518,0.2388355582952499,293.13677978515625,297.1499938964844,293.1499938964844,0.1664037555456161,-3624.56103515625,304.15789794921875,0.7756727337837219,0.2414389252662658,0.2314642816781997,293.07427978515625,297.1499938964844,293.1499938964844,0.2866322696208954,-4124.2265625,304.15087890625,0.8947557210922241,0.3750472962856293,0.2635159492492676,293.1034851074219,297.1499938964844,293.1499938964844,0.3812190592288971,-6988.7783203125,304.1529235839844,0.9711790680885316,0.4703510999679565,0.4464750587940216,293.06219482421875,297.1499938964844,293.1499938964844,0.0343698039650917,-5673.6162109375,304.1483764648437,0.5235507488250732,0.0779788121581077,0.3625817894935608,291.2173156738281,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.13482666015625,291.2183837890625,1.0,0.3794328570365906,0.9596240520477296,0.9596240520477296,1.0,1.0,-1.851867198944092,0.8249379396438599,1.026929259300232,0.4036722183227539,0.0,0.0,0.622255802154541,88.44345092773438,64.0,25.600465774536133,-15318.10546875,639.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.559326171875,307.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18196.302734375,18000.0,0.0,0.0,0.3621781766414642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889211535453796,0.6889282464981079,-7.054806246742373e-06,0.0,0.0003675647894851,0.0,0.0,55.93283081054688,0.0,0.0,0.0,0.4412297904491424,4.0,0.0,1.0
806760,293.1860656738281,297.1499938964844,293.1499938964844,0.1832316517829895,-3715.39697265625,304.1632080078125,0.8063592314720154,0.2609539330005646,0.2373072355985641,293.1434631347656,297.1499938964844,293.1499938964844,0.1651985496282577,-3603.294677734375,304.1586303710937,0.7840200662612915,0.2402926981449127,0.2302281856536865,293.0794372558594,297.1499938964844,293.1499938964844,0.286235898733139,-4119.48388671875,304.1514587402344,0.9060090184211732,0.3749947845935821,0.2633565366268158,293.1082763671875,297.1499938964844,293.1499938964844,0.3804584741592407,-6977.3359375,304.1537780761719,0.9818742871284484,0.4699992835521698,0.4459772109985351,293.0674133300781,297.1499938964844,293.1499938964844,0.0342629849910736,-5664.1376953125,304.1488647460937,0.5311126112937927,0.078064776957035,0.3621756434440613,291.2249755859375,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405639648437,291.2258605957031,1.0,0.3744816482067108,0.9590177536010742,0.9590177536010742,1.0,1.0,-1.8472713232040403,0.8227173686027527,1.0245540142059326,0.4024074375629425,0.0,0.0,0.6164853572845459,83.67219543457031,52.0,23.172731399536133,-15260.796875,620.8822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.692138671875,307.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18214.32421875,18000.0,0.0,0.0,0.3618989586830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774468421936035,0.6774538159370422,-6.961772669455968e-06,0.0,0.0003672814345918,0.0,0.0,54.04410934448242,0.0,0.0,0.0,0.4366954267024994,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800165623426437,-3662.943115234375,304.1641540527344,0.8240997195243835,0.2578065991401672,0.2341679334640503,293.15631103515625,297.1499938964844,293.1499938964844,0.1626953184604644,-3559.14208984375,304.159912109375,0.802977979183197,0.2378513664007187,0.2276063412427902,293.0892028808594,297.1499938964844,293.1499938964844,0.2854151427745819,-4109.76953125,304.1523132324219,0.9339838624000548,0.3748039305210113,0.2629739046096802,293.11651611328125,297.1499938964844,293.1499938964844,0.3752948641777038,-6897.65380859375,304.1620178222656,0.9990000128746032,0.4693747460842132,0.4409471154212951,293.0772705078125,297.1499938964844,293.1499938964844,0.0339872948825359,-5640.2333984375,304.1496887207031,0.5484282374382019,0.0781603530049324,0.3609767556190491,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.15142822265625,291.2384948730469,1.0,0.3637304008007049,0.9578052163124084,0.9578052163124084,1.0,1.0,-1.8325623273849487,0.8155893683433533,1.0169730186462402,0.3985813856124878,0.0,0.0,0.603983461856842,74.18415832519531,40.0,20.41140365600586,-15108.7978515625,580.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98101806640625,307.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18237.583984375,18000.0,0.0,0.0,0.3602705299854278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524601578712463,0.652466893196106,-6.761208169336896e-06,0.0,0.0003656287735793,0.0,0.0,50.07695770263672,0.0,0.0,0.0,0.4269108474254608,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800165623426437,-3662.943115234375,304.1641540527344,0.8240997195243835,0.2578065991401672,0.2341679334640503,293.15631103515625,297.1499938964844,293.1499938964844,0.1626953184604644,-3559.14208984375,304.159912109375,0.802977979183197,0.2378513664007187,0.2276063412427902,293.0892028808594,297.1499938964844,293.1499938964844,0.2854151427745819,-4109.76953125,304.1523132324219,0.9339838624000548,0.3748039305210113,0.2629739046096802,293.11651611328125,297.1499938964844,293.1499938964844,0.3752948641777038,-6897.65380859375,304.1620178222656,0.9990000128746032,0.4693747460842132,0.4409471154212951,293.0772705078125,297.1499938964844,293.1499938964844,0.0339872948825359,-5640.2333984375,304.1496887207031,0.5484282374382019,0.0781603530049324,0.3609767556190491,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.15142822265625,291.2384948730469,1.0,0.3637304008007049,0.9578052163124084,0.9578052163124084,1.0,1.0,-1.8325623273849487,0.8155893683433533,1.0169730186462402,0.3985813856124878,0.0,0.0,0.603983461856842,74.18415832519531,40.0,20.41140365600586,-15108.7978515625,580.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98101806640625,307.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18237.583984375,18000.0,0.0,0.0,0.3602705299854278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524601578712463,0.652466893196106,-6.761208169336896e-06,0.0,0.0003656287735793,0.0,0.0,50.07695770263672,0.0,0.0,0.0,0.4269108474254608,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763735562562942,-3602.740966796875,304.16552734375,0.838509202003479,0.2545503973960876,0.2310404628515243,293.1683959960937,297.1499938964844,293.1499938964844,0.1597472727298736,-3506.470703125,304.1615295410156,0.8182359933853149,0.2352439612150192,0.2249360233545303,293.0982666015625,297.1499938964844,293.1499938964844,0.2838777005672455,-4091.297119140625,304.15411376953125,0.9578837752342224,0.3745067417621612,0.2626033723354339,293.0947570800781,297.1499938964844,293.1499938964844,0.3451587855815887,-6438.509765625,304.2080383300781,0.9990000128746032,0.4745431840419769,0.4115137457847595,293.0860595703125,297.1499938964844,293.1499938964844,0.0336350500583648,-5608.02490234375,304.150390625,0.5637682676315308,0.0782166868448257,0.3600592017173767,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808837890625,1.0,0.3507790267467499,0.956592619419098,0.956592619419098,1.0,1.0,-1.7885875701904297,0.794529139995575,0.9940584301948548,0.3868209421634674,0.0,0.0,0.5843748450279236,66.47869110107422,43.0,48.25407028198242,-14769.9296875,527.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32080078125,307.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18334.755859375,18000.0,0.0,0.0,0.3568928837776184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187095046043396,0.6187160015106201,-6.517445854115067e-06,0.0,0.0003622008953243,0.0,0.0,45.15518569946289,0.0,0.0,0.0,0.4140402972698211,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763735562562942,-3602.740966796875,304.16552734375,0.838509202003479,0.2545503973960876,0.2310404628515243,293.1683959960937,297.1499938964844,293.1499938964844,0.1597472727298736,-3506.470703125,304.1615295410156,0.8182359933853149,0.2352439612150192,0.2249360233545303,293.0982666015625,297.1499938964844,293.1499938964844,0.2838777005672455,-4091.297119140625,304.15411376953125,0.9578837752342224,0.3745067417621612,0.2626033723354339,293.0947570800781,297.1499938964844,293.1499938964844,0.3451587855815887,-6438.509765625,304.2080383300781,0.9990000128746032,0.4745431840419769,0.4115137457847595,293.0860595703125,297.1499938964844,293.1499938964844,0.0336350500583648,-5608.02490234375,304.150390625,0.5637682676315308,0.0782166868448257,0.3600592017173767,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808837890625,1.0,0.3507790267467499,0.956592619419098,0.956592619419098,1.0,1.0,-1.7885875701904297,0.794529139995575,0.9940584301948548,0.3868209421634674,0.0,0.0,0.5843748450279236,66.47869110107422,43.0,48.25407028198242,-14769.9296875,527.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32080078125,307.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18334.755859375,18000.0,0.0,0.0,0.3568928837776184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187095046043396,0.6187160015106201,-6.517445854115067e-06,0.0,0.0003622008953243,0.0,0.0,45.15518569946289,0.0,0.0,0.0,0.4140402972698211,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730017811059951,-3547.30908203125,304.1659240722656,0.8483370542526245,0.2510659992694855,0.2278086096048355,293.1804504394531,297.1499938964844,293.1499938964844,0.1569785177707672,-3457.345947265625,304.1622619628906,0.8280181288719177,0.2323351353406906,0.2220940291881561,293.1073608398437,297.1499938964844,293.1499938964844,0.2827737629413605,-4078.393798828125,304.154541015625,0.9737569689750672,0.3739717006683349,0.2621471583843231,293.04718017578125,297.1499938964844,293.1499938964844,0.3238771557807922,-6117.65087890625,304.2233581542969,0.9990000128746032,0.4855705201625824,0.3911285400390625,293.0943908691406,297.1499938964844,293.1499938964844,0.0333668254315853,-5584.37109375,304.15069580078125,0.574920654296875,0.0781451687216758,0.3590536117553711,291.2981262207031,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2982177734375,1.0,0.3419419229030609,0.955674946308136,0.955674946308136,1.0,1.0,-1.7550503015518188,0.7785493731498718,0.9765009880065918,0.3777001798152923,0.0,0.0,0.5628494024276733,61.35709762573242,61.0,25.55820274353028,-14397.669921875,490.0738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73345947265625,307.7694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18369.34765625,18000.0,0.0,0.0,0.3512753546237945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576225757598877,0.5762319564819336,-6.210831543285167e-06,0.0,0.0003564998041838,0.0,0.0,39.390438079833984,0.0,0.0,0.0,0.3983553647994995,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730017811059951,-3547.30908203125,304.1659240722656,0.8483370542526245,0.2510659992694855,0.2278086096048355,293.1804504394531,297.1499938964844,293.1499938964844,0.1569785177707672,-3457.345947265625,304.1622619628906,0.8280181288719177,0.2323351353406906,0.2220940291881561,293.1073608398437,297.1499938964844,293.1499938964844,0.2827737629413605,-4078.393798828125,304.154541015625,0.9737569689750672,0.3739717006683349,0.2621471583843231,293.04718017578125,297.1499938964844,293.1499938964844,0.3238771557807922,-6117.65087890625,304.2233581542969,0.9990000128746032,0.4855705201625824,0.3911285400390625,293.0943908691406,297.1499938964844,293.1499938964844,0.0333668254315853,-5584.37109375,304.15069580078125,0.574920654296875,0.0781451687216758,0.3590536117553711,291.2981262207031,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2982177734375,1.0,0.3419419229030609,0.955674946308136,0.955674946308136,1.0,1.0,-1.7550503015518188,0.7785493731498718,0.9765009880065918,0.3777001798152923,0.0,0.0,0.5628494024276733,61.35709762573242,61.0,25.55820274353028,-14397.669921875,490.0738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73345947265625,307.7694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18369.34765625,18000.0,0.0,0.0,0.3512753546237945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576225757598877,0.5762319564819336,-6.210831543285167e-06,0.0,0.0003564998041838,0.0,0.0,39.390438079833984,0.0,0.0,0.0,0.3983553647994995,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701884418725967,-3501.660888671875,304.165283203125,0.8434311151504517,0.247365117073059,0.2245572060346603,293.1924743652344,297.1499938964844,293.1499938964844,0.1546408534049987,-3416.49951171875,304.1620483398437,0.8236176371574402,0.2291229665279388,0.219150573015213,293.116455078125,297.1499938964844,293.1499938964844,0.2825655341148376,-4076.564208984375,304.1533203125,0.9720168709754944,0.3732090890407562,0.2616679668426513,293.0126953125,297.1499938964844,293.1499938964844,0.3244128227233886,-6137.076171875,304.1970520019531,0.9990000128746032,0.4952390491962433,0.3926186263561249,293.10223388671875,297.1499938964844,293.1499938964844,0.0333356894552707,-5583.076171875,304.1505126953125,0.573645830154419,0.0779648646712303,0.3584469258785248,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419070839881897,0.9547572135925292,0.9547572135925292,1.0,1.0,-1.748077154159546,0.7752612829208374,0.9728158712387084,0.3755716681480407,0.0,0.0,0.5460807085037231,61.50802993774414,79.0,-19.89506721496582,-14167.275390625,486.1554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16094970703125,307.9017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18293.689453125,18000.0,0.0,0.0,0.3438009321689605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402686595916748,0.5402746200561523,-5.945344582869439e-06,0.0,0.0003489142400212,0.0,0.0,34.8443489074707,0.0,0.0,0.0,0.3852371871471405,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701884418725967,-3501.660888671875,304.165283203125,0.8434311151504517,0.247365117073059,0.2245572060346603,293.1924743652344,297.1499938964844,293.1499938964844,0.1546408534049987,-3416.49951171875,304.1620483398437,0.8236176371574402,0.2291229665279388,0.219150573015213,293.116455078125,297.1499938964844,293.1499938964844,0.2825655341148376,-4076.564208984375,304.1533203125,0.9720168709754944,0.3732090890407562,0.2616679668426513,293.0126953125,297.1499938964844,293.1499938964844,0.3244128227233886,-6137.076171875,304.1970520019531,0.9990000128746032,0.4952390491962433,0.3926186263561249,293.10223388671875,297.1499938964844,293.1499938964844,0.0333356894552707,-5583.076171875,304.1505126953125,0.573645830154419,0.0779648646712303,0.3584469258785248,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419070839881897,0.9547572135925292,0.9547572135925292,1.0,1.0,-1.748077154159546,0.7752612829208374,0.9728158712387084,0.3755716681480407,0.0,0.0,0.5460807085037231,61.50802993774414,79.0,-19.89506721496582,-14167.275390625,486.1554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16094970703125,307.9017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18293.689453125,18000.0,0.0,0.0,0.3438009321689605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402686595916748,0.5402746200561523,-5.945344582869439e-06,0.0,0.0003489142400212,0.0,0.0,34.8443489074707,0.0,0.0,0.0,0.3852371871471405,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689493209123611,-3481.76513671875,304.1647644042969,0.8363329768180847,0.2454446256160736,0.2229194790124893,293.19842529296875,297.1499938964844,293.1499938964844,0.1535963267087936,-3398.46435546875,304.1617736816406,0.8168160319328308,0.2274164855480194,0.2176364362239837,293.12091064453125,297.1499938964844,293.1499938964844,0.2827484607696533,-4079.146240234375,304.1523742675781,0.9655079245567322,0.3727568984031677,0.2614173293113708,293.01031494140625,297.1499938964844,293.1499938964844,0.3318703770637512,-6257.576171875,304.1748962402344,0.9990000128746032,0.4974572956562042,0.4003539681434631,293.1061096191406,297.1499938964844,293.1499938964844,0.0333783365786075,-5588.08544921875,304.1503295898437,0.5689381957054138,0.0778081715106964,0.3581765294075012,291.25933837890625,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,293.19024658203125,291.2562255859375,1.0,0.3444610834121704,0.9542983770370485,0.9542983770370485,1.0,1.0,-1.7529491186141968,0.7775852680206299,0.9753638505935668,0.376769870519638,0.0,0.0,0.5408998727798462,63.2505989074707,79.0,-38.92421722412109,-14124.0810546875,494.4109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3503723144531,307.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18227.859375,18000.0,0.0,0.0,0.3396903276443481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279737114906311,0.5279795527458191,-5.8494533732300624e-06,0.0,0.0003447424969635,0.0,0.0,33.3405647277832,0.0,0.0,0.0,0.3807198107242584,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677335798740387,-3462.245849609375,304.1642761230469,0.8271007537841797,0.2434765845537185,0.2212717980146408,293.2043151855469,297.1499938964844,293.1499938964844,0.152556836605072,-3380.520263671875,304.1614990234375,0.8074874877929688,0.2256458848714828,0.2160948067903518,293.1253356933594,297.1499938964844,293.1499938964844,0.2829853296279907,-4082.350830078125,304.1515197753906,0.9557549953460692,0.3722610473632812,0.2611604928970337,293.01885986328125,297.1499938964844,293.1499938964844,0.3431791663169861,-6436.04638671875,304.1497802734375,0.9990000128746032,0.4975571036338806,0.4118196070194244,293.1101379394531,297.1499938964844,293.1499938964844,0.0334065295755863,-5592.021484375,304.15020751953125,0.562117874622345,0.0775733217597007,0.3577743172645569,291.2358093261719,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.2324523925781,1.0,0.3484378159046173,0.9538227319717408,0.9538227319717408,1.0,1.0,-1.7620903253555298,0.7819403409957886,0.980150043964386,0.3791112899780273,0.0,0.0,0.5375256538391113,65.93690490722656,97.0,-52.03742599487305,-14119.8271484375,508.2658996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5091552734375,308.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.044921875,18000.0,0.0,0.0,0.3355369567871094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193167328834534,0.5193225145339966,-5.779450475529302e-06,0.0,0.0003405273309908,0.0,0.0,32.29332733154297,0.0,0.0,0.0,0.3775101602077484,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653157472610473,-3423.35693359375,304.16357421875,0.803485095500946,0.2393849641084671,0.2179280966520309,293.2159729003906,297.1499938964844,293.1499938964844,0.1504488289356231,-3344.067138671875,304.16119384765625,0.783103346824646,0.2219082117080688,0.2129191756248474,293.1339416503906,297.1499938964844,293.1499938964844,0.2835531830787658,-4089.807861328125,304.15008544921875,0.9284188747406006,0.3711415529251098,0.2606245875358581,293.0683288574219,297.1499938964844,293.1499938964844,0.3755233287811279,-6934.283203125,304.0959167480469,0.9990000128746032,0.4909407794475555,0.4437757134437561,293.1189270019531,297.1499938964844,293.1499938964844,0.0333316624164581,-5589.166015625,304.1502685546875,0.54393470287323,0.0768075361847877,0.3561649322509765,291.1842956542969,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.18084716796875,1.0,0.359856903553009,0.9528715014457704,0.9528715014457704,1.0,1.0,-1.7900495529174805,0.79526686668396,0.9947826862335204,0.386389672756195,0.0,0.0,0.536356508731842,73.85958099365234,100.0,-66.43936157226562,-14208.369140625,550.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70751953125,308.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.677734375,18000.0,0.0,0.0,0.3276633024215698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512198805809021,0.5122045278549194,-5.708032404072583e-06,0.0,0.0003325366124045,0.0,0.0,31.38250732421875,0.0,0.0,0.0,0.3747071623802185,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653157472610473,-3423.35693359375,304.16357421875,0.803485095500946,0.2393849641084671,0.2179280966520309,293.2159729003906,297.1499938964844,293.1499938964844,0.1504488289356231,-3344.067138671875,304.16119384765625,0.783103346824646,0.2219082117080688,0.2129191756248474,293.1339416503906,297.1499938964844,293.1499938964844,0.2835531830787658,-4089.807861328125,304.15008544921875,0.9284188747406006,0.3711415529251098,0.2606245875358581,293.0683288574219,297.1499938964844,293.1499938964844,0.3755233287811279,-6934.283203125,304.0959167480469,0.9990000128746032,0.4909407794475555,0.4437757134437561,293.1189270019531,297.1499938964844,293.1499938964844,0.0333316624164581,-5589.166015625,304.1502685546875,0.54393470287323,0.0768075361847877,0.3561649322509765,291.1842956542969,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.18084716796875,1.0,0.359856903553009,0.9528715014457704,0.9528715014457704,1.0,1.0,-1.7900495529174805,0.79526686668396,0.9947826862335204,0.386389672756195,0.0,0.0,0.536356508731842,73.85958099365234,100.0,-66.43936157226562,-14208.369140625,550.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70751953125,308.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.677734375,18000.0,0.0,0.0,0.3276633024215698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512198805809021,0.5122045278549194,-5.708032404072583e-06,0.0,0.0003325366124045,0.0,0.0,31.38250732421875,0.0,0.0,0.0,0.3747071623802185,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.162437304854393,-3376.012939453125,304.16387939453125,0.778148353099823,0.2351885437965393,0.2145101875066757,293.2269287109375,297.1499938964844,293.1499938964844,0.1478705555200576,-3298.441650390625,304.16180419921875,0.7589133977890015,0.2180136144161224,0.2096147835254669,293.14178466796875,297.1499938964844,293.1499938964844,0.2834331393241882,-4088.63134765625,304.1503601074219,0.9011001586914062,0.3699562847614288,0.2600603103637695,293.14141845703125,297.1499938964844,293.1499938964844,0.3904786109924316,-7147.94482421875,304.0922241210937,0.9874851107597352,0.4781668186187744,0.4564089775085449,293.1278076171875,297.1499938964844,293.1499938964844,0.0329233556985855,-5556.5126953125,304.15087890625,0.5252532958984375,0.0757903233170509,0.3534108996391296,291.1577453613281,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.20489501953125,291.15966796875,1.0,0.3683994114398956,0.9519202709197998,0.9519202709197998,1.0,1.0,-1.7937687635421753,0.7969198226928711,0.9968488812446594,0.3876303434371948,0.0,0.0,0.5379133224487305,82.80638885498047,103.0,-24.8419246673584,-14250.7646484375,580.2083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7349548339844,308.11865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.80859375,18000.0,0.0,0.0,0.3210558295249939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149405598640442,0.5149462819099426,-5.71087821299443e-06,0.0,0.0003258308570366,0.0,0.0,31.61645698547364,0.0,0.0,0.0,0.3753823041915893,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.162437304854393,-3376.012939453125,304.16387939453125,0.778148353099823,0.2351885437965393,0.2145101875066757,293.2269287109375,297.1499938964844,293.1499938964844,0.1478705555200576,-3298.441650390625,304.16180419921875,0.7589133977890015,0.2180136144161224,0.2096147835254669,293.14178466796875,297.1499938964844,293.1499938964844,0.2834331393241882,-4088.63134765625,304.1503601074219,0.9011001586914062,0.3699562847614288,0.2600603103637695,293.14141845703125,297.1499938964844,293.1499938964844,0.3904786109924316,-7147.94482421875,304.0922241210937,0.9874851107597352,0.4781668186187744,0.4564089775085449,293.1278076171875,297.1499938964844,293.1499938964844,0.0329233556985855,-5556.5126953125,304.15087890625,0.5252532958984375,0.0757903233170509,0.3534108996391296,291.1577453613281,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.20489501953125,291.15966796875,1.0,0.3683994114398956,0.9519202709197998,0.9519202709197998,1.0,1.0,-1.7937687635421753,0.7969198226928711,0.9968488812446594,0.3876303434371948,0.0,0.0,0.5379133224487305,82.80638885498047,103.0,-24.8419246673584,-14250.7646484375,580.2083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7349548339844,308.11865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.80859375,18000.0,0.0,0.0,0.3210558295249939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149405598640442,0.5149462819099426,-5.71087821299443e-06,0.0,0.0003258308570366,0.0,0.0,31.61645698547364,0.0,0.0,0.0,0.3753823041915893,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588004678487777,-3314.8388671875,304.165283203125,0.7558355331420898,0.2308307886123657,0.2110073715448379,293.2375793457031,297.1499938964844,293.1499938964844,0.1445587873458862,-3238.491455078125,304.1633605957031,0.7380780577659607,0.213906854391098,0.2061778753995895,293.14947509765625,297.1499938964844,293.1499938964844,0.2820205688476562,-4071.664306640625,304.15252685546875,0.878807008266449,0.3686056435108185,0.2594385743141174,293.1785583496094,297.1499938964844,293.1499938964844,0.3824933171272278,-7021.17236328125,304.1239318847656,0.9605621099472046,0.470788836479187,0.4483522474765777,293.13604736328125,297.1499938964844,293.1499938964844,0.0322458669543266,-5497.81884765625,304.1517028808594,0.5093221068382263,0.0746831223368644,0.3503309488296509,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.21844482421875,291.18365478515625,1.0,0.3738137185573578,0.9505240321159364,0.9505240321159364,1.0,1.0,-1.770744800567627,0.7859059572219849,0.984838843345642,0.3813622891902923,0.0,0.0,0.531291663646698,91.63225555419922,106.0,8.837546348571777,-14030.671875,591.2914428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6888732910156,308.0712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18073.005859375,18000.0,0.0,0.0,0.3152648210525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066826939582825,0.5066883563995361,-5.679067271557869e-06,0.0,0.0003199537168256,0.0,0.0,30.80805397033692,0.0,0.0,0.0,0.3727590441703796,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588004678487777,-3314.8388671875,304.165283203125,0.7558355331420898,0.2308307886123657,0.2110073715448379,293.2375793457031,297.1499938964844,293.1499938964844,0.1445587873458862,-3238.491455078125,304.1633605957031,0.7380780577659607,0.213906854391098,0.2061778753995895,293.14947509765625,297.1499938964844,293.1499938964844,0.2820205688476562,-4071.664306640625,304.15252685546875,0.878807008266449,0.3686056435108185,0.2594385743141174,293.1785583496094,297.1499938964844,293.1499938964844,0.3824933171272278,-7021.17236328125,304.1239318847656,0.9605621099472046,0.470788836479187,0.4483522474765777,293.13604736328125,297.1499938964844,293.1499938964844,0.0322458669543266,-5497.81884765625,304.1517028808594,0.5093221068382263,0.0746831223368644,0.3503309488296509,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.21844482421875,291.18365478515625,1.0,0.3738137185573578,0.9505240321159364,0.9505240321159364,1.0,1.0,-1.770744800567627,0.7859059572219849,0.984838843345642,0.3813622891902923,0.0,0.0,0.531291663646698,91.63225555419922,106.0,8.837546348571777,-14030.671875,591.2914428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6888732910156,308.0712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18073.005859375,18000.0,0.0,0.0,0.3152648210525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066826939582825,0.5066883563995361,-5.679067271557869e-06,0.0,0.0003199537168256,0.0,0.0,30.80805397033692,0.0,0.0,0.0,0.3727590441703796,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.155254989862442,-3255.33984375,304.1661071777344,0.7403630018234253,0.2263690084218979,0.2072874456644058,293.2479248046875,297.1499938964844,293.1499938964844,0.1412383019924163,-3178.5263671875,304.1644287109375,0.7232829928398132,0.2095891535282135,0.2024219185113906,293.15692138671875,297.1499938964844,293.1499938964844,0.2808221578598022,-4057.621337890625,304.1536865234375,0.8640705943107605,0.3671053946018219,0.2586211860179901,293.195068359375,297.1499938964844,293.1499938964844,0.3788526058197021,-6961.7783203125,304.138427734375,0.940943956375122,0.4666920900344848,0.444240391254425,293.1435546875,297.1499938964844,293.1499938964844,0.0315022580325603,-5434.54833984375,304.1523742675781,0.4985862076282501,0.0735088065266609,0.346416175365448,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775495886802673,0.949127733707428,0.949127733707428,1.0,1.0,-1.751148343086243,0.7765322923660278,0.9746160507202148,0.3760298192501068,0.0,0.0,0.5258612036705017,98.19827270507812,109.0,8.082697868347168,-13807.439453125,597.4536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6372375488281,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.26953125,18000.0,0.0,0.0,0.3097273707389831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497287780046463,0.4972933828830719,-5.622310709441081e-06,0.0,0.0003143339126836,0.0,0.0,29.810577392578125,0.0,0.0,0.0,0.369563490152359,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.155254989862442,-3255.33984375,304.1661071777344,0.7403630018234253,0.2263690084218979,0.2072874456644058,293.2479248046875,297.1499938964844,293.1499938964844,0.1412383019924163,-3178.5263671875,304.1644287109375,0.7232829928398132,0.2095891535282135,0.2024219185113906,293.15692138671875,297.1499938964844,293.1499938964844,0.2808221578598022,-4057.621337890625,304.1536865234375,0.8640705943107605,0.3671053946018219,0.2586211860179901,293.195068359375,297.1499938964844,293.1499938964844,0.3788526058197021,-6961.7783203125,304.138427734375,0.940943956375122,0.4666920900344848,0.444240391254425,293.1435546875,297.1499938964844,293.1499938964844,0.0315022580325603,-5434.54833984375,304.1523742675781,0.4985862076282501,0.0735088065266609,0.346416175365448,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775495886802673,0.949127733707428,0.949127733707428,1.0,1.0,-1.751148343086243,0.7765322923660278,0.9746160507202148,0.3760298192501068,0.0,0.0,0.5258612036705017,98.19827270507812,109.0,8.082697868347168,-13807.439453125,597.4536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6372375488281,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.26953125,18000.0,0.0,0.0,0.3097273707389831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497287780046463,0.4972933828830719,-5.622310709441081e-06,0.0,0.0003143339126836,0.0,0.0,29.810577392578125,0.0,0.0,0.0,0.369563490152359,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534698456525802,-3225.3095703125,304.1664123535156,0.7339832186698914,0.2241257280111313,0.2053921967744827,293.2528686523437,297.1499938964844,293.1499938964844,0.1395313292741775,-3147.620849609375,304.1649169921875,0.7168217301368713,0.2073778212070465,0.2004678100347519,293.16046142578125,297.1499938964844,293.1499938964844,0.2801921963691711,-4050.285888671875,304.1541442871094,0.8582562804222107,0.3663235604763031,0.2581718564033508,293.2002868652344,297.1499938964844,293.1499938964844,0.37750244140625,-6940.1513671875,304.1429748535156,0.9329817295074464,0.4650980234146118,0.4427546262741089,293.1470031738281,297.1499938964844,293.1499938964844,0.0311108101159334,-5401.15869140625,304.15264892578125,0.4942096173763275,0.0729159712791442,0.3443174064159393,291.1899108886719,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2331848144531,291.1899719238281,1.0,0.3789803981781006,0.9484296441078186,0.9484296441078186,1.0,1.0,-1.7416828870773315,0.772007405757904,0.9696755409240724,0.3734556436538696,0.0,0.0,0.5230407118797302,100.9572296142578,109.0,5.820249557495117,-13694.0908203125,599.1320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60968017578125,307.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18078.931640625,18000.0,0.0,0.0,0.3070570230484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923920929431915,0.492397665977478,-5.593102287093643e-06,0.0,0.0003116238221991,0.0,0.0,29.300067901611328,0.0,0.0,0.0,0.3679061830043793,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516862362623214,-3195.25439453125,304.16668701171875,0.7281419634819031,0.2218777239322662,0.2034825384616851,293.25762939453125,297.1499938964844,293.1499938964844,0.137805238366127,-3116.311767578125,304.16534423828125,0.710552453994751,0.2051379531621933,0.1984753906726837,293.1638488769531,297.1499938964844,293.1499938964844,0.2795546352863312,-4042.88818359375,304.154541015625,0.8531188368797302,0.3655244410037994,0.2577028274536133,293.2044982910156,297.1499938964844,293.1499938964844,0.3762817978858948,-6920.88232421875,304.1464538574219,0.925894260406494,0.4636300802230835,0.4414255619049072,293.15020751953125,297.1499938964844,293.1499938964844,0.0307139661163091,-5367.234375,304.15289306640625,0.4902127683162689,0.0723208263516426,0.3421626091003418,291.19049072265625,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.23712158203125,291.1904602050781,1.0,0.3801992237567901,0.947986900806427,0.947986900806427,1.0,1.0,-1.7322514057159424,0.7675111889839172,0.9647402167320251,0.3709016442298889,0.0,0.0,0.5202853679656982,103.4752197265625,112.0,3.839830636978149,-13582.40625,600.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5818786621094,307.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.828125,18000.0,0.0,0.0,0.3044437170028686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876148104667663,0.4876203835010528,-5.56431177756167e-06,0.0,0.0003089716483373,0.0,0.0,28.805606842041016,0.0,0.0,0.0,0.3662869334220886,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.14810511469841,-3134.7041015625,304.1670837402344,0.7173724174499512,0.2173696160316467,0.1996310353279113,293.26666259765625,297.1499938964844,293.1499938964844,0.1342831254005432,-3052.192138671875,304.1661071777344,0.6983336806297302,0.2005782723426818,0.1943908631801605,293.1702575683594,297.1499938964844,293.1499938964844,0.2782141268253326,-4027.363037109375,304.1552734375,0.8442923426628113,0.36387500166893,0.256712943315506,293.2113037109375,297.1499938964844,293.1499938964844,0.3739490211009979,-6884.80859375,304.1514587402344,0.9138017296791076,0.4608672857284546,0.4389794766902923,293.1560974121094,297.1499938964844,293.1499938964844,0.0299052037298679,-5297.23583984375,304.1532592773437,0.4828251004219055,0.0711198523640632,0.3377095758914947,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821426033973694,0.9471014142036438,0.9471014142036438,1.0,1.0,-1.7132508754730225,0.7584631443023682,0.9547876715660096,0.365760862827301,0.0,0.0,0.5147445201873779,107.9697494506836,100.0,1.7833706140518188,-13361.1083984375,600.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52642822265625,307.8495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.693359375,18000.0,0.0,0.0,0.2993826866149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782277941703796,0.478233277797699,-5.50869344806415e-06,0.0,0.0003038353752344,0.0,0.0,27.85246658325196,0.0,0.0,0.0,0.3631228804588318,4.0,0.0,1.0
