time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.14810511469841,-3134.7041015625,304.1670837402344,0.7173724174499512,0.2173696160316467,0.1996310353279113,293.26666259765625,297.1499938964844,293.1499938964844,0.1342831254005432,-3052.192138671875,304.1661071777344,0.6983336806297302,0.2005782723426818,0.1943908631801605,293.1702575683594,297.1499938964844,293.1499938964844,0.2782141268253326,-4027.363037109375,304.1552734375,0.8442923426628113,0.36387500166893,0.256712943315506,293.2113037109375,297.1499938964844,293.1499938964844,0.3739490211009979,-6884.80859375,304.1514587402344,0.9138017296791076,0.4608672857284546,0.4389794766902923,293.1560974121094,297.1499938964844,293.1499938964844,0.0299052037298679,-5297.23583984375,304.1532592773437,0.4828251004219055,0.0711198523640632,0.3377095758914947,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821426033973694,0.9471014142036438,0.9471014142036438,1.0,1.0,-1.7132508754730225,0.7584631443023682,0.9547876715660096,0.365760862827301,0.0,0.0,0.5147445201873779,107.9697494506836,100.0,1.7833706140518188,-13361.1083984375,600.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52642822265625,307.8495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.693359375,18000.0,0.0,0.0,0.2993826866149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782277941703796,0.478233277797699,-5.50869344806415e-06,0.0,0.0003038353752344,0.0,0.0,27.85246658325196,0.0,0.0,0.0,0.3631228804588318,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443492174148559,-3070.802978515625,304.16766357421875,0.7132847309112549,0.2128939181566238,0.1955868452787399,293.27490234375,297.1499938964844,293.1499938964844,0.1305170655250549,-2983.184814453125,304.1670227050781,0.6934247016906738,0.195954293012619,0.1900153756141662,293.1759948730469,297.1499938964844,293.1499938964844,0.2765866219997406,-4008.44921875,304.1562194824219,0.843840479850769,0.3621943593025207,0.2555327117443084,293.2167358398437,297.1499938964844,293.1499938964844,0.3713809549808502,-6845.8564453125,304.1552429199219,0.9128143191337584,0.4582103490829468,0.4364454448223114,293.16119384765625,297.1499938964844,293.1499938964844,0.0286833774298429,-5219.52001953125,304.1542358398437,0.4803535044193268,0.0699331760406494,0.3322477340698242,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785118162631988,0.9462159872055054,0.9462159872055054,1.0,1.0,-1.6921257972717283,0.7484163045883179,0.9437094926834106,0.3600703477859497,0.0,0.0,0.5088603496551514,107.00550079345705,88.0,3.3313233852386475,-13132.625,583.1414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745483398437,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18077.203125,18000.0,0.0,0.0,0.2945018708705902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686815738677978,0.4686870276927948,-5.4542560974368826e-06,0.0,0.0002988819614984,0.0,0.0,26.91131591796875,0.0,0.0,0.0,0.3599441945552826,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443492174148559,-3070.802978515625,304.16766357421875,0.7132847309112549,0.2128939181566238,0.1955868452787399,293.27490234375,297.1499938964844,293.1499938964844,0.1305170655250549,-2983.184814453125,304.1670227050781,0.6934247016906738,0.195954293012619,0.1900153756141662,293.1759948730469,297.1499938964844,293.1499938964844,0.2765866219997406,-4008.44921875,304.1562194824219,0.843840479850769,0.3621943593025207,0.2555327117443084,293.2167358398437,297.1499938964844,293.1499938964844,0.3713809549808502,-6845.8564453125,304.1552429199219,0.9128143191337584,0.4582103490829468,0.4364454448223114,293.16119384765625,297.1499938964844,293.1499938964844,0.0286833774298429,-5219.52001953125,304.1542358398437,0.4803535044193268,0.0699331760406494,0.3322477340698242,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785118162631988,0.9462159872055054,0.9462159872055054,1.0,1.0,-1.6921257972717283,0.7484163045883179,0.9437094926834106,0.3600703477859497,0.0,0.0,0.5088603496551514,107.00550079345705,88.0,3.3313233852386475,-13132.625,583.1414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745483398437,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18077.203125,18000.0,0.0,0.0,0.2945018708705902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686815738677978,0.4686870276927948,-5.4542560974368826e-06,0.0,0.0002988819614984,0.0,0.0,26.91131591796875,0.0,0.0,0.0,0.3599441945552826,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405338048934936,-3005.529541015625,304.1681213378906,0.7142446041107178,0.2085020244121551,0.1914692819118499,293.2821655273437,297.1499938964844,293.1499938964844,0.1266146302223205,-2911.241455078125,304.1678466796875,0.6937012076377869,0.1913140565156936,0.1854663789272308,293.1809997558594,297.1499938964844,293.1499938964844,0.2747858762741089,-3987.529541015625,304.1571655273437,0.8493303656578064,0.3605211973190307,0.2542431950569153,293.22119140625,297.1499938964844,293.1499938964844,0.3686269223690033,-6804.5947265625,304.1580505371094,0.9195781946182252,0.4556156694889068,0.4338268935680389,293.1653747558594,297.1499938964844,293.1499938964844,0.027706803753972,-5116.3076171875,304.1543884277344,0.481699526309967,0.0687997192144393,0.3262842297554016,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714852333068847,0.9453778266906738,0.9453778266906738,1.0,1.0,-1.6698685884475708,0.73785400390625,0.9320145845413208,0.3540727794170379,0.0,0.0,0.5024400949478149,102.19412994384766,76.0,4.048295497894287,-12895.556640625,554.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324951171875,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.595703125,18000.0,0.0,0.0,0.2897117435932159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583819806575775,0.4583873748779297,-5.397614131652517e-06,0.0,0.000294020603178,0.0,0.0,25.925575256347656,0.0,0.0,0.0,0.3565664887428283,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405338048934936,-3005.529541015625,304.1681213378906,0.7142446041107178,0.2085020244121551,0.1914692819118499,293.2821655273437,297.1499938964844,293.1499938964844,0.1266146302223205,-2911.241455078125,304.1678466796875,0.6937012076377869,0.1913140565156936,0.1854663789272308,293.1809997558594,297.1499938964844,293.1499938964844,0.2747858762741089,-3987.529541015625,304.1571655273437,0.8493303656578064,0.3605211973190307,0.2542431950569153,293.22119140625,297.1499938964844,293.1499938964844,0.3686269223690033,-6804.5947265625,304.1580505371094,0.9195781946182252,0.4556156694889068,0.4338268935680389,293.1653747558594,297.1499938964844,293.1499938964844,0.027706803753972,-5116.3076171875,304.1543884277344,0.481699526309967,0.0687997192144393,0.3262842297554016,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714852333068847,0.9453778266906738,0.9453778266906738,1.0,1.0,-1.6698685884475708,0.73785400390625,0.9320145845413208,0.3540727794170379,0.0,0.0,0.5024400949478149,102.19412994384766,76.0,4.048295497894287,-12895.556640625,554.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324951171875,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.595703125,18000.0,0.0,0.0,0.2897117435932159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583819806575775,0.4583873748779297,-5.397614131652517e-06,0.0,0.000294020603178,0.0,0.0,25.925575256347656,0.0,0.0,0.0,0.3565664887428283,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367212533950805,-2939.951904296875,304.1684265136719,0.7188381552696228,0.2041828483343124,0.1873319894075393,293.2886047363281,297.1499938964844,293.1499938964844,0.1226464360952377,-2837.6337890625,304.1684875488281,0.6977308392524719,0.1866587251424789,0.180811122059822,293.18536376953125,297.1499938964844,293.1499938964844,0.2728922367095947,-3965.5546875,304.1579284667969,0.8594387173652649,0.3588490188121795,0.2528876662254333,293.22491455078125,297.1499938964844,293.1499938964844,0.365769475698471,-6762.12646484375,304.1601257324219,0.932373046875,0.4530561566352844,0.4311543107032776,293.1687927246094,297.1499938964844,293.1499938964844,0.0267698690295219,-5019.1162109375,304.1545104980469,0.4857846200466156,0.0677143782377243,0.3201107978820801,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621349334716797,0.9445396661758424,0.9445396661758424,1.0,1.0,-1.6470638513565063,0.7270511984825134,0.9200126528739928,0.3479316532611847,0.0,0.0,0.4956153035163879,95.03742980957033,64.0,4.242461204528809,-12656.181640625,519.9741821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033508300781,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18084.494140625,18000.0,0.0,0.0,0.2849353551864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476026594638824,0.4476079940795898,-5.339583367458545e-06,0.0,0.0002891731855925,0.0,0.0,24.921667098999023,0.0,0.0,0.0,0.3530648648738861,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367212533950805,-2939.951904296875,304.1684265136719,0.7188381552696228,0.2041828483343124,0.1873319894075393,293.2886047363281,297.1499938964844,293.1499938964844,0.1226464360952377,-2837.6337890625,304.1684875488281,0.6977308392524719,0.1866587251424789,0.180811122059822,293.18536376953125,297.1499938964844,293.1499938964844,0.2728922367095947,-3965.5546875,304.1579284667969,0.8594387173652649,0.3588490188121795,0.2528876662254333,293.22491455078125,297.1499938964844,293.1499938964844,0.365769475698471,-6762.12646484375,304.1601257324219,0.932373046875,0.4530561566352844,0.4311543107032776,293.1687927246094,297.1499938964844,293.1499938964844,0.0267698690295219,-5019.1162109375,304.1545104980469,0.4857846200466156,0.0677143782377243,0.3201107978820801,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621349334716797,0.9445396661758424,0.9445396661758424,1.0,1.0,-1.6470638513565063,0.7270511984825134,0.9200126528739928,0.3479316532611847,0.0,0.0,0.4956153035163879,95.03742980957033,64.0,4.242461204528809,-12656.181640625,519.9741821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033508300781,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18084.494140625,18000.0,0.0,0.0,0.2849353551864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476026594638824,0.4476079940795898,-5.339583367458545e-06,0.0,0.0002891731855925,0.0,0.0,24.921667098999023,0.0,0.0,0.0,0.3530648648738861,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348232179880142,-2907.1689453125,304.16851806640625,0.7222793698310852,0.2020456343889236,0.1852625608444214,293.29156494140625,297.1499938964844,293.1499938964844,0.1206469982862472,-2800.3662109375,304.16876220703125,0.7009912133216858,0.1843224912881851,0.1784528940916061,293.1873474121094,297.1499938964844,293.1499938964844,0.2719208300113678,-3954.2890625,304.1582336425781,0.8661618232727051,0.3580101132392883,0.2521913647651672,293.2265625,297.1499938964844,293.1499938964844,0.3643144965171814,-6740.591796875,304.1609191894531,0.9407287836074828,0.4517840147018432,0.4298032522201538,293.1702880859375,297.1499938964844,293.1499938964844,0.0262117329984903,-4968.80712890625,304.1546936035156,0.4886858463287353,0.0671850964426994,0.3169800639152527,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.20123291015625,1.0,0.3568106293678283,0.9441205859184264,0.9441205859184264,1.0,1.0,-1.635530948638916,0.7215954065322876,0.9139355421066284,0.344827800989151,0.0,0.0,0.4920601546764374,90.86775970458984,64.0,4.138585567474365,-12536.0166015625,501.2071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3938293457031,307.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.658203125,18000.0,0.0,0.0,0.2825341820716858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420478045940399,0.4420531392097473,-5.310257620294578e-06,0.0,0.0002867362927645,0.0,0.0,24.4155216217041,0.0,0.0,0.0,0.3512753546237945,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329329460859298,-2874.427734375,304.1686096191406,0.7264388203620911,0.1999207735061645,0.1831944286823272,293.2943725585937,297.1499938964844,293.1499938964844,0.1186406761407852,-2762.84521484375,304.16900634765625,0.7050427794456482,0.1819788068532943,0.1760772466659546,293.1892395019531,297.1499938964844,293.1499938964844,0.2709374129772186,-3942.88720703125,304.1585388183594,0.8740234971046448,0.3571678102016449,0.2514850795269012,293.22808837890625,297.1499938964844,293.1499938964844,0.3628478944301605,-6718.927734375,304.1615905761719,0.950154721736908,0.4505146145820617,0.4284446537494659,293.171630859375,297.1499938964844,293.1499938964844,0.0256725680083036,-4918.9677734375,304.1548156738281,0.4921371638774872,0.0666622072458267,0.3138307631015777,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.2025756835937,1.0,0.3511462211608886,0.9437532424926758,0.9437532424926758,1.0,1.0,-1.623935580253601,0.7161170840263367,0.9078185558319092,0.341710478067398,0.0,0.0,0.4884240925312042,86.4253921508789,52.0,3.962696313858032,-12415.8701171875,481.8872375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38751220703125,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.515625,18000.0,0.0,0.0,0.2801163494586944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364129900932312,0.4364182651042938,-5.28088958162698e-06,0.0,0.0002842824615072,0.0,0.0,23.909643173217773,0.0,0.0,0.0,0.3494695723056793,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291795372962951,-2809.131103515625,304.16864013671875,0.7371712923049927,0.1957028955221176,0.1790659874677658,293.2995910644531,297.1499938964844,293.1499938964844,0.1146119982004165,-2687.11083984375,304.1693725585937,0.7153871059417725,0.1772642582654953,0.1712780445814132,293.1927185058594,297.1499938964844,293.1499938964844,0.2689404785633087,-3919.737060546875,304.1590270996094,0.893491804599762,0.3554696440696716,0.2500464916229248,293.2308349609375,297.1499938964844,293.1499938964844,0.3598886728286743,-6675.30419921875,304.16265869140625,0.9714050889015198,0.4479794204235077,0.4257087409496307,293.17401123046875,297.1499938964844,293.1499938964844,0.0246068723499774,-4818.73876953125,304.1549987792969,0.50096595287323,0.0656299516558647,0.3074904978275299,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389533162117004,0.9430184960365297,0.9430184960365297,1.0,1.0,-1.600593328475952,0.7051045894622803,0.8954886794090271,0.3354400396347046,0.0,0.0,0.4809308350086212,76.94621276855469,40.0,3.501026153564453,-12175.923828125,442.2917175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838195800781,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.498046875,18000.0,0.0,0.0,0.2752133905887604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424957662820816,0.4249628782272339,-5.2224204409867525e-06,0.0,0.0002793066087178,0.0,0.0,22.90449333190918,0.0,0.0,0.0,0.3458280265331268,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291795372962951,-2809.131103515625,304.16864013671875,0.7371712923049927,0.1957028955221176,0.1790659874677658,293.2995910644531,297.1499938964844,293.1499938964844,0.1146119982004165,-2687.11083984375,304.1693725585937,0.7153871059417725,0.1772642582654953,0.1712780445814132,293.1927185058594,297.1499938964844,293.1499938964844,0.2689404785633087,-3919.737060546875,304.1590270996094,0.893491804599762,0.3554696440696716,0.2500464916229248,293.2308349609375,297.1499938964844,293.1499938964844,0.3598886728286743,-6675.30419921875,304.16265869140625,0.9714050889015198,0.4479794204235077,0.4257087409496307,293.17401123046875,297.1499938964844,293.1499938964844,0.0246068723499774,-4818.73876953125,304.1549987792969,0.50096595287323,0.0656299516558647,0.3074904978275299,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389533162117004,0.9430184960365297,0.9430184960365297,1.0,1.0,-1.600593328475952,0.7051045894622803,0.8954886794090271,0.3354400396347046,0.0,0.0,0.4809308350086212,76.94621276855469,40.0,3.501026153564453,-12175.923828125,442.2917175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838195800781,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.498046875,18000.0,0.0,0.0,0.2752133905887604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424957662820816,0.4249628782272339,-5.2224204409867525e-06,0.0,0.0002793066087178,0.0,0.0,22.90449333190918,0.0,0.0,0.0,0.3458280265331268,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254638433456421,-2744.103515625,304.16864013671875,0.7521596550941467,0.1915142238140106,0.1749486625194549,293.30438232421875,297.1499938964844,293.1499938964844,0.1105657964944839,-2610.49462890625,304.169677734375,0.7285891771316528,0.1725016832351684,0.1664170026779174,293.19586181640625,297.1499938964844,293.1499938964844,0.2669121325016022,-3896.2197265625,304.1593933105469,0.919983685016632,0.3537494540214538,0.2485781610012054,293.2332458496094,297.1499938964844,293.1499938964844,0.3569076061248779,-6631.42919921875,304.16339111328125,0.9941415190696716,0.44544318318367,0.4229527711868286,293.1760559082031,297.1499938964844,293.1499938964844,0.023562416434288,-4718.02099609375,304.1550598144531,0.5133662223815918,0.0646080374717712,0.3011093437671661,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.325791984796524,0.942283809185028,0.942283809185028,1.0,1.0,-1.5770816802978516,0.6940335631370544,0.8830480575561523,0.3291312754154205,0.0,0.0,0.473190426826477,66.95030212402344,28.0,2.9467415809631348,-11936.7646484375,402.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3902893066406,307.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18087.578125,18000.0,0.0,0.0,0.2702025473117828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133490025997162,0.4133541584014892,-5.164880803931737e-06,0.0,0.0002742212382145,0.0,0.0,21.917091369628903,0.0,0.0,0.0,0.3421770334243774,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254638433456421,-2744.103515625,304.16864013671875,0.7521596550941467,0.1915142238140106,0.1749486625194549,293.30438232421875,297.1499938964844,293.1499938964844,0.1105657964944839,-2610.49462890625,304.169677734375,0.7285891771316528,0.1725016832351684,0.1664170026779174,293.19586181640625,297.1499938964844,293.1499938964844,0.2669121325016022,-3896.2197265625,304.1593933105469,0.919983685016632,0.3537494540214538,0.2485781610012054,293.2332458496094,297.1499938964844,293.1499938964844,0.3569076061248779,-6631.42919921875,304.16339111328125,0.9941415190696716,0.44544318318367,0.4229527711868286,293.1760559082031,297.1499938964844,293.1499938964844,0.023562416434288,-4718.02099609375,304.1550598144531,0.5133662223815918,0.0646080374717712,0.3011093437671661,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.325791984796524,0.942283809185028,0.942283809185028,1.0,1.0,-1.5770816802978516,0.6940335631370544,0.8830480575561523,0.3291312754154205,0.0,0.0,0.473190426826477,66.95030212402344,28.0,2.9467415809631348,-11936.7646484375,402.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3902893066406,307.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18087.578125,18000.0,0.0,0.0,0.2702025473117828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133490025997162,0.4133541584014892,-5.164880803931737e-06,0.0,0.0002742212382145,0.0,0.0,21.917091369628903,0.0,0.0,0.0,0.3421770334243774,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216331273317337,-2676.279541015625,304.1688232421875,0.7664833068847656,0.1872946321964264,0.1709043979644775,293.3090515136719,297.1499938964844,293.1499938964844,0.1063833460211753,-2530.331787109375,304.17010498046875,0.7402414679527283,0.1676456183195114,0.1615682989358902,293.1985778808594,297.1499938964844,293.1499938964844,0.2645167112350464,-3868.036376953125,304.1603088378906,0.9470255374908448,0.3520359098911285,0.2471713125705719,293.2216491699219,297.1499938964844,293.1499938964844,0.3336667120456695,-6273.50390625,304.1991271972656,0.9990000128746032,0.4455992579460144,0.3996558487415313,293.17755126953125,297.1499938964844,293.1499938964844,0.0225807707756757,-4619.34619140625,304.1549987792969,0.525848925113678,0.0636465176939964,0.2953023314476013,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109790980815887,0.9416376948356628,0.9416376948356628,1.0,1.0,-1.529793381690979,0.6718020439147949,0.8579913973808289,0.3167098760604858,0.0,0.0,0.4622771739959717,58.56354522705078,25.0,33.75432586669922,-11604.326171875,355.6033020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139099121094,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18109.68359375,18000.0,0.0,0.0,0.2649702429771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000096023082733,0.4000146985054016,-5.106112894281978e-06,0.0,0.0002689110988285,0.0,0.0,20.83905029296875,0.0,0.0,0.0,0.3380436301231384,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216331273317337,-2676.279541015625,304.1688232421875,0.7664833068847656,0.1872946321964264,0.1709043979644775,293.3090515136719,297.1499938964844,293.1499938964844,0.1063833460211753,-2530.331787109375,304.17010498046875,0.7402414679527283,0.1676456183195114,0.1615682989358902,293.1985778808594,297.1499938964844,293.1499938964844,0.2645167112350464,-3868.036376953125,304.1603088378906,0.9470255374908448,0.3520359098911285,0.2471713125705719,293.2216491699219,297.1499938964844,293.1499938964844,0.3336667120456695,-6273.50390625,304.1991271972656,0.9990000128746032,0.4455992579460144,0.3996558487415313,293.17755126953125,297.1499938964844,293.1499938964844,0.0225807707756757,-4619.34619140625,304.1549987792969,0.525848925113678,0.0636465176939964,0.2953023314476013,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109790980815887,0.9416376948356628,0.9416376948356628,1.0,1.0,-1.529793381690979,0.6718020439147949,0.8579913973808289,0.3167098760604858,0.0,0.0,0.4622771739959717,58.56354522705078,25.0,33.75432586669922,-11604.326171875,355.6033020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139099121094,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18109.68359375,18000.0,0.0,0.0,0.2649702429771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000096023082733,0.4000146985054016,-5.106112894281978e-06,0.0,0.0002689110988285,0.0,0.0,20.83905029296875,0.0,0.0,0.0,0.3380436301231384,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177182272076606,-2606.406982421875,304.1690673828125,0.7781165242195129,0.1829158216714859,0.1668024212121963,293.3143005371094,297.1499938964844,293.1499938964844,0.1020863130688667,-2447.197265625,304.1705322265625,0.7491035461425781,0.1625524312257766,0.156595230102539,293.2015380859375,297.1499938964844,293.1499938964844,0.261955976486206,-3837.856201171875,304.1610717773437,0.968392014503479,0.3502035439014435,0.245763212442398,293.17645263671875,297.1499938964844,293.1499938964844,0.3064403235912323,-5855.33056640625,304.2275390625,0.9990000128746032,0.4529010653495788,0.3730228841304779,293.1788330078125,297.1499938964844,293.1499938964844,0.0216871909797191,-4526.42138671875,304.1548156738281,0.5368257761001587,0.0626878514885902,0.2899977266788482,291.2560729980469,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978062927722931,0.9409915208816528,0.9409915208816528,1.0,1.0,-1.4788612127304075,0.6480332612991333,0.8308279514312744,0.3031467199325561,0.0,0.0,0.445695698261261,52.12907409667969,43.0,30.24329948425293,-11159.1865234375,314.7029113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5000915527344,307.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18159.05859375,18000.0,0.0,0.0,0.2589057981967926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775880932807922,0.3775931298732757,-5.01575595990289e-06,0.0,0.000262756482698,0.0,0.0,19.12256622314453,0.0,0.0,0.0,0.3314027488231659,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177182272076606,-2606.406982421875,304.1690673828125,0.7781165242195129,0.1829158216714859,0.1668024212121963,293.3143005371094,297.1499938964844,293.1499938964844,0.1020863130688667,-2447.197265625,304.1705322265625,0.7491035461425781,0.1625524312257766,0.156595230102539,293.2015380859375,297.1499938964844,293.1499938964844,0.261955976486206,-3837.856201171875,304.1610717773437,0.968392014503479,0.3502035439014435,0.245763212442398,293.17645263671875,297.1499938964844,293.1499938964844,0.3064403235912323,-5855.33056640625,304.2275390625,0.9990000128746032,0.4529010653495788,0.3730228841304779,293.1788330078125,297.1499938964844,293.1499938964844,0.0216871909797191,-4526.42138671875,304.1548156738281,0.5368257761001587,0.0626878514885902,0.2899977266788482,291.2560729980469,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978062927722931,0.9409915208816528,0.9409915208816528,1.0,1.0,-1.4788612127304075,0.6480332612991333,0.8308279514312744,0.3031467199325561,0.0,0.0,0.445695698261261,52.12907409667969,43.0,30.24329948425293,-11159.1865234375,314.7029113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5000915527344,307.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18159.05859375,18000.0,0.0,0.0,0.2589057981967926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775880932807922,0.3775931298732757,-5.01575595990289e-06,0.0,0.000262756482698,0.0,0.0,19.12256622314453,0.0,0.0,0.0,0.3314027488231659,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159054413437843,-2574.07763671875,304.1688842773437,0.7785901427268982,0.180686742067337,0.1647804528474807,293.31707763671875,297.1499938964844,293.1499938964844,0.100042313337326,-2407.585693359375,304.1705322265625,0.7486109137535095,0.1599269807338714,0.1541026681661605,293.2031555175781,297.1499938964844,293.1499938964844,0.2609353363513946,-3826.0205078125,304.1609191894531,0.9719148874282836,0.3492331206798553,0.2450751066207885,293.1505432128906,297.1499938964844,293.1499938964844,0.3006941974163055,-5770.3583984375,304.2236328125,0.9990000128746032,0.4576573967933655,0.3678425252437591,293.1795349121094,297.1499938964844,293.1499938964844,0.0213157758116722,-4487.66162109375,304.1546325683594,0.5380809307098389,0.0621838197112083,0.2875975668430328,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2596740722656,1.0,0.294998288154602,0.9406684637069702,0.9406684637069702,1.0,1.0,-1.4635010957717896,0.6409187912940979,0.8225823044776917,0.2989458739757538,0.0,0.0,0.4378799796104431,50.825042724609375,43.0,15.91433811187744,-10976.9580078125,304.4339904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5665283203125,307.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18155.7578125,18000.0,0.0,0.0,0.2554761171340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666637539863586,0.366668701171875,-4.968081611878006e-06,0.0,0.0002592758100945,0.0,0.0,18.302568435668945,0.0,0.0,0.0,0.3281572759151459,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142500936985015,-2544.70751953125,304.16845703125,0.7749369740486145,0.1784383207559585,0.1627760976552963,293.31988525390625,297.1499938964844,293.1499938964844,0.0981198474764823,-2370.41796875,304.1702880859375,0.7443612813949585,0.157258853316307,0.1516057848930359,293.204833984375,297.1499938964844,293.1499938964844,0.2602361738681793,-3818.208984375,304.1601867675781,0.9705398082733154,0.3482335805892944,0.2443937212228775,293.1312561035156,297.1499938964844,293.1499938964844,0.3008322119712829,-5778.0029296875,304.2098999023437,0.9990000128746032,0.4614472985267639,0.3684362471103668,293.1802673339844,297.1499938964844,293.1499938964844,0.0210040416568517,-4455.76318359375,304.15435791015625,0.5359774231910706,0.0616686381399631,0.2853319346904754,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2483825683594,1.0,0.2942235767841339,0.9405441880226136,0.9405441880226136,1.0,1.0,-1.4552664756774902,0.6371103525161743,0.8181561827659607,0.2966982722282409,0.0,0.0,0.432017058134079,50.79384231567383,61.0,-8.555731773376465,-10837.255859375,300.6592102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6366577148437,307.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.306640625,18000.0,0.0,0.0,0.2518712282180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572193682193756,0.3572242856025696,-4.924206677969778e-06,0.0,0.0002556172839831,0.0,0.0,17.60035514831543,0.0,0.0,0.0,0.3253746032714844,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.111113354563713,-2489.000244140625,304.16754150390625,0.758887529373169,0.1739055216312408,0.1588291823863983,293.3254699707031,297.1499938964844,293.1499938964844,0.0943801179528236,-2297.986083984375,304.16973876953125,0.7279967665672302,0.1518241018056869,0.1466147452592849,293.2081604003906,297.1499938964844,293.1499938964844,0.2591459155082702,-3806.3232421875,304.1585998535156,0.9562108516693116,0.3461687266826629,0.2430581003427505,293.1220703125,297.1499938964844,293.1499938964844,0.3142327666282654,-5997.64697265625,304.16717529296875,0.9990000128746032,0.4638704061508178,0.3827634155750274,293.1820068359375,297.1499938964844,293.1499938964844,0.0204492174088954,-4399.16796875,304.1538391113281,0.5245073437690735,0.060550719499588,0.2810192704200744,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.2979570031166076,0.9402955770492554,0.9402955770492554,1.0,1.0,-1.454945683479309,0.6369920969009399,0.8179535269737244,0.2964769601821899,0.0,0.0,0.4246505498886108,53.65974044799805,79.0,-42.60823822021485,-10688.05078125,307.6141052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423095703125,307.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.51953125,18000.0,0.0,0.0,0.2446338087320327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451279997825622,0.3451328873634338,-4.8631031859258655e-06,0.0,0.0002482722047716,0.0,0.0,16.706981658935547,0.0,0.0,0.0,0.3217443227767944,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.111113354563713,-2489.000244140625,304.16754150390625,0.758887529373169,0.1739055216312408,0.1588291823863983,293.3254699707031,297.1499938964844,293.1499938964844,0.0943801179528236,-2297.986083984375,304.16973876953125,0.7279967665672302,0.1518241018056869,0.1466147452592849,293.2081604003906,297.1499938964844,293.1499938964844,0.2591459155082702,-3806.3232421875,304.1585998535156,0.9562108516693116,0.3461687266826629,0.2430581003427505,293.1220703125,297.1499938964844,293.1499938964844,0.3142327666282654,-5997.64697265625,304.16717529296875,0.9990000128746032,0.4638704061508178,0.3827634155750274,293.1820068359375,297.1499938964844,293.1499938964844,0.0204492174088954,-4399.16796875,304.1538391113281,0.5245073437690735,0.060550719499588,0.2810192704200744,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.2979570031166076,0.9402955770492554,0.9402955770492554,1.0,1.0,-1.454945683479309,0.6369920969009399,0.8179535269737244,0.2964769601821899,0.0,0.0,0.4246505498886108,53.65974044799805,79.0,-42.60823822021485,-10688.05078125,307.6141052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423095703125,307.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.51953125,18000.0,0.0,0.0,0.2446338087320327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451279997825622,0.3451328873634338,-4.8631031859258655e-06,0.0,0.0002482722047716,0.0,0.0,16.706981658935547,0.0,0.0,0.0,0.3217443227767944,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082510128617286,-2438.26513671875,304.1664733886719,0.7360262870788574,0.1693098396062851,0.1549477130174636,293.3309936523437,297.1499938964844,293.1499938964844,0.0908131450414657,-2229.0517578125,304.16912841796875,0.7031078338623047,0.1462574154138565,0.1416234821081161,293.21148681640625,297.1499938964844,293.1499938964844,0.2586230635643005,-3801.375244140625,304.1566467285156,0.9289003610610962,0.3440186083316803,0.2417535334825515,293.1571960449219,297.1499938964844,293.1499938964844,0.3425211012363434,-6442.54150390625,304.1142578125,0.9990000128746032,0.4575494825839996,0.411095917224884,293.184814453125,297.1499938964844,293.1499938964844,0.019896924495697,-4343.36962890625,304.1534729003906,0.5069705843925476,0.0591689385473728,0.2762898206710815,291.16455078125,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073796033859253,0.9400469660758972,0.9400469660758972,1.0,1.0,-1.4710559844970703,0.6445037126541138,0.8265522718429565,0.3006066977977752,0.0,0.0,0.4266532659530639,59.951622009277344,82.0,-60.70157241821289,-10715.087890625,330.71112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76129150390625,307.3208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.2379957884550094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442095816135406,0.3442144095897674,-4.841758254769957e-06,0.0,0.0002415354683762,0.0,0.0,16.5880069732666,0.0,0.0,0.0,0.3212193846702575,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082510128617286,-2438.26513671875,304.1664733886719,0.7360262870788574,0.1693098396062851,0.1549477130174636,293.3309936523437,297.1499938964844,293.1499938964844,0.0908131450414657,-2229.0517578125,304.16912841796875,0.7031078338623047,0.1462574154138565,0.1416234821081161,293.21148681640625,297.1499938964844,293.1499938964844,0.2586230635643005,-3801.375244140625,304.1566467285156,0.9289003610610962,0.3440186083316803,0.2417535334825515,293.1571960449219,297.1499938964844,293.1499938964844,0.3425211012363434,-6442.54150390625,304.1142578125,0.9990000128746032,0.4575494825839996,0.411095917224884,293.184814453125,297.1499938964844,293.1499938964844,0.019896924495697,-4343.36962890625,304.1534729003906,0.5069705843925476,0.0591689385473728,0.2762898206710815,291.16455078125,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073796033859253,0.9400469660758972,0.9400469660758972,1.0,1.0,-1.4710559844970703,0.6445037126541138,0.8265522718429565,0.3006066977977752,0.0,0.0,0.4266532659530639,59.951622009277344,82.0,-60.70157241821289,-10715.087890625,330.71112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76129150390625,307.3208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.2379957884550094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442095816135406,0.3442144095897674,-4.841758254769957e-06,0.0,0.0002415354683762,0.0,0.0,16.5880069732666,0.0,0.0,0.0,0.3212193846702575,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051190271973609,-2381.70947265625,304.1662292480469,0.7131276726722717,0.164720132946968,0.1510883867740631,293.33612060546875,297.1499938964844,293.1499938964844,0.086950346827507,-2153.733154296875,304.1692199707031,0.6757439374923706,0.1406335532665252,0.1365947425365448,293.2145080566406,297.1499938964844,293.1499938964844,0.2574150264263153,-3787.617919921875,304.156494140625,0.901197075843811,0.3418519794940948,0.2404539585113525,293.2207336425781,297.1499938964844,293.1499938964844,0.35628542304039,-6655.513671875,304.1064758300781,0.9892529249191284,0.4444854259490967,0.4246523082256317,293.1882019042969,297.1499938964844,293.1499938964844,0.0191620737314224,-4263.37646484375,304.1535339355469,0.4898035228252411,0.0576043501496315,0.270719438791275,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147301077842712,0.9392557740211488,0.9392557740211488,1.0,1.0,-1.4672940969467163,0.6426664590835571,0.8246276378631592,0.2997646927833557,0.0,0.0,0.4302484095096588,67.25346374511719,85.0,-22.427526473999023,-10730.943359375,347.44342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507873535156,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.861328125,18000.0,0.0,0.0,0.2328401207923889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487797379493713,0.3487845957279205,-4.853193331655348e-06,0.0,0.000236303123529,0.0,0.0,16.88452911376953,0.0,0.0,0.0,0.322365790605545,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051190271973609,-2381.70947265625,304.1662292480469,0.7131276726722717,0.164720132946968,0.1510883867740631,293.33612060546875,297.1499938964844,293.1499938964844,0.086950346827507,-2153.733154296875,304.1692199707031,0.6757439374923706,0.1406335532665252,0.1365947425365448,293.2145080566406,297.1499938964844,293.1499938964844,0.2574150264263153,-3787.617919921875,304.156494140625,0.901197075843811,0.3418519794940948,0.2404539585113525,293.2207336425781,297.1499938964844,293.1499938964844,0.35628542304039,-6655.513671875,304.1064758300781,0.9892529249191284,0.4444854259490967,0.4246523082256317,293.1882019042969,297.1499938964844,293.1499938964844,0.0191620737314224,-4263.37646484375,304.1535339355469,0.4898035228252411,0.0576043501496315,0.270719438791275,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147301077842712,0.9392557740211488,0.9392557740211488,1.0,1.0,-1.4672940969467163,0.6426664590835571,0.8246276378631592,0.2997646927833557,0.0,0.0,0.4302484095096588,67.25346374511719,85.0,-22.427526473999023,-10730.943359375,347.44342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507873535156,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.861328125,18000.0,0.0,0.0,0.2328401207923889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487797379493713,0.3487845957279205,-4.853193331655348e-06,0.0,0.000236303123529,0.0,0.0,16.88452911376953,0.0,0.0,0.0,0.322365790605545,4.0,0.0,1.0
809580,293.318359375,297.1499938964844,293.1499938964844,0.1019712537527084,-2323.479248046875,304.1668395996094,0.6922472715377808,0.1607521772384643,0.1478142440319061,293.34033203125,297.1499938964844,293.1499938964844,0.0831958949565887,-2079.772705078125,304.16998291015625,0.6539093255996704,0.1357356458902359,0.1322779357433319,293.2171325683594,297.1499938964844,293.1499938964844,0.2551117241382599,-3759.83837890625,304.15850830078125,0.8806154131889343,0.3399223685264587,0.2393451929092407,293.25,297.1499938964844,293.1499938964844,0.3490555882453918,-6530.66845703125,304.13140869140625,0.9649131298065186,0.4370215535163879,0.4165897667407989,293.1910705566406,297.1499938964844,293.1499938964844,0.0184124633669853,-4174.60595703125,304.1537780761719,0.4748167395591736,0.0561937317252159,0.2658451497554779,291.1767578125,291.1499938964844,271.9164428710937,270.6163635253906,283.93804931640625,293.28912353515625,291.17828369140625,1.0,0.3190480172634125,0.938576638698578,0.938576638698578,1.0,1.0,-1.4424644708633425,0.6311096549034119,0.8113547563552856,0.2931957244873047,0.0,0.0,0.4243160784244537,73.84135437011719,85.0,24.15121459960937,-10553.5654296875,351.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.508544921875,307.1985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.013671875,18000.0,0.0,0.0,0.2293547093868255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450639843940735,0.3450688123703003,-4.853012796957046e-06,0.0,0.0002327658730791,0.0,0.0,16.67176628112793,0.0,0.0,0.0,0.3214840590953827,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014847010374069,-2314.5185546875,304.1668395996094,0.6892222166061401,0.1600935906171798,0.1472629010677337,293.3410339355469,297.1499938964844,293.1499938964844,0.0825960859656333,-2068.0625,304.1700439453125,0.6508381366729736,0.1349175870418548,0.1315493732690811,293.2175598144531,297.1499938964844,293.1499938964844,0.254814475774765,-3756.32666015625,304.1586303710937,0.8778151273727417,0.3395953774452209,0.2391504645347595,293.25274658203125,297.1499938964844,293.1499938964844,0.348176509141922,-6516.52783203125,304.1341247558594,0.9613553285598756,0.4361351430416107,0.4156551957130432,293.1915588378906,297.1499938964844,293.1499938964844,0.0182921923696994,-4160.44775390625,304.15380859375,0.4723224937915802,0.0559552051126956,0.2649769783020019,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196392059326172,0.9384645223617554,0.9384645223617554,1.0,1.0,-1.4385297298431396,0.6292822360992432,0.8092474937438965,0.2921510636806488,0.0,0.0,0.4235079288482666,74.79991149902344,88.0,21.28794479370117,-10513.150390625,352.0141906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487060546875,307.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.169921875,18000.0,0.0,0.0,0.2288065403699875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343776524066925,0.3437813818454742,-4.849358901992673e-06,0.0,0.00023220955336,0.0,0.0,16.58710289001465,0.0,0.0,0.0,0.3211644291877746,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998013243079185,-2283.517578125,304.1668395996094,0.6793617606163025,0.1577721089124679,0.1453057080507278,293.3434753417969,297.1499938964844,293.1499938964844,0.0804870650172233,-2027.0511474609373,304.17022705078125,0.6409131288528442,0.1320178061723709,0.1289522349834442,293.2191162109375,297.1499938964844,293.1499938964844,0.2538449168205261,-3744.945068359375,304.1588134765625,0.8689618110656738,0.3384345769882202,0.2384472638368606,293.2598571777344,297.1499938964844,293.1499938964844,0.3456562757492065,-6476.17626953125,304.1415405273437,0.949803590774536,0.4334328770637512,0.4128915667533874,293.1931457519531,297.1499938964844,293.1499938964844,0.017871743068099,-4110.72265625,304.15386962890625,0.4629281461238861,0.0551125295460224,0.2618360817432403,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1806945800781,1.0,0.3215174973011017,0.9380688667297364,0.9380688667297364,1.0,1.0,-1.4251292943954468,0.6230628490447998,0.802066445350647,0.2885972261428833,0.0,0.0,0.4213024377822876,77.9404525756836,88.0,14.426368713378906,-10393.1123046875,353.2465515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4176940917969,307.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.171875,18000.0,0.0,0.0,0.2268974632024765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402686417102813,0.3402734696865082,-4.83594794786768e-06,0.0,0.0002302720822626,0.0,0.0,16.346824645996094,0.0,0.0,0.0,0.3202275931835174,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980902835726738,-2251.842041015625,304.1669006347656,0.670569896697998,0.1554609388113021,0.143341064453125,293.3458557128906,297.1499938964844,293.1499938964844,0.0783218070864677,-1985.06884765625,304.1705017089844,0.6320738196372986,0.1291041076183319,0.126324325799942,293.2206115722656,297.1499938964844,293.1499938964844,0.252782255411148,-3732.390380859375,304.1591491699219,0.8613919615745544,0.3372670114040375,0.2377272099256515,293.2642822265625,297.1499938964844,293.1499938964844,0.3434982299804687,-6441.94189453125,304.14697265625,0.9396259784698486,0.4311713278293609,0.4106864631175995,293.19464111328125,297.1499938964844,293.1499938964844,0.0174446478486061,-4059.010009765625,304.1539611816406,0.4535338878631592,0.0542750135064125,0.2586338818073272,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.18572998046875,1.0,0.3231145739555359,0.9378023743629456,0.9378023743629456,1.0,1.0,-1.4122600555419922,0.61710125207901,0.7951587438583374,0.285194993019104,0.0,0.0,0.4185698628425598,80.76456451416016,91.0,15.251176834106444,-10285.365234375,353.91583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548278808594,307.0643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.2734375,18000.0,0.0,0.0,0.2250547409057617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372206389904022,0.337225466966629,-4.824027200811543e-06,0.0,0.000228401957429,0.0,0.0,16.138662338256836,0.0,0.0,0.0,0.3193666636943817,4.0,0.0,1.0
