time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947192013263702,-2189.26171875,304.1668701171875,0.6554052829742432,0.1508829295635223,0.1394204944372177,293.3502197265625,297.1499938964844,293.1499938964844,0.0739373564720153,-1900.8046875,304.17095947265625,0.6159244775772095,0.1232540756464004,0.1210119947791099,293.2233581542969,297.1499938964844,293.1499938964844,0.2506904304027557,-3707.74560546875,304.1595764160156,0.8489111065864563,0.3349215388298034,0.2362562119960785,293.2691650390625,297.1499938964844,293.1499938964844,0.3398918211460113,-6385.646484375,304.15386962890625,0.922493577003479,0.4272780120372772,0.4070667922496795,293.1971740722656,297.1499938964844,293.1499938964844,0.0166181661188602,-3956.294921875,304.1540222167969,0.4378587901592254,0.0526272729039192,0.2522017657756805,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.325658768415451,0.937269389629364,0.937269389629364,1.0,1.0,-1.387343406677246,0.6055795550346375,0.7817639112472534,0.2786252796649933,0.0,0.0,0.4125511646270752,85.71572875976562,79.0,8.119575500488281,-10055.99609375,353.8656921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496337890625,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.625,18000.0,0.0,0.0,0.2215087860822677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298389017581939,0.3298436999320984,-4.797366273123771e-06,0.0,0.000224803268793,0.0,0.0,15.646677017211914,0.0,0.0,0.0,0.3173697888851166,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947192013263702,-2189.26171875,304.1668701171875,0.6554052829742432,0.1508829295635223,0.1394204944372177,293.3502197265625,297.1499938964844,293.1499938964844,0.0739373564720153,-1900.8046875,304.17095947265625,0.6159244775772095,0.1232540756464004,0.1210119947791099,293.2233581542969,297.1499938964844,293.1499938964844,0.2506904304027557,-3707.74560546875,304.1595764160156,0.8489111065864563,0.3349215388298034,0.2362562119960785,293.2691650390625,297.1499938964844,293.1499938964844,0.3398918211460113,-6385.646484375,304.15386962890625,0.922493577003479,0.4272780120372772,0.4070667922496795,293.1971740722656,297.1499938964844,293.1499938964844,0.0166181661188602,-3956.294921875,304.1540222167969,0.4378587901592254,0.0526272729039192,0.2522017657756805,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.325658768415451,0.937269389629364,0.937269389629364,1.0,1.0,-1.387343406677246,0.6055795550346375,0.7817639112472534,0.2786252796649933,0.0,0.0,0.4125511646270752,85.71572875976562,79.0,8.119575500488281,-10055.99609375,353.8656921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496337890625,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.625,18000.0,0.0,0.0,0.2215087860822677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298389017581939,0.3298436999320984,-4.797366273123771e-06,0.0,0.000224803268793,0.0,0.0,15.646677017211914,0.0,0.0,0.0,0.3173697888851166,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912787914276123,-2125.210205078125,304.1669921875,0.6486319303512573,0.1464096903800964,0.1353845447301864,293.3539733886719,297.1499938964844,293.1499938964844,0.0693396627902984,-1813.6373291015625,304.1716613769531,0.6055898070335388,0.1174184307456016,0.1154942438006401,293.2256164550781,297.1499938964844,293.1499938964844,0.2484567314386367,-3681.37548828125,304.1600952148437,0.8465797305107117,0.3326020836830139,0.2346429824829101,293.2716369628906,297.1499938964844,293.1499938964844,0.3364594280719757,-6332.91259765625,304.15826416015625,0.9189177751541138,0.4237582981586456,0.4037018418312073,293.1990966796875,297.1499938964844,293.1499938964844,0.0157404150813817,-3842.7666015625,304.1541442871094,0.4309648871421814,0.05104361474514,0.2450422644615173,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222630321979522,0.9367364048957824,0.9367364048957824,1.0,1.0,-1.3613053560256958,0.5935671329498291,0.7677382230758667,0.2717949748039245,0.0,0.0,0.4063281714916229,85.53538513183594,67.0,7.606286525726318,-9837.4013671875,341.2738952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731872558594,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1171875,18000.0,0.0,0.0,0.2180365473031997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225509226322174,0.3225556910037994,-4.770655777974753e-06,0.0,0.0002212793915532,0.0,0.0,15.167150497436523,0.0,0.0,0.0,0.3154034614562988,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912787914276123,-2125.210205078125,304.1669921875,0.6486319303512573,0.1464096903800964,0.1353845447301864,293.3539733886719,297.1499938964844,293.1499938964844,0.0693396627902984,-1813.6373291015625,304.1716613769531,0.6055898070335388,0.1174184307456016,0.1154942438006401,293.2256164550781,297.1499938964844,293.1499938964844,0.2484567314386367,-3681.37548828125,304.1600952148437,0.8465797305107117,0.3326020836830139,0.2346429824829101,293.2716369628906,297.1499938964844,293.1499938964844,0.3364594280719757,-6332.91259765625,304.15826416015625,0.9189177751541138,0.4237582981586456,0.4037018418312073,293.1990966796875,297.1499938964844,293.1499938964844,0.0157404150813817,-3842.7666015625,304.1541442871094,0.4309648871421814,0.05104361474514,0.2450422644615173,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222630321979522,0.9367364048957824,0.9367364048957824,1.0,1.0,-1.3613053560256958,0.5935671329498291,0.7677382230758667,0.2717949748039245,0.0,0.0,0.4063281714916229,85.53538513183594,67.0,7.606286525726318,-9837.4013671875,341.2738952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731872558594,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1171875,18000.0,0.0,0.0,0.2180365473031997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225509226322174,0.3225556910037994,-4.770655777974753e-06,0.0,0.0002212793915532,0.0,0.0,15.167150497436523,0.0,0.0,0.0,0.3154034614562988,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.08789923787117,-2062.2919921875,304.1669616699219,0.6478114128112793,0.142240509390831,0.1314178556203842,293.35614013671875,297.1499938964844,293.1499938964844,0.0646584630012512,-1726.376220703125,304.1722106933594,0.6004783511161804,0.1118069216609001,0.1099668145179748,293.2265319824219,297.1499938964844,293.1499938964844,0.2462138682603836,-3654.900390625,304.16046142578125,0.8517564535140991,0.3304978013038635,0.2330218106508255,293.2720947265625,297.1499938964844,293.1499938964844,0.3330896198749542,-6281.6923828125,304.1610717773437,0.9253115057945251,0.4205754399299621,0.4004752039909363,293.199462890625,297.1499938964844,293.1499938964844,0.0149170085787773,-3733.14990234375,304.1503295898437,0.4306011497974396,0.050000000745058,0.2383810877799987,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150801360607147,0.9363842606544496,0.9363842606544496,1.0,1.0,-1.336090922355652,0.5819811224937439,0.754109799861908,0.2651810050010681,0.0,0.0,0.3994339406490326,81.46105194091797,55.0,5.28952693939209,-9620.2646484375,320.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.029296875,18000.0,0.0,0.0,0.2145359516143798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144567906856537,0.3144615590572357,-4.742325472761877e-06,0.0,0.0002177267160732,0.0,0.0,14.646895408630373,0.0,0.0,0.0,0.3132773637771606,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.08789923787117,-2062.2919921875,304.1669616699219,0.6478114128112793,0.142240509390831,0.1314178556203842,293.35614013671875,297.1499938964844,293.1499938964844,0.0646584630012512,-1726.376220703125,304.1722106933594,0.6004783511161804,0.1118069216609001,0.1099668145179748,293.2265319824219,297.1499938964844,293.1499938964844,0.2462138682603836,-3654.900390625,304.16046142578125,0.8517564535140991,0.3304978013038635,0.2330218106508255,293.2720947265625,297.1499938964844,293.1499938964844,0.3330896198749542,-6281.6923828125,304.1610717773437,0.9253115057945251,0.4205754399299621,0.4004752039909363,293.199462890625,297.1499938964844,293.1499938964844,0.0149170085787773,-3733.14990234375,304.1503295898437,0.4306011497974396,0.050000000745058,0.2383810877799987,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150801360607147,0.9363842606544496,0.9363842606544496,1.0,1.0,-1.336090922355652,0.5819811224937439,0.754109799861908,0.2651810050010681,0.0,0.0,0.3994339406490326,81.46105194091797,55.0,5.28952693939209,-9620.2646484375,320.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.029296875,18000.0,0.0,0.0,0.2145359516143798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144567906856537,0.3144615590572357,-4.742325472761877e-06,0.0,0.0002177267160732,0.0,0.0,14.646895408630373,0.0,0.0,0.0,0.3132773637771606,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847279503941536,-2003.4921875,304.16656494140625,0.6523475050926208,0.1383767873048782,0.1276461631059646,293.3567199707031,297.1499938964844,293.1499938964844,0.0600716695189476,-1642.567138671875,304.1724548339844,0.6005119681358337,0.1064681261777877,0.1046032980084419,293.2261657714844,297.1499938964844,293.1499938964844,0.2442382574081421,-3631.736572265625,304.1602478027344,0.8640170693397522,0.328628808259964,0.2314971834421157,293.27105712890625,297.1499938964844,293.1499938964844,0.3300629556179046,-6236.2021484375,304.1623840332031,0.9406945109367372,0.4176899790763855,0.3974466919898987,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972639486193,-3704.029052734375,304.1332092285156,0.4403649270534515,0.050000000745058,0.2366489022970199,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,293.3005676269531,291.1961669921875,1.0,0.3054471015930176,0.9360321164131165,0.9360321164131165,1.0,1.0,-1.3175777196884155,0.5734924674034119,0.7440853118896484,0.2603314518928528,0.0,0.0,0.3932653963565826,74.58570861816406,43.0,-3.036830425262451,-9441.06640625,296.99920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.689453125,18000.0,0.0,0.0,0.2109875977039337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068722188472748,0.306876927614212,-4.714706847153138e-06,0.0,0.0002141255827154,0.0,0.0,14.164260864257812,0.0,0.0,0.0,0.3112977743148803,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847279503941536,-2003.4921875,304.16656494140625,0.6523475050926208,0.1383767873048782,0.1276461631059646,293.3567199707031,297.1499938964844,293.1499938964844,0.0600716695189476,-1642.567138671875,304.1724548339844,0.6005119681358337,0.1064681261777877,0.1046032980084419,293.2261657714844,297.1499938964844,293.1499938964844,0.2442382574081421,-3631.736572265625,304.1602478027344,0.8640170693397522,0.328628808259964,0.2314971834421157,293.27105712890625,297.1499938964844,293.1499938964844,0.3300629556179046,-6236.2021484375,304.1623840332031,0.9406945109367372,0.4176899790763855,0.3974466919898987,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972639486193,-3704.029052734375,304.1332092285156,0.4403649270534515,0.050000000745058,0.2366489022970199,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,293.3005676269531,291.1961669921875,1.0,0.3054471015930176,0.9360321164131165,0.9360321164131165,1.0,1.0,-1.3175777196884155,0.5734924674034119,0.7440853118896484,0.2603314518928528,0.0,0.0,0.3932653963565826,74.58570861816406,43.0,-3.036830425262451,-9441.06640625,296.99920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.689453125,18000.0,0.0,0.0,0.2109875977039337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068722188472748,0.306876927614212,-4.714706847153138e-06,0.0,0.0002141255827154,0.0,0.0,14.164260864257812,0.0,0.0,0.0,0.3112977743148803,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831857472658157,-1974.9852294921875,304.1663818359375,0.6561961770057678,0.1365116685628891,0.1258093863725662,293.3566589355469,297.1499938964844,293.1499938964844,0.0577884577214717,-1601.4549560546875,304.1725158691406,0.6019412875175476,0.1038587391376495,0.1019663289189338,293.22576904296875,297.1499938964844,293.1499938964844,0.2433034777641296,-3620.786376953125,304.1600952148437,0.8723798990249634,0.3277465403079986,0.2307606786489486,293.270263671875,297.1499938964844,293.1499938964844,0.3286154270172119,-6214.5302734375,304.16278076171875,0.9507256150245668,0.4163140952587127,0.3959830701351166,293.1990661621094,297.1499938964844,293.1499938964844,0.0145948026329278,-3690.859619140625,304.1244812011719,0.4473973512649536,0.050000000745058,0.2359251230955124,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.1939697265625,1.0,0.299929141998291,0.93585604429245,0.93585604429245,1.0,1.0,-1.3086977005004885,0.5694240927696228,0.7392736077308655,0.2580170035362243,0.0,0.0,0.3905547559261322,70.58306884765625,43.0,-4.1222991943359375,-9361.3896484375,284.3511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.083984375,306.7172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.29296875,18000.0,0.0,0.0,0.2092258036136627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30365651845932,0.3036612272262573,-4.702731985162245e-06,0.0,0.0002123375888913,0.0,0.0,13.961217880249023,0.0,0.0,0.0,0.310456246137619,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816506817936897,-1946.656982421875,304.16619873046875,0.6611366868019104,0.1346784234046936,0.1239945441484451,293.35650634765625,297.1499938964844,293.1499938964844,0.0554923452436924,-1560.4837646484375,304.172607421875,0.604258120059967,0.1012748330831527,0.0993473753333091,293.2252502441406,297.1499938964844,293.1499938964844,0.2423613518476486,-3609.717041015625,304.15997314453125,0.8823068737983704,0.3268865942955017,0.2300350069999694,293.26934814453125,297.1499938964844,293.1499938964844,0.3271560370922088,-6192.66552734375,304.1631164550781,0.9619299173355104,0.4149679541587829,0.3945416212081909,293.1990661621094,297.1499938964844,293.1499938964844,0.0144863110035657,-3676.653564453125,304.11572265625,0.4558850526809692,0.050000000745058,0.2351536601781845,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928100585937,1.0,0.2940210103988647,0.9356913566589355,0.9356913566589355,1.0,1.0,-1.299847960472107,0.5653737187385559,0.734474241733551,0.2557146251201629,0.0,0.0,0.387820303440094,66.3251724243164,31.0,-3.6401195526123047,-9283.5634765625,271.3070983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726318359375,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.9609375,18000.0,0.0,0.0,0.2074826806783676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005507588386535,0.3005554378032684,-4.69172073280788e-06,0.0,0.0002105685416609,0.0,0.0,13.767938613891602,0.0,0.0,0.0,0.3096552193164825,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786105990409851,-1890.772705078125,304.1658630371094,0.674883246421814,0.1310974806547165,0.1204239279031753,293.3558959960937,297.1499938964844,293.1499938964844,0.050866063684225,-1479.021484375,304.1727905273437,0.6117475628852844,0.0961657464504242,0.0941488593816757,293.2240905761719,297.1499938964844,293.1499938964844,0.2404884994029998,-3587.66162109375,304.1597595214844,0.9076036214828492,0.3252166211605072,0.2286063879728317,293.26739501953125,297.1499938964844,293.1499938964844,0.3242508769035339,-6149.14013671875,304.16357421875,0.9865401983261108,0.4123457372188568,0.3917089700698852,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595935612916,-3646.41357421875,304.0982971191406,0.4755908846855163,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811860144138336,0.9353621006011964,0.9353621006011964,1.0,1.0,-1.2822299003601074,0.5573211908340454,0.7249086499214172,0.2511430382728576,0.0,0.0,0.3823914527893066,57.26020431518555,25.0,-2.413054943084717,-9129.9609375,244.54042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509338378906,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.73828125,18000.0,0.0,0.0,0.2040531784296035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944428026676178,0.2944474816322326,-4.670946054829983e-06,0.0,0.0002070880291284,0.0,0.0,13.393821716308594,0.0,0.0,0.0,0.308111310005188,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786105990409851,-1890.772705078125,304.1658630371094,0.674883246421814,0.1310974806547165,0.1204239279031753,293.3558959960937,297.1499938964844,293.1499938964844,0.050866063684225,-1479.021484375,304.1727905273437,0.6117475628852844,0.0961657464504242,0.0941488593816757,293.2240905761719,297.1499938964844,293.1499938964844,0.2404884994029998,-3587.66162109375,304.1597595214844,0.9076036214828492,0.3252166211605072,0.2286063879728317,293.26739501953125,297.1499938964844,293.1499938964844,0.3242508769035339,-6149.14013671875,304.16357421875,0.9865401983261108,0.4123457372188568,0.3917089700698852,293.1990661621094,297.1499938964844,293.1499938964844,0.0142595935612916,-3646.41357421875,304.0982971191406,0.4755908846855163,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811860144138336,0.9353621006011964,0.9353621006011964,1.0,1.0,-1.2822299003601074,0.5573211908340454,0.7249086499214172,0.2511430382728576,0.0,0.0,0.3823914527893066,57.26020431518555,25.0,-2.413054943084717,-9129.9609375,244.54042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509338378906,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.73828125,18000.0,0.0,0.0,0.2040531784296035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944428026676178,0.2944474816322326,-4.670946054829983e-06,0.0,0.0002070880291284,0.0,0.0,13.393821716308594,0.0,0.0,0.0,0.308111310005188,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756678581237793,-1836.9996337890625,304.1654663085937,0.6877820491790771,0.1276279687881469,0.1170230060815811,293.35498046875,297.1499938964844,293.1499938964844,0.0462728701531887,-1399.34912109375,304.1728210449219,0.6172879934310913,0.0911305695772171,0.0890924707055091,293.2227783203125,297.1499938964844,293.1499938964844,0.2386620044708252,-3566.0673828125,304.1595764160156,0.9344527721405028,0.3236050903797149,0.2272735685110092,293.2619934082031,297.1499938964844,293.1499938964844,0.3134495317935943,-5980.85009765625,304.17852783203125,0.9990000128746032,0.4104323983192444,0.380593478679657,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708293765783,-3620.853271484375,304.0811767578125,0.4896681308746338,0.050000000745058,0.2322169989347458,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691565155982971,0.9350327849388124,0.9350327849388124,1.0,1.0,-1.2555979490280151,0.5451493263244629,0.7104486227035522,0.2443682253360748,0.0,0.0,0.3766776621341705,49.96944427490234,25.0,8.916604042053223,-8953.6416015625,219.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.142578125,18000.0,0.0,0.0,0.2006853967905044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884544730186462,0.2884591221809387,-4.651376002584584e-06,0.0,0.0002036701625911,0.0,0.0,13.033677101135254,0.0,0.0,0.0,0.3066213130950928,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756678581237793,-1836.9996337890625,304.1654663085937,0.6877820491790771,0.1276279687881469,0.1170230060815811,293.35498046875,297.1499938964844,293.1499938964844,0.0462728701531887,-1399.34912109375,304.1728210449219,0.6172879934310913,0.0911305695772171,0.0890924707055091,293.2227783203125,297.1499938964844,293.1499938964844,0.2386620044708252,-3566.0673828125,304.1595764160156,0.9344527721405028,0.3236050903797149,0.2272735685110092,293.2619934082031,297.1499938964844,293.1499938964844,0.3134495317935943,-5980.85009765625,304.17852783203125,0.9990000128746032,0.4104323983192444,0.380593478679657,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708293765783,-3620.853271484375,304.0811767578125,0.4896681308746338,0.050000000745058,0.2322169989347458,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691565155982971,0.9350327849388124,0.9350327849388124,1.0,1.0,-1.2555979490280151,0.5451493263244629,0.7104486227035522,0.2443682253360748,0.0,0.0,0.3766776621341705,49.96944427490234,25.0,8.916604042053223,-8953.6416015625,219.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.142578125,18000.0,0.0,0.0,0.2006853967905044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884544730186462,0.2884591221809387,-4.651376002584584e-06,0.0,0.0002036701625911,0.0,0.0,13.033677101135254,0.0,0.0,0.0,0.3066213130950928,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726752579212188,-1782.392822265625,304.1653137207031,0.694398820400238,0.1241959705948829,0.1137914732098579,293.3541259765625,297.1499938964844,293.1499938964844,0.0416417084634304,-1319.5513916015625,304.1729431152344,0.6169471144676208,0.0861141681671142,0.0841929763555526,293.2217102050781,297.1499938964844,293.1499938964844,0.2364290505647659,-3539.134765625,304.1600646972656,0.952062726020813,0.3219783306121826,0.2260362654924392,293.2324523925781,297.1499938964844,293.1499938964844,0.2928701043128967,-5659.63134765625,304.2027587890625,0.9990000128746032,0.4135429263114929,0.3602694571018219,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079252257943,-3596.671875,304.064697265625,0.4987429976463318,0.050000000745058,0.2314646393060684,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592590749263763,0.9347535371780396,0.9347535371780396,1.0,1.0,-1.2190492153167725,0.5285654067993164,0.690483808517456,0.2349694818258285,0.0,0.0,0.3652767539024353,45.40776062011719,28.0,25.52326011657715,-8690.1923828125,196.9710388183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.900390625,18000.0,0.0,0.0,0.1971080899238586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780157923698425,0.2780204117298126,-4.624796474672621e-06,0.0,0.0002000396489165,0.0,0.0,12.435311317443848,0.0,0.0,0.0,0.3041841089725494,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726752579212188,-1782.392822265625,304.1653137207031,0.694398820400238,0.1241959705948829,0.1137914732098579,293.3541259765625,297.1499938964844,293.1499938964844,0.0416417084634304,-1319.5513916015625,304.1729431152344,0.6169471144676208,0.0861141681671142,0.0841929763555526,293.2217102050781,297.1499938964844,293.1499938964844,0.2364290505647659,-3539.134765625,304.1600646972656,0.952062726020813,0.3219783306121826,0.2260362654924392,293.2324523925781,297.1499938964844,293.1499938964844,0.2928701043128967,-5659.63134765625,304.2027587890625,0.9990000128746032,0.4135429263114929,0.3602694571018219,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079252257943,-3596.671875,304.064697265625,0.4987429976463318,0.050000000745058,0.2314646393060684,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592590749263763,0.9347535371780396,0.9347535371780396,1.0,1.0,-1.2190492153167725,0.5285654067993164,0.690483808517456,0.2349694818258285,0.0,0.0,0.3652767539024353,45.40776062011719,28.0,25.52326011657715,-8690.1923828125,196.9710388183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.900390625,18000.0,0.0,0.0,0.1971080899238586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780157923698425,0.2780204117298126,-4.624796474672621e-06,0.0,0.0002000396489165,0.0,0.0,12.435311317443848,0.0,0.0,0.0,0.3041841089725494,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698786452412605,-1732.14501953125,304.16485595703125,0.6969168186187744,0.1207865700125694,0.1106266155838966,293.3533935546875,297.1499938964844,293.1499938964844,0.0371751151978969,-1242.999755859375,304.1727294921875,0.612605631351471,0.0810891240835189,0.0793381556868553,293.2209167480469,297.1499938964844,293.1499938964844,0.2346952408552169,-3518.59521484375,304.1596069335937,0.9632291197776794,0.320320725440979,0.2248127460479736,293.193115234375,297.1499938964844,293.1499938964844,0.2790827453136444,-5446.50927734375,304.2077331542969,0.9990000128746032,0.4194256365299225,0.3467021584510803,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071365654468,-3583.25439453125,304.0480041503906,0.5053417086601257,0.050000000745058,0.2309855371713638,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522733509540558,0.9344742894172668,0.9344742894172668,1.0,1.0,-1.191089749336243,0.515921950340271,0.6751677989959717,0.2278269082307815,0.0,0.0,0.3545690774917602,42.444610595703125,46.0,9.1080904006958,-8443.8916015625,181.8942413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18062.314453125,18000.0,0.0,0.0,0.1930132359266281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665420174598694,0.2665466070175171,-4.589788659359328e-06,0.0,0.0001958838984137,0.0,0.0,11.777027130126951,0.0,0.0,0.0,0.3014962375164032,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698786452412605,-1732.14501953125,304.16485595703125,0.6969168186187744,0.1207865700125694,0.1106266155838966,293.3533935546875,297.1499938964844,293.1499938964844,0.0371751151978969,-1242.999755859375,304.1727294921875,0.612605631351471,0.0810891240835189,0.0793381556868553,293.2209167480469,297.1499938964844,293.1499938964844,0.2346952408552169,-3518.59521484375,304.1596069335937,0.9632291197776794,0.320320725440979,0.2248127460479736,293.193115234375,297.1499938964844,293.1499938964844,0.2790827453136444,-5446.50927734375,304.2077331542969,0.9990000128746032,0.4194256365299225,0.3467021584510803,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071365654468,-3583.25439453125,304.0480041503906,0.5053417086601257,0.050000000745058,0.2309855371713638,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522733509540558,0.9344742894172668,0.9344742894172668,1.0,1.0,-1.191089749336243,0.515921950340271,0.6751677989959717,0.2278269082307815,0.0,0.0,0.3545690774917602,42.444610595703125,46.0,9.1080904006958,-8443.8916015625,181.8942413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18062.314453125,18000.0,0.0,0.0,0.1930132359266281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665420174598694,0.2665466070175171,-4.589788659359328e-06,0.0,0.0001958838984137,0.0,0.0,11.777027130126951,0.0,0.0,0.0,0.3014962375164032,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.068556360900402,-1708.6363525390625,304.16455078125,0.693341076374054,0.1190825998783111,0.109100840985775,293.3531494140625,297.1499938964844,293.1499938964844,0.0350274518132209,-1205.97412109375,304.1724853515625,0.6058915853500366,0.078563705086708,0.0769574120640754,293.2206420898437,297.1499938964844,293.1499938964844,0.2339817732572555,-3510.25537109375,304.1591491699219,0.9621860980987548,0.3194760680198669,0.2242324352264404,293.1762084960937,297.1499938964844,293.1499938964844,0.2788224518299103,-5446.43701171875,304.1975402832031,0.9990000128746032,0.4222071468830108,0.3469010591506958,293.19873046875,297.1499938964844,293.1499938964844,0.0137891601771116,-3581.780029296875,304.0392761230469,0.5052410364151001,0.050000000745058,0.2309926897287368,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.22216796875,1.0,0.2520855069160461,0.9343346953392028,0.9343346953392028,1.0,1.0,-1.1859426498413086,0.5136154890060425,0.6723271608352661,0.2264575362205505,0.0,0.0,0.3498588502407074,42.40740966796875,46.0,-4.501481056213379,-8355.8369140625,180.2111053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11358642578125,306.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.349609375,18000.0,0.0,0.0,0.1908138692378997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614855170249939,0.2614900767803192,-4.573872047330951e-06,0.0,0.0001936518237926,0.0,0.0,11.490522384643556,0.0,0.0,0.0,0.300314724445343,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673286020755767,-1687.0784912109375,304.1641540527344,0.6863917708396912,0.1173753961920738,0.1076040044426918,293.3529663085937,297.1499938964844,293.1499938964844,0.0329734049737453,-1170.331298828125,304.1721496582031,0.5957674384117126,0.076026976108551,0.0745992884039878,293.220458984375,297.1499938964844,293.1499938964844,0.2335274964570999,-3505.22705078125,304.1582946777344,0.956478476524353,0.3186208605766296,0.2236684411764145,293.167236328125,297.1499938964844,293.1499938964844,0.2834770977497101,-5524.68994140625,304.1803894042969,0.9990000128746032,0.4236423969268799,0.3519527614116668,293.19891357421875,297.1499938964844,293.1499938964844,0.0138035956770181,-3586.06201171875,304.03009033203125,0.5027233958244324,0.050000000745058,0.2311694025993347,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877502441406,291.2060852050781,1.0,0.2537315785884857,0.9342864751815796,0.9342864751815796,1.0,1.0,-1.1869101524353027,0.5140576958656311,0.6728523969650269,0.2266788929700851,0.0,0.0,0.3471718728542328,43.36359786987305,64.0,-26.694475173950195,-8301.7431640625,182.44436645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14044189453125,306.4466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.708984375,18000.0,0.0,0.0,0.1885899752378463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576557397842407,0.257660299539566,-4.559998615150107e-06,0.0,0.0001913948508445,0.0,0.0,11.271220207214355,0.0,0.0,0.0,0.2994098961353302,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223046541214,-1647.088623046875,304.16326904296875,0.6657819747924805,0.1139542758464813,0.1046888828277587,293.352783203125,297.1499938964844,293.1499938964844,0.0290460865944623,-1101.3818359375,304.1713256835937,0.567414402961731,0.0709235221147537,0.0699431896209716,293.2201843261719,297.1499938964844,293.1499938964844,0.2330200374126434,-3500.185546875,304.1564025878906,0.933929204940796,0.3168894648551941,0.2225893884897232,293.17926025390625,297.1499938964844,293.1499938964844,0.3042482733726501,-5859.97119140625,304.1353759765625,0.9990000128746032,0.4208580255508423,0.3732887804508209,293.199951171875,297.1499938964844,293.1499938964844,0.0138926459476351,-3605.030029296875,304.0094909667969,0.4928490221500397,0.050000000745058,0.2319433987140655,291.1646423339844,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617990672588348,0.9341899752616882,0.9341899752616882,1.0,1.0,-1.203058838844299,0.5213598012924194,0.6816990375518799,0.2307365089654922,0.0,0.0,0.3481491208076477,47.72541046142578,67.0,-55.663177490234375,-8320.9970703125,196.4912872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15338134765625,306.3953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1844485253095626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563154101371765,0.2563199400901794,-4.546972832031315e-06,0.0,0.0001871918066171,0.0,0.0,11.175909042358398,0.0,0.0,0.0,0.2989549040794372,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223046541214,-1647.088623046875,304.16326904296875,0.6657819747924805,0.1139542758464813,0.1046888828277587,293.352783203125,297.1499938964844,293.1499938964844,0.0290460865944623,-1101.3818359375,304.1713256835937,0.567414402961731,0.0709235221147537,0.0699431896209716,293.2201843261719,297.1499938964844,293.1499938964844,0.2330200374126434,-3500.185546875,304.1564025878906,0.933929204940796,0.3168894648551941,0.2225893884897232,293.17926025390625,297.1499938964844,293.1499938964844,0.3042482733726501,-5859.97119140625,304.1353759765625,0.9990000128746032,0.4208580255508423,0.3732887804508209,293.199951171875,297.1499938964844,293.1499938964844,0.0138926459476351,-3605.030029296875,304.0094909667969,0.4928490221500397,0.050000000745058,0.2319433987140655,291.1646423339844,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617990672588348,0.9341899752616882,0.9341899752616882,1.0,1.0,-1.203058838844299,0.5213598012924194,0.6816990375518799,0.2307365089654922,0.0,0.0,0.3481491208076477,47.72541046142578,67.0,-55.663177490234375,-8320.9970703125,196.4912872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15338134765625,306.3953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1844485253095626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563154101371765,0.2563199400901794,-4.546972832031315e-06,0.0,0.0001871918066171,0.0,0.0,11.175909042358398,0.0,0.0,0.0,0.2989549040794372,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626346915960311,-1605.868408203125,304.162841796875,0.6473249197006226,0.1105618849396705,0.1017920672893524,293.3526306152344,297.1499938964844,293.1499938964844,0.0252668149769306,-1029.7913818359375,304.17047119140625,0.5390122532844543,0.0658171474933624,0.0652768388390541,293.21990966796875,297.1499938964844,293.1499938964844,0.2323299050331115,-3492.610107421875,304.15545654296875,0.9125884175300598,0.3151693642139435,0.2215132862329483,293.22381591796875,297.1499938964844,293.1499938964844,0.3239574134349823,-6166.2275390625,304.10821533203125,0.9987834095954896,0.4111240804195404,0.3923445641994476,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646828174591,-3620.969482421875,303.98590087890625,0.4837741553783417,0.050000000745058,0.2327533364295959,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689882516860962,0.9340935349464417,0.9340935349464417,1.0,1.0,-1.21689772605896,0.5275747776031494,0.6893229484558105,0.2343752831220626,0.0,0.0,0.354002833366394,52.25339126586914,70.0,-42.740177154541016,-8408.94921875,210.37698364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.025390625,18000.0,0.0,0.0,0.1813406646251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611924111843109,0.2611969411373138,-4.554179668048164e-06,0.0,0.0001840377226471,0.0,0.0,11.429564476013184,0.0,0.0,0.0,0.2999304831027984,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626346915960311,-1605.868408203125,304.162841796875,0.6473249197006226,0.1105618849396705,0.1017920672893524,293.3526306152344,297.1499938964844,293.1499938964844,0.0252668149769306,-1029.7913818359375,304.17047119140625,0.5390122532844543,0.0658171474933624,0.0652768388390541,293.21990966796875,297.1499938964844,293.1499938964844,0.2323299050331115,-3492.610107421875,304.15545654296875,0.9125884175300598,0.3151693642139435,0.2215132862329483,293.22381591796875,297.1499938964844,293.1499938964844,0.3239574134349823,-6166.2275390625,304.10821533203125,0.9987834095954896,0.4111240804195404,0.3923445641994476,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646828174591,-3620.969482421875,303.98590087890625,0.4837741553783417,0.050000000745058,0.2327533364295959,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689882516860962,0.9340935349464417,0.9340935349464417,1.0,1.0,-1.21689772605896,0.5275747776031494,0.6893229484558105,0.2343752831220626,0.0,0.0,0.354002833366394,52.25339126586914,70.0,-42.740177154541016,-8408.94921875,210.37698364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.025390625,18000.0,0.0,0.0,0.1813406646251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611924111843109,0.2611969411373138,-4.554179668048164e-06,0.0,0.0001840377226471,0.0,0.0,11.429564476013184,0.0,0.0,0.0,0.2999304831027984,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599899403750896,-1559.8519287109375,304.1629943847656,0.6272437572479248,0.1072263643145561,0.0990303009748458,293.352294921875,297.1499938964844,293.1499938964844,0.0217644609510898,-957.0448608398438,304.16949462890625,0.50919109582901,0.0607491098344326,0.0607304237782955,293.21954345703125,297.1499938964844,293.1499938964844,0.2306258976459503,-3471.783447265625,304.1565246582031,0.8885920643806458,0.3134717047214508,0.2205223143100738,293.2543029785156,297.1499938964844,293.1499938964844,0.3158503174781799,-6035.16064453125,304.1351928710937,0.9733933210372924,0.4030006825923919,0.3839636743068695,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961643144488,-3626.694580078125,303.9610900878906,0.4706291854381561,0.050000000745058,0.2339510023593902,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.14898681640625,1.0,0.2745989859104156,0.9335115551948548,0.9335115551948548,1.0,1.0,-1.197967529296875,0.5189573168754578,0.6790102124214172,0.2296420037746429,0.0,0.0,0.3540959656238556,58.374786376953125,73.0,17.899673461914062,-8352.8203125,216.5326995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1793605387210846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637228965759277,0.2637274861335754,-4.56615089206025e-06,0.0,0.0001820281468098,0.0,0.0,11.581640243530272,0.0,0.0,0.0,0.3005455732345581,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599899403750896,-1559.8519287109375,304.1629943847656,0.6272437572479248,0.1072263643145561,0.0990303009748458,293.352294921875,297.1499938964844,293.1499938964844,0.0217644609510898,-957.0448608398438,304.16949462890625,0.50919109582901,0.0607491098344326,0.0607304237782955,293.21954345703125,297.1499938964844,293.1499938964844,0.2306258976459503,-3471.783447265625,304.1565246582031,0.8885920643806458,0.3134717047214508,0.2205223143100738,293.2543029785156,297.1499938964844,293.1499938964844,0.3158503174781799,-6035.16064453125,304.1351928710937,0.9733933210372924,0.4030006825923919,0.3839636743068695,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961643144488,-3626.694580078125,303.9610900878906,0.4706291854381561,0.050000000745058,0.2339510023593902,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.14898681640625,1.0,0.2745989859104156,0.9335115551948548,0.9335115551948548,1.0,1.0,-1.197967529296875,0.5189573168754578,0.6790102124214172,0.2296420037746429,0.0,0.0,0.3540959656238556,58.374786376953125,73.0,17.899673461914062,-8352.8203125,216.5326995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1793605387210846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637228965759277,0.2637274861335754,-4.56615089206025e-06,0.0,0.0001820281468098,0.0,0.0,11.581640243530272,0.0,0.0,0.0,0.3005455732345581,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573186539113521,-1513.97265625,304.1631164550781,0.6109771728515625,0.1038939207792282,0.0962258875370025,293.3521728515625,297.1499938964844,293.1499938964844,0.0185514967888593,-883.2388305664062,304.1683349609375,0.4857054650783539,0.0556530430912971,0.0561155416071414,293.219482421875,297.1499938964844,293.1499938964844,0.2289417088031768,-3451.35595703125,304.1571350097656,0.8716183304786682,0.3117245733737945,0.2194639444351196,293.2635498046875,297.1499938964844,293.1499938964844,0.3112403154373169,-5960.59716796875,304.14752197265625,0.95230895280838,0.3984598815441131,0.3792967200279236,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068894252181,-3630.05029296875,303.934326171875,0.4585551023483276,0.050000000745058,0.2349339127540588,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1623229980469,1.0,0.2792413532733917,0.9329296350479126,0.9329296350479126,1.0,1.0,-1.18336820602417,0.5123260617256165,0.6710422039031982,0.2259790301322937,0.0,0.0,0.3511479198932647,63.41393280029297,76.0,15.453132629394531,-8223.8623046875,221.7052764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.98046875,18000.0,0.0,0.0,0.1778840273618698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607448697090149,0.2607494294643402,-4.5616952775162645e-06,0.0,0.0001805296778911,0.0,0.0,11.425532341003418,0.0,0.0,0.0,0.2999655902385711,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573186539113521,-1513.97265625,304.1631164550781,0.6109771728515625,0.1038939207792282,0.0962258875370025,293.3521728515625,297.1499938964844,293.1499938964844,0.0185514967888593,-883.2388305664062,304.1683349609375,0.4857054650783539,0.0556530430912971,0.0561155416071414,293.219482421875,297.1499938964844,293.1499938964844,0.2289417088031768,-3451.35595703125,304.1571350097656,0.8716183304786682,0.3117245733737945,0.2194639444351196,293.2635498046875,297.1499938964844,293.1499938964844,0.3112403154373169,-5960.59716796875,304.14752197265625,0.95230895280838,0.3984598815441131,0.3792967200279236,293.2073974609375,297.1499938964844,293.1499938964844,0.0140068894252181,-3630.05029296875,303.934326171875,0.4585551023483276,0.050000000745058,0.2349339127540588,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1623229980469,1.0,0.2792413532733917,0.9329296350479126,0.9329296350479126,1.0,1.0,-1.18336820602417,0.5123260617256165,0.6710422039031982,0.2259790301322937,0.0,0.0,0.3511479198932647,63.41393280029297,76.0,15.453132629394531,-8223.8623046875,221.7052764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.98046875,18000.0,0.0,0.0,0.1778840273618698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607448697090149,0.2607494294643402,-4.5616952775162645e-06,0.0,0.0001805296778911,0.0,0.0,11.425532341003418,0.0,0.0,0.0,0.2999655902385711,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560034252703189,-1491.6180419921875,304.1631164550781,0.6030610799789429,0.1022523269057273,0.0948313102126121,293.35205078125,297.1499938964844,293.1499938964844,0.0170933343470096,-846.5458374023438,304.16766357421875,0.4735460579395294,0.0531151220202446,0.0538021512329578,293.21942138671875,297.1499938964844,293.1499938964844,0.228163257241249,-3441.974365234375,304.1572570800781,0.8646074533462524,0.3108540773391723,0.2189261317253112,293.26513671875,297.1499938964844,293.1499938964844,0.3095805943012237,-5934.126953125,304.1509704589844,0.9430990219116212,0.3967102169990539,0.3776181936264038,293.2088623046875,297.1499938964844,293.1499938964844,0.0140112396329641,-3631.907470703125,303.9205322265625,0.4533789157867431,0.050000000745058,0.235375702381134,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1659851074219,1.0,0.2812948226928711,0.9326386451721193,0.9326386451721193,1.0,1.0,-1.1767871379852295,0.5093356966972351,0.6674515008926392,0.2243413776159286,0.0,0.0,0.3497752249240875,65.67972564697266,76.0,13.52109146118164,-8167.94091796875,223.9716339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,306.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.662109375,18000.0,0.0,0.0,0.1772443801164627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594872117042541,0.2594917714595794,-4.558224645734299e-06,0.0,0.0001798805169528,0.0,0.0,11.356093406677246,0.0,0.0,0.0,0.2996800243854522,4.0,0.0,1.0
