time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.054694578051567,-1469.4931640625,304.1631164550781,0.5953902006149292,0.1006310731172561,0.0934491604566574,293.35186767578125,297.1499938964844,293.1499938964844,0.0157321710139513,-809.9677734375,304.1669311523437,0.4579114317893982,0.0505900867283344,0.0514939241111278,293.2193603515625,297.1499938964844,293.1499938964844,0.2273876368999481,-3432.628662109375,304.1573486328125,0.8582980632781982,0.3099879026412964,0.2183872908353805,293.26580810546875,297.1499938964844,293.1499938964844,0.3080839216709137,-5910.4619140625,304.15350341796875,0.9345911145210266,0.3951207399368286,0.3761382400989532,293.2102966308594,297.1499938964844,293.1499938964844,0.014012899249792,-3633.40185546875,303.9065856933594,0.4488133788108825,0.050000000745058,0.2357940971851349,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070373535156,293.29119873046875,291.1692810058594,1.0,0.283207356929779,0.9325245022773744,0.9325245022773744,1.0,1.0,-1.1704363822937012,0.5064555406570435,0.6639809012413025,0.2227747589349746,0.0,0.0,0.3481757044792175,67.82449340820312,79.0,11.332686424255373,-8111.37451171875,226.04383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827697753906,306.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.361328125,18000.0,0.0,0.0,0.1766575872898101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580320835113525,0.2580366432666778,-4.554437055048766e-06,0.0,0.0001792849798221,0.0,0.0,11.276494026184082,0.0,0.0,0.0,0.2993543744087219,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521208979189395,-1426.3817138671875,304.1630249023437,0.5811606645584106,0.097449854016304,0.0907185152173042,293.35302734375,297.1499938964844,293.1499938964844,0.0145999733358621,-779.48291015625,304.09820556640625,0.4416010081768036,0.050000000745058,0.04987283796072,293.2191772460937,297.1499938964844,293.1499938964844,0.2259298413991928,-3415.149658203125,304.1573181152344,0.8478716015815735,0.3082652986049652,0.2173004746437072,293.2657775878906,297.1499938964844,293.1499938964844,0.3054436147212982,-5869.2412109375,304.1566772460937,0.9202328324317932,0.3921912610530853,0.373467355966568,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108354389667,-3636.073486328125,303.87811279296875,0.4415507614612579,0.050000000745058,0.2365256249904632,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867830991744995,0.9322962760925292,0.9322962760925292,1.0,1.0,-1.1615784168243408,0.502435564994812,0.6591428518295288,0.2206036746501922,0.0,0.0,0.3451728522777557,71.60682678222656,67.0,1.841755628585816,-8011.21142578125,230.44683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.984375,18000.0,0.0,0.0,0.175586849451065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549575865268707,0.254962146282196,-4.545839601632906e-06,0.0,0.0001781983301043,0.0,0.0,11.107657432556152,0.0,0.0,0.0,0.2986667454242706,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521208979189395,-1426.3817138671875,304.1630249023437,0.5811606645584106,0.097449854016304,0.0907185152173042,293.35302734375,297.1499938964844,293.1499938964844,0.0145999733358621,-779.48291015625,304.09820556640625,0.4416010081768036,0.050000000745058,0.04987283796072,293.2191772460937,297.1499938964844,293.1499938964844,0.2259298413991928,-3415.149658203125,304.1573181152344,0.8478716015815735,0.3082652986049652,0.2173004746437072,293.2657775878906,297.1499938964844,293.1499938964844,0.3054436147212982,-5869.2412109375,304.1566772460937,0.9202328324317932,0.3921912610530853,0.373467355966568,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108354389667,-3636.073486328125,303.87811279296875,0.4415507614612579,0.050000000745058,0.2365256249904632,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867830991744995,0.9322962760925292,0.9322962760925292,1.0,1.0,-1.1615784168243408,0.502435564994812,0.6591428518295288,0.2206036746501922,0.0,0.0,0.3451728522777557,71.60682678222656,67.0,1.841755628585816,-8011.21142578125,230.44683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.984375,18000.0,0.0,0.0,0.175586849451065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549575865268707,0.254962146282196,-4.545839601632906e-06,0.0,0.0001781983301043,0.0,0.0,11.107657432556152,0.0,0.0,0.0,0.2986667454242706,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494871884584426,-1382.7091064453125,304.1630859375,0.5749752521514893,0.0944009721279144,0.0879213884472847,293.36004638671875,297.1499938964844,293.1499938964844,0.0143166445195674,-773.312744140625,304.00469970703125,0.4425455629825592,0.050000000745058,0.0498401671648025,293.2187805175781,297.1499938964844,293.1499938964844,0.224431961774826,-3397.19091796875,304.1573791503906,0.8476247787475586,0.3065959215164184,0.2161096036434173,293.2647705078125,297.1499938964844,293.1499938964844,0.3029054999351501,-5830.013671875,304.1586608886719,0.9193480610847472,0.3894612193107605,0.3708341121673584,293.215576171875,297.1499938964844,293.1499938964844,0.0139275509864091,-3627.034912109375,303.8493347167969,0.442545622587204,0.050000000745058,0.2364203333854675,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846850156784057,0.9320679903030396,0.9320679903030396,1.0,1.0,-1.153465986251831,0.4987408220767975,0.6547251343727112,0.2186634540557861,0.0,0.0,0.3430820107460022,70.93476104736328,55.0,-0.507969319820404,-7932.67236328125,226.2887420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6328125,18000.0,0.0,0.0,0.1746402382850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528223395347595,0.2528268694877624,-4.538848315860378e-06,0.0,0.0001772376417648,0.0,0.0,10.988652229309082,0.0,0.0,0.0,0.2981681525707245,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494871884584426,-1382.7091064453125,304.1630859375,0.5749752521514893,0.0944009721279144,0.0879213884472847,293.36004638671875,297.1499938964844,293.1499938964844,0.0143166445195674,-773.312744140625,304.00469970703125,0.4425455629825592,0.050000000745058,0.0498401671648025,293.2187805175781,297.1499938964844,293.1499938964844,0.224431961774826,-3397.19091796875,304.1573791503906,0.8476247787475586,0.3065959215164184,0.2161096036434173,293.2647705078125,297.1499938964844,293.1499938964844,0.3029054999351501,-5830.013671875,304.1586608886719,0.9193480610847472,0.3894612193107605,0.3708341121673584,293.215576171875,297.1499938964844,293.1499938964844,0.0139275509864091,-3627.034912109375,303.8493347167969,0.442545622587204,0.050000000745058,0.2364203333854675,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846850156784057,0.9320679903030396,0.9320679903030396,1.0,1.0,-1.153465986251831,0.4987408220767975,0.6547251343727112,0.2186634540557861,0.0,0.0,0.3430820107460022,70.93476104736328,55.0,-0.507969319820404,-7932.67236328125,226.2887420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6328125,18000.0,0.0,0.0,0.1746402382850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528223395347595,0.2528268694877624,-4.538848315860378e-06,0.0,0.0001772376417648,0.0,0.0,10.988652229309082,0.0,0.0,0.0,0.2981681525707245,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468323417007923,-1338.9942626953125,304.16314697265625,0.5751760601997375,0.0915290713310241,0.0851553454995155,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508256688714,-764.445556640625,303.900390625,0.4498977065086365,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227893322706222,-3377.360107421875,304.1576538085937,0.8550851345062256,0.3050102591514587,0.2148788720369339,293.2631530761719,297.1499938964844,293.1499938964844,0.3002269268035888,-5788.68212890625,304.16021728515625,0.9286003708839417,0.3868809938430786,0.3682217895984649,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756709009408,-3607.1669921875,303.8208923339844,0.4498977065086365,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787621915340423,0.931797444820404,0.931797444820404,1.0,1.0,-1.144476294517517,0.4946494698524475,0.6498268842697144,0.2165184915065765,0.0,0.0,0.3403270542621612,66.9310531616211,43.0,2.20781683921814,-7851.03466796875,215.38706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47283935546875,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.54296875,18000.0,0.0,0.0,0.173780083656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503614127635956,0.2503659427165985,-4.532417733571492e-06,0.0,0.000176364701474,0.0,0.0,10.855835914611816,0.0,0.0,0.0,0.2976234555244446,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468323417007923,-1338.9942626953125,304.16314697265625,0.5751760601997375,0.0915290713310241,0.0851553454995155,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508256688714,-764.445556640625,303.900390625,0.4498977065086365,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227893322706222,-3377.360107421875,304.1576538085937,0.8550851345062256,0.3050102591514587,0.2148788720369339,293.2631530761719,297.1499938964844,293.1499938964844,0.3002269268035888,-5788.68212890625,304.16021728515625,0.9286003708839417,0.3868809938430786,0.3682217895984649,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756709009408,-3607.1669921875,303.8208923339844,0.4498977065086365,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787621915340423,0.931797444820404,0.931797444820404,1.0,1.0,-1.144476294517517,0.4946494698524475,0.6498268842697144,0.2165184915065765,0.0,0.0,0.3403270542621612,66.9310531616211,43.0,2.20781683921814,-7851.03466796875,215.38706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47283935546875,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.54296875,18000.0,0.0,0.0,0.173780083656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503614127635956,0.2503659427165985,-4.532417733571492e-06,0.0,0.000176364701474,0.0,0.0,10.855835914611816,0.0,0.0,0.0,0.2976234555244446,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442222245037555,-1296.3052978515625,304.1631164550781,0.5806211233139038,0.0888222455978393,0.0824600979685783,293.3829040527344,297.1499938964844,293.1499938964844,0.0135393552482128,-753.84228515625,303.78857421875,0.4632212817668915,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211167365312576,-3357.134033203125,304.15789794921875,0.8693174719810486,0.303497701883316,0.2136383801698684,293.2611389160156,297.1499938964844,293.1499938964844,0.297534167766571,-5747.23291015625,304.1612854003906,0.946120262145996,0.3844183385372162,0.3656412065029144,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853420943021,-3581.04736328125,303.7928161621094,0.4632212817668915,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700293958187103,0.9315268993377686,0.9315268993377686,1.0,1.0,-1.1350128650665283,0.4903436005115509,0.6446692943572998,0.2142763435840606,0.0,0.0,0.3370989859104156,60.77418899536133,31.0,4.016709804534912,-7765.91357421875,200.3268585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1729100346565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474397718906402,0.2474443018436432,-4.524844371189829e-06,0.0,0.0001754817058099,0.0,0.0,10.699094772338867,0.0,0.0,0.0,0.2969841361045837,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442222245037555,-1296.3052978515625,304.1631164550781,0.5806211233139038,0.0888222455978393,0.0824600979685783,293.3829040527344,297.1499938964844,293.1499938964844,0.0135393552482128,-753.84228515625,303.78857421875,0.4632212817668915,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211167365312576,-3357.134033203125,304.15789794921875,0.8693174719810486,0.303497701883316,0.2136383801698684,293.2611389160156,297.1499938964844,293.1499938964844,0.297534167766571,-5747.23291015625,304.1612854003906,0.946120262145996,0.3844183385372162,0.3656412065029144,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853420943021,-3581.04736328125,303.7928161621094,0.4632212817668915,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700293958187103,0.9315268993377686,0.9315268993377686,1.0,1.0,-1.1350128650665283,0.4903436005115509,0.6446692943572998,0.2142763435840606,0.0,0.0,0.3370989859104156,60.77418899536133,31.0,4.016709804534912,-7765.91357421875,200.3268585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1729100346565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474397718906402,0.2474443018436432,-4.524844371189829e-06,0.0,0.0001754817058099,0.0,0.0,10.699094772338867,0.0,0.0,0.0,0.2969841361045837,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.04294129088521,-1275.429931640625,304.1630554199219,0.5852701663970947,0.0875261649489402,0.081144206225872,293.3893737792969,297.1499938964844,293.1499938964844,0.0133241657167673,-748.075927734375,303.7304382324219,0.4713336527347564,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.2202749699354171,-3346.94287109375,304.1579895019531,0.8791741132736206,0.3027650713920593,0.2130189090967178,293.26007080078125,297.1499938964844,293.1499938964844,0.2961885035037994,-5726.53857421875,304.16168212890625,0.957513391971588,0.3832253217697143,0.3643660843372345,293.22027587890625,297.1499938964844,293.1499938964844,0.013480769470334,-3566.34033203125,303.7789001464844,0.4713336527347564,0.050000000745058,0.2338919192552566,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4042053222656,293.3074645996094,291.1750183105469,1.0,0.2648228406906128,0.9313915967941284,0.9313915967941284,1.0,1.0,-1.1301839351654053,0.4881464540958404,0.6420374512672424,0.2131393849849701,0.0,0.0,0.3352697789669037,57.127540588378906,31.0,4.655232906341553,-7722.20068359375,191.7608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42803955078125,305.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.90234375,18000.0,0.0,0.0,0.1724459826946258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458019107580185,0.2458064407110214,-4.520635684457375e-06,0.0,0.0001750107476254,0.0,0.0,10.611684799194336,0.0,0.0,0.0,0.2966277003288269,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416772775352001,-1254.8597412109375,304.1629638671875,0.5912379622459412,0.0862564891576767,0.0798475667834281,293.3959655761719,297.1499938964844,293.1499938964844,0.0131055219098925,-742.0787353515625,303.6708984375,0.4793188273906708,0.050000000745058,0.0491548515856266,293.2157592773437,297.1499938964844,293.1499938964844,0.2194352149963379,-3336.771728515625,304.1580505371094,0.8910725712776184,0.3020451366901397,0.2124011814594268,293.2589111328125,297.1499938964844,293.1499938964844,0.2948509156703949,-5705.978515625,304.1619873046875,0.9702132344245912,0.3820542693138122,0.3631021380424499,293.220947265625,297.1499938964844,293.1499938964844,0.0133723216131329,-3550.894775390625,303.7650756835937,0.4793188273906708,0.050000000745058,0.2331694513559341,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1769104003906,1.0,0.2591455280780792,0.9312697649002076,0.9312697649002076,1.0,1.0,-1.1253191232681274,0.485933244228363,0.6393858194351196,0.2119997590780258,0.0,0.0,0.333309918642044,53.20717239379883,25.0,4.95991325378418,-7677.705078125,182.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.422607421875,305.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.07421875,18000.0,0.0,0.0,0.1719502359628677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244044229388237,0.2440487444400787,-4.516125045483932e-06,0.0,0.0001745076297083,0.0,0.0,10.518192291259766,0.0,0.0,0.0,0.2962467670440674,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391946546733379,-1214.4771728515625,304.16278076171875,0.6030773520469666,0.0836930572986602,0.077298030257225,293.4100646972656,297.1499938964844,293.1499938964844,0.012685845606029,-730.350830078125,303.5463256835937,0.4935764968395233,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178176194429397,-3317.18994140625,304.1580810546875,0.9166631102561952,0.3006182909011841,0.2112064510583877,293.25665283203125,297.1499938964844,293.1499938964844,0.2922644913196563,-5666.27978515625,304.16229248046875,0.9926676750183104,0.3797540664672851,0.3606559932231903,293.2221374511719,297.1499938964844,293.1499938964844,0.013174639083445,-3522.65283203125,303.7373962402344,0.4935764968395233,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.248822882771492,0.9310261011123656,0.9310261011123656,1.0,1.0,-1.1160210371017456,0.4816978275775909,0.6343231797218323,0.2098483145236969,0.0,0.0,0.3291071355342865,46.2274284362793,25.0,4.32676362991333,-7588.7158203125,166.64627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.80078125,18000.0,0.0,0.0,0.1708370149135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402588129043579,0.2402633130550384,-4.50634115622961e-06,0.0,0.0001733778481138,0.0,0.0,10.317736625671388,0.0,0.0,0.0,0.2954299747943878,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391946546733379,-1214.4771728515625,304.16278076171875,0.6030773520469666,0.0836930572986602,0.077298030257225,293.4100646972656,297.1499938964844,293.1499938964844,0.012685845606029,-730.350830078125,303.5463256835937,0.4935764968395233,0.050000000745058,0.0488839708268642,293.2145690917969,297.1499938964844,293.1499938964844,0.2178176194429397,-3317.18994140625,304.1580810546875,0.9166631102561952,0.3006182909011841,0.2112064510583877,293.25665283203125,297.1499938964844,293.1499938964844,0.2922644913196563,-5666.27978515625,304.16229248046875,0.9926676750183104,0.3797540664672851,0.3606559932231903,293.2221374511719,297.1499938964844,293.1499938964844,0.013174639083445,-3522.65283203125,303.7373962402344,0.4935764968395233,0.050000000745058,0.2318845093250274,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.248822882771492,0.9310261011123656,0.9310261011123656,1.0,1.0,-1.1160210371017456,0.4816978275775909,0.6343231797218323,0.2098483145236969,0.0,0.0,0.3291071355342865,46.2274284362793,25.0,4.32676362991333,-7588.7158203125,166.64627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.80078125,18000.0,0.0,0.0,0.1708370149135589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402588129043579,0.2402633130550384,-4.50634115622961e-06,0.0,0.0001733778481138,0.0,0.0,10.317736625671388,0.0,0.0,0.0,0.2954299747943878,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.036773569881916,-1174.9144287109375,304.1625671386719,0.6091723442077637,0.0811203494668006,0.0748235136270523,293.4250183105469,297.1499938964844,293.1499938964844,0.0123098539188504,-719.6296997070312,303.4148254394531,0.5037555694580078,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162288278341293,-3297.875244140625,304.1580505371094,0.93647438287735,0.2991986274719238,0.2100955098867416,293.24957275390625,297.1499938964844,293.1499938964844,0.2818189263343811,-5500.12548828125,304.176513671875,0.9990000128746032,0.3784511685371399,0.3498660922050476,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227701738476,-3500.88818359375,303.7096252441406,0.5037555694580078,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.2407579869031906,0.930782437324524,0.930782437324524,1.0,1.0,-1.0976779460906982,0.473361611366272,0.6243163347244263,0.205631285905838,0.0,0.0,0.3240044116973877,41.79676055908203,25.0,15.824663162231444,-7473.9580078125,153.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440002441406,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.58203125,18000.0,0.0,0.0,0.1695148348808288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360773533582687,0.2360818535089492,-4.495906068768818e-06,0.0,0.0001720360014587,0.0,0.0,10.098756790161133,0.0,0.0,0.0,0.2945341169834137,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.036773569881916,-1174.9144287109375,304.1625671386719,0.6091723442077637,0.0811203494668006,0.0748235136270523,293.4250183105469,297.1499938964844,293.1499938964844,0.0123098539188504,-719.6296997070312,303.4148254394531,0.5037555694580078,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162288278341293,-3297.875244140625,304.1580505371094,0.93647438287735,0.2991986274719238,0.2100955098867416,293.24957275390625,297.1499938964844,293.1499938964844,0.2818189263343811,-5500.12548828125,304.176513671875,0.9990000128746032,0.3784511685371399,0.3498660922050476,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227701738476,-3500.88818359375,303.7096252441406,0.5037555694580078,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.2407579869031906,0.930782437324524,0.930782437324524,1.0,1.0,-1.0976779460906982,0.473361611366272,0.6243163347244263,0.205631285905838,0.0,0.0,0.3240044116973877,41.79676055908203,25.0,15.824663162231444,-7473.9580078125,153.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440002441406,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.58203125,18000.0,0.0,0.0,0.1695148348808288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360773533582687,0.2360818535089492,-4.495906068768818e-06,0.0,0.0001720360014587,0.0,0.0,10.098756790161133,0.0,0.0,0.0,0.2945341169834137,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343813709914684,-1135.2730712890625,304.162353515625,0.6113969087600708,0.0785790383815765,0.0724315866827964,293.4403686523437,297.1499938964844,293.1499938964844,0.0119453929364681,-708.6138305664062,303.2785339355469,0.5114036798477173,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143775373697281,-3275.05322265625,304.1584167480469,0.9499014019966124,0.2977458834648132,0.2090146243572235,293.2244567871094,297.1499938964844,293.1499938964844,0.2670751214027405,-5266.07958984375,304.1919250488281,0.9990000128746032,0.3809963464736938,0.3352094888687134,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798643127083,-3478.98583984375,303.6819763183594,0.5114036798477173,0.050000000745058,0.2305966317653656,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.2117004394531,1.0,0.2340372651815414,0.9306142330169678,0.9306142330169678,1.0,1.0,-1.075139045715332,0.4630977213382721,0.6120412945747375,0.2006126344203949,0.0,0.0,0.3143440186977386,38.83639526367188,25.0,24.42357444763184,-7301.0244140625,141.55690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.505859375,18000.0,0.0,0.0,0.1677659153938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285474985837936,0.2285519689321518,-4.480262759898324e-06,0.0,0.0001702610752545,0.0,0.0,9.715198516845703,0.0,0.0,0.0,0.2930009067058563,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343813709914684,-1135.2730712890625,304.162353515625,0.6113969087600708,0.0785790383815765,0.0724315866827964,293.4403686523437,297.1499938964844,293.1499938964844,0.0119453929364681,-708.6138305664062,303.2785339355469,0.5114036798477173,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143775373697281,-3275.05322265625,304.1584167480469,0.9499014019966124,0.2977458834648132,0.2090146243572235,293.2244567871094,297.1499938964844,293.1499938964844,0.2670751214027405,-5266.07958984375,304.1919250488281,0.9990000128746032,0.3809963464736938,0.3352094888687134,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798643127083,-3478.98583984375,303.6819763183594,0.5114036798477173,0.050000000745058,0.2305966317653656,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.2117004394531,1.0,0.2340372651815414,0.9306142330169678,0.9306142330169678,1.0,1.0,-1.075139045715332,0.4630977213382721,0.6120412945747375,0.2006126344203949,0.0,0.0,0.3143440186977386,38.83639526367188,25.0,24.42357444763184,-7301.0244140625,141.55690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.505859375,18000.0,0.0,0.0,0.1677659153938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285474985837936,0.2285519689321518,-4.480262759898324e-06,0.0,0.0001702610752545,0.0,0.0,9.715198516845703,0.0,0.0,0.0,0.2930009067058563,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321606509387493,-1098.117431640625,304.16192626953125,0.6122789978981018,0.07610884308815,0.0701134279370307,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090308874845,-698.4571533203125,303.13641357421875,0.5183074474334717,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127934992313385,-3255.730224609375,304.15826416015625,0.9606823325157166,0.2962780296802521,0.2079327851533889,293.1915283203125,297.1499938964844,293.1499938964844,0.2550218999385834,-5075.14599609375,304.1978454589844,0.9990000128746032,0.3857803642749786,0.323142260313034,293.225341796875,297.1499938964844,293.1499938964844,0.0127660362049937,-3462.62841796875,303.6539306640625,0.5183074474334717,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2205505371094,1.0,0.2284583300352096,0.9304460287094116,0.9304460287094116,1.0,1.0,-1.0559961795806885,0.4543127417564392,0.6016833782196045,0.1966056674718856,0.0,0.0,0.3042849004268646,36.48728561401367,43.0,14.805519104003906,-7123.96875,132.37200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.095703125,18000.0,0.0,0.0,0.1653759032487869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199161797761917,0.2199206501245498,-4.459228875930421e-06,0.0,0.0001678355183685,0.0,0.0,9.275446891784668,0.0,0.0,0.0,0.2912296652793884,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321606509387493,-1098.117431640625,304.16192626953125,0.6122789978981018,0.07610884308815,0.0701134279370307,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090308874845,-698.4571533203125,303.13641357421875,0.5183074474334717,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127934992313385,-3255.730224609375,304.15826416015625,0.9606823325157166,0.2962780296802521,0.2079327851533889,293.1915283203125,297.1499938964844,293.1499938964844,0.2550218999385834,-5075.14599609375,304.1978454589844,0.9990000128746032,0.3857803642749786,0.323142260313034,293.225341796875,297.1499938964844,293.1499938964844,0.0127660362049937,-3462.62841796875,303.6539306640625,0.5183074474334717,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2205505371094,1.0,0.2284583300352096,0.9304460287094116,0.9304460287094116,1.0,1.0,-1.0559961795806885,0.4543127417564392,0.6016833782196045,0.1966056674718856,0.0,0.0,0.3042849004268646,36.48728561401367,43.0,14.805519104003906,-7123.96875,132.37200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.095703125,18000.0,0.0,0.0,0.1653759032487869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199161797761917,0.2199206501245498,-4.459228875930421e-06,0.0,0.0001678355183685,0.0,0.0,9.275446891784668,0.0,0.0,0.0,0.2912296652793884,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311439372599124,-1080.9183349609375,304.16162109375,0.6085107326507568,0.0748915150761604,0.0690212994813919,293.4633483886719,297.1499938964844,293.1499938964844,0.0114626120775938,-694.1329345703125,303.0632629394531,0.5179627537727356,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.2121089249849319,-3247.44921875,304.1579895019531,0.9592558145523072,0.2955293357372284,0.2074207365512848,293.1769714355469,297.1499938964844,293.1499938964844,0.2551311552524566,-5080.0986328125,304.18878173828125,0.9990000128746032,0.3881162703037262,0.3237212598323822,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341272309422,-3458.74658203125,303.639892578125,0.5179627537727356,0.050000000745058,0.2302184253931045,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839416503906,291.2204284667969,1.0,0.2289452105760574,0.9303619861602784,0.9303619861602784,1.0,1.0,-1.0547850131988523,0.4537217319011688,0.6010632514953613,0.1964399367570877,0.0,0.0,0.2993421852588653,36.57502746582031,43.0,2.824301719665528,-7058.52099609375,132.22561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,305.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.37890625,18000.0,0.0,0.0,0.1639502942562103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156941443681717,0.2156985998153686,-4.4487574086815584e-06,0.0,0.0001663886941969,0.0,0.0,9.062491416931152,0.0,0.0,0.0,0.2903673648834228,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302240625023841,-1065.382568359375,304.1611633300781,0.6014379858970642,0.0736797153949737,0.0679652169346809,293.470947265625,297.1499938964844,293.1499938964844,0.0113410418853163,-690.9321899414062,302.98779296875,0.5147669911384583,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116891741752624,-3242.646728515625,304.15728759765625,0.9526970982551576,0.2947685122489929,0.2069229930639267,293.170166015625,297.1499938964844,293.1499938964844,0.2601410150527954,-5164.6142578125,304.17254638671875,0.9990000128746032,0.3891216516494751,0.3292033076286316,293.2261657714844,297.1499938964844,293.1499938964844,0.0127317681908607,-3460.766357421875,303.6251525878906,0.5147669911384583,0.050000000745058,0.2303974628448486,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2060241699219,1.0,0.2312589734792709,0.9303364157676696,0.9303364157676696,1.0,1.0,-1.0597562789916992,0.4559319317340851,0.6038243174552917,0.1976557970046997,0.0,0.0,0.2963437139987945,37.59358215332031,61.0,-22.619197845458984,-7021.09228515625,135.3177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,305.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.177734375,18000.0,0.0,0.0,0.1624266505241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122802585363388,0.2122846990823745,-4.438918040250428e-06,0.0,0.0001648423931328,0.0,0.0,8.8888578414917,0.0,0.0,0.0,0.2896638214588165,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284915901720523,-1040.4647216796875,304.1603088378906,0.5797738432884216,0.0712718591094017,0.0659483969211578,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489463597536,-686.8485107421875,302.830078125,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113869935274124,-3240.013671875,304.1553649902344,0.9276989698410034,0.2932195365428924,0.205968976020813,293.1859436035156,297.1499938964844,293.1499938964844,0.2816613316535949,-5516.18896484375,304.1288757324219,0.9990000128746032,0.3854977488517761,0.3514102697372436,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874137833714,-3476.986572265625,303.59210205078125,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537170410156,1.0,0.2406838238239288,0.9302852749824524,0.9302852749824524,1.0,1.0,-1.083936333656311,0.4668404757976532,0.6170958280563354,0.2032256871461868,0.0,0.0,0.2981288731098175,41.93057632446289,64.0,-62.4521713256836,-7076.57763671875,149.59197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.1594351083040237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114548683166504,0.2114592939615249,-4.429348791745724e-06,0.0,0.0001618063688511,0.0,0.0,8.833268165588379,0.0,0.0,0.0,0.2893735468387604,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284915901720523,-1040.4647216796875,304.1603088378906,0.5797738432884216,0.0712718591094017,0.0659483969211578,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489463597536,-686.8485107421875,302.830078125,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113869935274124,-3240.013671875,304.1553649902344,0.9276989698410034,0.2932195365428924,0.205968976020813,293.1859436035156,297.1499938964844,293.1499938964844,0.2816613316535949,-5516.18896484375,304.1288757324219,0.9990000128746032,0.3854977488517761,0.3514102697372436,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874137833714,-3476.986572265625,303.59210205078125,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537170410156,1.0,0.2406838238239288,0.9302852749824524,0.9302852749824524,1.0,1.0,-1.083936333656311,0.4668404757976532,0.6170958280563354,0.2032256871461868,0.0,0.0,0.2981288731098175,41.93057632446289,64.0,-62.4521713256836,-7076.57763671875,149.59197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.1594351083040237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114548683166504,0.2114592939615249,-4.429348791745724e-06,0.0,0.0001618063688511,0.0,0.0,8.833268165588379,0.0,0.0,0.0,0.2893735468387604,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270139575004577,-1010.517822265625,304.1592712402344,0.5550873279571533,0.0689425691962242,0.064033642411232,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626110643148,-682.5820922851562,302.668212890625,0.4901262819766998,0.050000000745058,0.048946663737297,293.2115783691406,297.1499938964844,293.1499938964844,0.2109036594629287,-3234.7841796875,304.1544494628906,0.9000058174133301,0.2916868329048157,0.2050536274909973,293.22760009765625,297.1499938964844,293.1499938964844,0.2892217934131622,-5641.0888671875,304.1262512207031,0.9857736229896544,0.3761301636695862,0.3588948249816894,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442924469709,-3492.679931640625,303.5550231933594,0.4901262819766998,0.050000000745058,0.2321819067001342,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.3921813964844,291.1200256347656,1.0,0.2488580197095871,0.9302341341972352,0.9302341341972352,1.0,1.0,-1.089738845825195,0.4692924320697784,0.6204464435577393,0.2050265669822693,0.0,0.0,0.3056467473506927,47.50624084472656,67.0,-31.92681884765625,-7179.22119140625,161.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349548339844,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.75,18000.0,0.0,0.0,0.157197818160057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217115119099617,0.2171195596456527,-4.436913968675071e-06,0.0,0.0001595357898622,0.0,0.0,9.103734970092772,0.0,0.0,0.0,0.2903885543346405,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270139575004577,-1010.517822265625,304.1592712402344,0.5550873279571533,0.0689425691962242,0.064033642411232,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626110643148,-682.5820922851562,302.668212890625,0.4901262819766998,0.050000000745058,0.048946663737297,293.2115783691406,297.1499938964844,293.1499938964844,0.2109036594629287,-3234.7841796875,304.1544494628906,0.9000058174133301,0.2916868329048157,0.2050536274909973,293.22760009765625,297.1499938964844,293.1499938964844,0.2892217934131622,-5641.0888671875,304.1262512207031,0.9857736229896544,0.3761301636695862,0.3588948249816894,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442924469709,-3492.679931640625,303.5550231933594,0.4901262819766998,0.050000000745058,0.2321819067001342,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.3921813964844,291.1200256347656,1.0,0.2488580197095871,0.9302341341972352,0.9302341341972352,1.0,1.0,-1.089738845825195,0.4692924320697784,0.6204464435577393,0.2050265669822693,0.0,0.0,0.3056467473506927,47.50624084472656,67.0,-31.92681884765625,-7179.22119140625,161.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349548339844,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.75,18000.0,0.0,0.0,0.157197818160057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217115119099617,0.2171195596456527,-4.436913968675071e-06,0.0,0.0001595357898622,0.0,0.0,9.103734970092772,0.0,0.0,0.0,0.2903885543346405,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253373421728611,-979.017578125,304.1589660644531,0.5329371094703674,0.0666501075029373,0.0621863640844821,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146371155977,-674.3733520507812,302.5093994140625,0.4784443974494934,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091625183820724,-3212.876708984375,304.1558532714844,0.8775980472564697,0.2901025116443634,0.2041337192058563,293.2460021972656,297.1499938964844,293.1499938964844,0.2839689552783966,-5546.37158203125,304.142822265625,0.959169626235962,0.3703933954238891,0.3527418673038482,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176091238856,-3489.492431640625,303.5184020996094,0.4784443974494934,0.050000000745058,0.2332515865564346,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556113600730896,0.9297786355018616,0.9297786355018616,1.0,1.0,-1.0818809270858765,0.4656527936458587,0.6162281036376953,0.2033921331167221,0.0,0.0,0.3037855625152588,53.12033462524414,70.0,18.88812065124512,-7145.64208984375,169.62924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.81475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.1557664573192596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177451848983764,0.2177496254444122,-4.444681962922914e-06,0.0,0.0001580831594765,0.0,0.0,9.147653579711914,0.0,0.0,0.0,0.2906031310558319,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253373421728611,-979.017578125,304.1589660644531,0.5329371094703674,0.0666501075029373,0.0621863640844821,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146371155977,-674.3733520507812,302.5093994140625,0.4784443974494934,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091625183820724,-3212.876708984375,304.1558532714844,0.8775980472564697,0.2901025116443634,0.2041337192058563,293.2460021972656,297.1499938964844,293.1499938964844,0.2839689552783966,-5546.37158203125,304.142822265625,0.959169626235962,0.3703933954238891,0.3527418673038482,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176091238856,-3489.492431640625,303.5184020996094,0.4784443974494934,0.050000000745058,0.2332515865564346,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556113600730896,0.9297786355018616,0.9297786355018616,1.0,1.0,-1.0818809270858765,0.4656527936458587,0.6162281036376953,0.2033921331167221,0.0,0.0,0.3037855625152588,53.12033462524414,70.0,18.88812065124512,-7145.64208984375,169.62924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.81475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.1557664573192596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177451848983764,0.2177496254444122,-4.444681962922914e-06,0.0,0.0001580831594765,0.0,0.0,9.147653579711914,0.0,0.0,0.0,0.2906031310558319,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237881895154714,-949.427734375,304.1585693359375,0.5155217051506042,0.0644251257181167,0.0603552162647247,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739051312208,-666.5703125,302.3434753417969,0.467867374420166,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077391892671585,-3195.293701171875,304.15625,0.8605853319168091,0.2884909212589264,0.2031600326299667,293.2517395019531,297.1499938964844,293.1499938964844,0.2804892063140869,-5489.62060546875,304.1508483886719,0.9367570877075196,0.366784930229187,0.3491780757904053,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005677834153,-3489.732177734375,303.4794921875,0.467867374420166,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234619140625,291.1606750488281,1.0,0.2614129185676574,0.9293231964111328,0.9293231964111328,1.0,1.0,-1.0755995512008667,0.4626746475696563,0.6129249334335327,0.2022672742605209,0.0,0.0,0.3016319274902344,58.055694580078125,73.0,14.039708137512209,-7071.56884765625,176.84873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.919921875,18000.0,0.0,0.0,0.1546329855918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157749235630035,0.2157793641090393,-4.441385954123689e-06,0.0,0.0001569328160258,0.0,0.0,9.051740646362305,0.0,0.0,0.0,0.29024738073349,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237881895154714,-949.427734375,304.1585693359375,0.5155217051506042,0.0644251257181167,0.0603552162647247,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739051312208,-666.5703125,302.3434753417969,0.467867374420166,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077391892671585,-3195.293701171875,304.15625,0.8605853319168091,0.2884909212589264,0.2031600326299667,293.2517395019531,297.1499938964844,293.1499938964844,0.2804892063140869,-5489.62060546875,304.1508483886719,0.9367570877075196,0.366784930229187,0.3491780757904053,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005677834153,-3489.732177734375,303.4794921875,0.467867374420166,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234619140625,291.1606750488281,1.0,0.2614129185676574,0.9293231964111328,0.9293231964111328,1.0,1.0,-1.0755995512008667,0.4626746475696563,0.6129249334335327,0.2022672742605209,0.0,0.0,0.3016319274902344,58.055694580078125,73.0,14.039708137512209,-7071.56884765625,176.84873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.919921875,18000.0,0.0,0.0,0.1546329855918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157749235630035,0.2157793641090393,-4.441385954123689e-06,0.0,0.0001569328160258,0.0,0.0,9.051740646362305,0.0,0.0,0.0,0.29024738073349,4.0,0.0,1.0
