time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230601467192173,-935.1165771484376,304.1583251953125,0.5082138776779175,0.0633498430252075,0.0594631470739841,293.5372009277344,297.1499938964844,293.1499938964844,0.0103512518107891,-662.4829711914062,302.2587280273437,0.4625109434127807,0.050000000745058,0.0494606830179691,293.2120361328125,297.1499938964844,293.1499938964844,0.2070403099060058,-3186.676025390625,304.1564025878906,0.8535003662109375,0.2876864969730377,0.202666699886322,293.2526550292969,297.1499938964844,293.1499938964844,0.2791113555431366,-5467.41845703125,304.1531982421875,0.9270654320716858,0.3653141558170318,0.3478012681007385,293.23974609375,297.1499938964844,293.1499938964844,0.0127890976145863,-3489.4814453125,303.459716796875,0.4625109434127807,0.050000000745058,0.2346201837062835,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.164306640625,1.0,0.2640425264835357,0.929095447063446,0.929095447063446,1.0,1.0,-1.0729098320007324,0.4613906741142273,0.6115191578865051,0.2018069326877594,0.0,0.0,0.3003642857074737,60.32368087768555,73.0,12.405765533447266,-7037.33447265625,180.19454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.865234375,18000.0,0.0,0.0,0.1541385203599929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148427516222,0.2148471921682357,-4.439345957507612e-06,0.0,0.000156431007781,0.0,0.0,9.005531311035156,0.0,0.0,0.0,0.2900604903697967,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223644692450761,-921.1748657226562,304.1580810546875,0.5016224980354309,0.0623011291027069,0.0585905648767948,293.5443725585937,297.1499938964844,293.1499938964844,0.0102280797436833,-658.3068237304688,302.1728820800781,0.4574255645275116,0.050000000745058,0.0495472736656665,293.2121276855469,297.1499938964844,293.1499938964844,0.2063530385494232,-3178.21337890625,304.156494140625,0.8471162915229797,0.2868837118148803,0.2021714150905609,293.2529296875,297.1499938964844,293.1499938964844,0.2778598964214325,-5447.400390625,304.1548767089844,0.918319046497345,0.3639569878578186,0.3465593457221985,293.241455078125,297.1499938964844,293.1499938964844,0.0127763347700238,-3489.089599609375,303.43975830078125,0.4574255645275116,0.050000000745058,0.2350309193134308,291.1665344238281,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1670227050781,1.0,0.2665225267410278,0.9290012717247008,0.9290012717247008,1.0,1.0,-1.0703742504119873,0.4601819813251495,0.6101922392845154,0.2013835459947586,0.0,0.0,0.2989561557769775,62.48794937133789,61.0,9.797560691833496,-7001.3046875,183.3798217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,305.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.15625,18000.0,0.0,0.0,0.1536823809146881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137431502342224,0.2137475907802581,-4.43699036623002e-06,0.0,0.0001559680822538,0.0,0.0,8.951216697692871,0.0,0.0,0.0,0.2898435890674591,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.020973764359951,-892.4185791015625,304.15771484375,0.4956820607185364,0.0603209361433982,0.0567791312932968,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369809031486,-647.7107543945312,301.9985656738281,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048803120851516,-3160.0625,304.1567687988281,0.8451264500617981,0.2853013873100281,0.2010688483715057,293.2524108886719,297.1499938964844,293.1499938964844,0.2754402756690979,-5408.98291015625,304.1572570800781,0.9152033925056458,0.3614557683467865,0.3441499173641205,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832639798522,-3477.28271484375,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693345069885,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655450999736786,0.9288129210472108,0.9288129210472108,1.0,1.0,-1.0640413761138916,0.4571874141693115,0.6068539023399353,0.2002734243869781,0.0,0.0,0.2960080802440643,62.62157440185547,49.0,6.867940425872803,-6926.5009765625,181.7203521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1528361737728119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114129215478897,0.2114173620939254,-4.431674824445508e-06,0.0,0.0001551092864247,0.0,0.0,8.835837364196777,0.0,0.0,0.0,0.2893795073032379,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.020973764359951,-892.4185791015625,304.15771484375,0.4956820607185364,0.0603209361433982,0.0567791312932968,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369809031486,-647.7107543945312,301.9985656738281,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048803120851516,-3160.0625,304.1567687988281,0.8451264500617981,0.2853013873100281,0.2010688483715057,293.2524108886719,297.1499938964844,293.1499938964844,0.2754402756690979,-5408.98291015625,304.1572570800781,0.9152033925056458,0.3614557683467865,0.3441499173641205,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832639798522,-3477.28271484375,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693345069885,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655450999736786,0.9288129210472108,0.9288129210472108,1.0,1.0,-1.0640413761138916,0.4571874141693115,0.6068539023399353,0.2002734243869781,0.0,0.0,0.2960080802440643,62.62157440185547,49.0,6.867940425872803,-6926.5009765625,181.7203521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1528361737728119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114129215478897,0.2114173620939254,-4.431674824445508e-06,0.0,0.0001551092864247,0.0,0.0,8.835837364196777,0.0,0.0,0.0,0.2893795073032379,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196733549237251,-864.2570190429688,304.1573181152344,0.4954797923564911,0.0585314705967903,0.0550077557563781,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160806715488,-635.2333984375,301.8222351074219,0.4644172489643097,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033230364322662,-3140.828369140625,304.1571044921875,0.8518680334091187,0.28378427028656,0.1999076157808303,293.2510070800781,297.1499938964844,293.1499938964844,0.273036241531372,-5371.01318359375,304.1588134765625,0.9236134886741638,0.3591434061527252,0.3418089151382446,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359268859028,-3456.114990234375,303.3606872558594,0.4644172489643097,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603940069675445,0.9286245107650756,0.9286245107650756,1.0,1.0,-1.056842803955078,0.4538036286830902,0.6030392050743103,0.1989684402942657,0.0,0.0,0.2924084663391113,59.34722137451172,37.0,6.265248775482178,-6846.2744140625,173.68789672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.388671875,18000.0,0.0,0.0,0.1520042866468429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086587101221084,0.208663135766983,-4.425626229931368e-06,0.0,0.0001542650279588,0.0,0.0,8.700518608093262,0.0,0.0,0.0,0.2888367176055908,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196733549237251,-864.2570190429688,304.1573181152344,0.4954797923564911,0.0585314705967903,0.0550077557563781,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160806715488,-635.2333984375,301.8222351074219,0.4644172489643097,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033230364322662,-3140.828369140625,304.1571044921875,0.8518680334091187,0.28378427028656,0.1999076157808303,293.2510070800781,297.1499938964844,293.1499938964844,0.273036241531372,-5371.01318359375,304.1588134765625,0.9236134886741638,0.3591434061527252,0.3418089151382446,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359268859028,-3456.114990234375,303.3606872558594,0.4644172489643097,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603940069675445,0.9286245107650756,0.9286245107650756,1.0,1.0,-1.056842803955078,0.4538036286830902,0.6030392050743103,0.1989684402942657,0.0,0.0,0.2924084663391113,59.34722137451172,37.0,6.265248775482178,-6846.2744140625,173.68789672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.388671875,18000.0,0.0,0.0,0.1520042866468429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086587101221084,0.208663135766983,-4.425626229931368e-06,0.0,0.0001542650279588,0.0,0.0,8.700518608093262,0.0,0.0,0.0,0.2888367176055908,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.018484853208065,-837.2786865234375,304.1568603515625,0.5000129342079163,0.0569082871079444,0.0533084012567997,293.5829467773437,297.1499938964844,293.1499938964844,0.0092842588201165,-621.652587890625,301.6447448730469,0.4762989580631256,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017528563737869,-3121.42724609375,304.1573486328125,0.8662646412849426,0.2823352515697479,0.1987281739711761,293.2491760253906,297.1499938964844,293.1499938964844,0.2706650495529175,-5333.693359375,304.1598205566406,0.9417258501052856,0.3569569289684295,0.339508980512619,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571055009961,-3429.2197265625,303.322509765625,0.4762989580631256,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521278858184814,0.9284459948539734,0.9284459948539734,1.0,1.0,-1.0491427183151243,0.4502009451389313,0.5989418029785156,0.1975394338369369,0.0,0.0,0.2883107960224151,53.806888580322266,25.0,5.575999736785889,-6762.33056640625,161.5679473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.076171875,18000.0,0.0,0.0,0.1511001139879226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055081725120544,0.205512598156929,-4.418634489411488e-06,0.0,0.0001533474132884,0.0,0.0,8.546385765075684,0.0,0.0,0.0,0.2882187366485595,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.018484853208065,-837.2786865234375,304.1568603515625,0.5000129342079163,0.0569082871079444,0.0533084012567997,293.5829467773437,297.1499938964844,293.1499938964844,0.0092842588201165,-621.652587890625,301.6447448730469,0.4762989580631256,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017528563737869,-3121.42724609375,304.1573486328125,0.8662646412849426,0.2823352515697479,0.1987281739711761,293.2491760253906,297.1499938964844,293.1499938964844,0.2706650495529175,-5333.693359375,304.1598205566406,0.9417258501052856,0.3569569289684295,0.339508980512619,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571055009961,-3429.2197265625,303.322509765625,0.4762989580631256,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521278858184814,0.9284459948539734,0.9284459948539734,1.0,1.0,-1.0491427183151243,0.4502009451389313,0.5989418029785156,0.1975394338369369,0.0,0.0,0.2883107960224151,53.806888580322266,25.0,5.575999736785889,-6762.33056640625,161.5679473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.076171875,18000.0,0.0,0.0,0.1511001139879226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055081725120544,0.205512598156929,-4.418634489411488e-06,0.0,0.0001533474132884,0.0,0.0,8.546385765075684,0.0,0.0,0.0,0.2882187366485595,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174012463539838,-811.4882202148438,304.1563720703125,0.5097010731697083,0.0554215423762798,0.0516818314790725,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506413787603,-607.36279296875,301.4659423828125,0.4905251860618591,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001914381980896,-3102.125732421875,304.1575012207031,0.8892964124679565,0.2809469997882843,0.197548970580101,293.2471008300781,297.1499938964844,293.1499938964844,0.2683283686637878,-5296.9833984375,304.1604309082031,0.9679269790649414,0.3548648059368133,0.3372450768947601,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606420725584,-3398.748779296875,303.2853698730469,0.4905251860618591,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414620071649551,0.9282674789428712,0.9282674789428712,1.0,1.0,-1.0411664247512815,0.4464856386184692,0.5946807861328125,0.1960261017084121,0.0,0.0,0.2837719619274139,46.769020080566406,25.0,4.882174015045166,-6676.400390625,146.8882293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.390625,18000.0,0.0,0.0,0.1500579565763473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020489126443863,0.2020533233880996,-4.410941073729191e-06,0.0,0.0001522897509858,0.0,0.0,8.378090858459473,0.0,0.0,0.0,0.287543773651123,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174012463539838,-811.4882202148438,304.1563720703125,0.5097010731697083,0.0554215423762798,0.0516818314790725,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506413787603,-607.36279296875,301.4659423828125,0.4905251860618591,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001914381980896,-3102.125732421875,304.1575012207031,0.8892964124679565,0.2809469997882843,0.197548970580101,293.2471008300781,297.1499938964844,293.1499938964844,0.2683283686637878,-5296.9833984375,304.1604309082031,0.9679269790649414,0.3548648059368133,0.3372450768947601,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606420725584,-3398.748779296875,303.2853698730469,0.4905251860618591,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414620071649551,0.9282674789428712,0.9282674789428712,1.0,1.0,-1.0411664247512815,0.4464856386184692,0.5946807861328125,0.1960261017084121,0.0,0.0,0.2837719619274139,46.769020080566406,25.0,4.882174015045166,-6676.400390625,146.8882293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.390625,18000.0,0.0,0.0,0.1500579565763473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020489126443863,0.2020533233880996,-4.410941073729191e-06,0.0,0.0001522897509858,0.0,0.0,8.378090858459473,0.0,0.0,0.0,0.287543773651123,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169198401272296,-799.62646484375,304.1560974121094,0.5142858028411865,0.0547166466712951,0.0509328730404377,293.59893798828125,297.1499938964844,293.1499938964844,0.0087947137653827,-600.535888671875,301.37554931640625,0.4968301057815552,0.050000000745058,0.0488282404839992,293.21002197265625,297.1499938964844,293.1499938964844,0.1994559913873672,-3093.046142578125,304.157470703125,0.9001772999763489,0.280268132686615,0.196991816163063,293.2460327148437,297.1499938964844,293.1499938964844,0.2672158479690552,-5279.54443359375,304.1605529785156,0.978704035282135,0.3538441658020019,0.3361667990684509,293.2504577636719,297.1499938964844,293.1499938964844,0.0120751643553376,-3385.5146484375,303.26708984375,0.4968301057815552,0.050000000745058,0.2316201478242874,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.1839294433594,1.0,0.2372168749570846,0.9281782507896424,0.9281782507896424,1.0,1.0,-1.0375367403030396,0.4448005259037018,0.5927361845970154,0.1953251808881759,0.0,0.0,0.2813796997070312,43.90875625610352,25.0,4.011687278747559,-6633.98583984375,140.88323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.865234375,18000.0,0.0,0.0,0.1494711637496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002291679382324,0.2002335637807846,-4.406888365338091e-06,0.0,0.0001516942284069,0.0,0.0,8.28995418548584,0.0,0.0,0.0,0.2871904671192169,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164714735001325,-788.34423828125,304.1557922363281,0.5182143449783325,0.0540237203240394,0.0502175651490688,293.6041259765625,297.1499938964844,293.1499938964844,0.0086463093757629,-593.9642333984375,301.2841491699219,0.5025620460510254,0.050000000745058,0.0487365573644638,293.2096252441406,297.1499938964844,293.1499938964844,0.19875568151474,-3084.4130859375,304.1573791503906,0.9101440906524658,0.2795901000499725,0.1964519023895263,293.2449951171875,297.1499938964844,293.1499938964844,0.2661493718624115,-5262.85693359375,304.1605834960937,0.987406611442566,0.3528315722942352,0.3351184725761413,293.25079345703125,297.1499938964844,293.1499938964844,0.011999218724668,-3373.886474609375,303.24884033203125,0.5025620460510254,0.050000000745058,0.2311852425336837,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.86260986328125,293.56219482421875,291.1844177246094,1.0,0.2334764152765274,0.9281085133552552,0.9281085133552552,1.0,1.0,-1.0341397523880005,0.4432271718978882,0.5909125208854675,0.1946629285812378,0.0,0.0,0.2790133655071258,41.54845428466797,25.0,2.450946807861328,-6592.7333984375,135.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9453125,18000.0,0.0,0.0,0.1488371640443802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984031647443771,0.1984075605869293,-4.402762442623498e-06,0.0,0.0001510508009232,0.0,0.0,8.201687812805176,0.0,0.0,0.0,0.2868365347385406,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156467948108911,-766.958740234375,304.1552429199219,0.5243831276893616,0.0526678785681724,0.0488540828227996,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652632310986,-581.2868041992188,301.0980529785156,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974284946918487,-3068.074462890625,304.1571350097656,0.9285606741905212,0.2782323658466339,0.1954018473625183,293.2428283691406,297.1499938964844,293.1499938964844,0.2633411586284637,-5218.1220703125,304.16192626953125,0.9990000128746032,0.3508605062961578,0.3321892619132995,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666915223002,-3353.95361328125,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272647470235824,0.9279690384864808,0.9279690384864808,1.0,1.0,-1.0267846584320068,0.4398282170295715,0.5869565010070801,0.1932176351547241,0.0,0.0,0.2745497524738312,37.86115264892578,25.0,-0.2152968347072601,-6514.52783203125,127.56121826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8046875,18000.0,0.0,0.0,0.1474359184503555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949520707130432,0.1949564665555954,-4.3947534322796855e-06,0.0,0.0001496287150075,0.0,0.0,8.035260200500488,0.0,0.0,0.0,0.2861663699150085,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156467948108911,-766.958740234375,304.1552429199219,0.5243831276893616,0.0526678785681724,0.0488540828227996,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652632310986,-581.2868041992188,301.0980529785156,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974284946918487,-3068.074462890625,304.1571350097656,0.9285606741905212,0.2782323658466339,0.1954018473625183,293.2428283691406,297.1499938964844,293.1499938964844,0.2633411586284637,-5218.1220703125,304.16192626953125,0.9990000128746032,0.3508605062961578,0.3321892619132995,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666915223002,-3353.95361328125,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272647470235824,0.9279690384864808,0.9279690384864808,1.0,1.0,-1.0267846584320068,0.4398282170295715,0.5869565010070801,0.1932176351547241,0.0,0.0,0.2745497524738312,37.86115264892578,25.0,-0.2152968347072601,-6514.52783203125,127.56121826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8046875,18000.0,0.0,0.0,0.1474359184503555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949520707130432,0.1949564665555954,-4.3947534322796855e-06,0.0,0.0001496287150075,0.0,0.0,8.035260200500488,0.0,0.0,0.0,0.2861663699150085,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895615711808,-746.3146362304688,304.1547546386719,0.5263482332229614,0.0512869954109191,0.0475809015333652,293.62518310546875,297.1499938964844,293.1499938964844,0.0080980956554412,-568.6519775390625,300.9105224609375,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959653496742248,-3049.80859375,304.1572265625,0.9396350979804992,0.276879221200943,0.1944006979465484,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229189872741,-5044.2763671875,304.1754150390625,0.9990000128746032,0.3508337140083313,0.3209052383899688,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479218170046,-3335.20947265625,303.1754455566406,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220984697341919,0.9278295636177064,0.9278295636177064,1.0,1.0,-1.0103356838226318,0.4322736263275146,0.5780619978904724,0.1899168342351913,0.0,0.0,0.2683017551898956,35.635833740234375,25.0,14.57172966003418,-6408.66357421875,119.72718048095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.072265625,18000.0,0.0,0.0,0.1458339393138885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909545809030532,0.1909589618444442,-4.386870386952069e-06,0.0,0.0001480029022786,0.0,0.0,7.846154689788818,0.0,0.0,0.0,0.2854099571704864,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895615711808,-746.3146362304688,304.1547546386719,0.5263482332229614,0.0512869954109191,0.0475809015333652,293.62518310546875,297.1499938964844,293.1499938964844,0.0080980956554412,-568.6519775390625,300.9105224609375,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959653496742248,-3049.80859375,304.1572265625,0.9396350979804992,0.276879221200943,0.1944006979465484,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229189872741,-5044.2763671875,304.1754150390625,0.9990000128746032,0.3508337140083313,0.3209052383899688,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479218170046,-3335.20947265625,303.1754455566406,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220984697341919,0.9278295636177064,0.9278295636177064,1.0,1.0,-1.0103356838226318,0.4322736263275146,0.5780619978904724,0.1899168342351913,0.0,0.0,0.2683017551898956,35.635833740234375,25.0,14.57172966003418,-6408.66357421875,119.72718048095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.072265625,18000.0,0.0,0.0,0.1458339393138885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909545809030532,0.1909589618444442,-4.386870386952069e-06,0.0,0.0001480029022786,0.0,0.0,7.846154689788818,0.0,0.0,0.0,0.2854099571704864,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847658574581,-721.0588989257812,304.1402282714844,0.525695264339447,0.050000000745058,0.0460619442164897,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416466712951,-556.2543334960938,300.7176513671875,0.5254630446434021,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946232467889785,-3033.149658203125,304.15704345703125,0.9482852220535278,0.2755358517169952,0.1934165358543396,293.2105407714844,297.1499938964844,293.1499938964844,0.2434047609567642,-4896.4365234375,304.1822509765625,0.9990000128746032,0.352959930896759,0.3116244673728943,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428136825561,-3319.19140625,303.1383361816406,0.5254630446434021,0.050000000745058,0.2298350930213928,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177674770355224,0.9277568459510804,0.9277568459510804,1.0,1.0,-0.9953505396842957,0.4254007041454315,0.5699498653411865,0.1869341731071472,0.0,0.0,0.2610580623149872,33.90081787109375,25.0,5.232176303863525,-6287.51708984375,113.36473846435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338439941406,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.181640625,18000.0,0.0,0.0,0.1439123153686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855590790510177,0.1855634599924087,-4.375850039650686e-06,0.0,0.0001460526982555,0.0,0.0,7.592238426208496,0.0,0.0,0.0,0.2844129800796509,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847658574581,-721.0588989257812,304.1402282714844,0.525695264339447,0.050000000745058,0.0460619442164897,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416466712951,-556.2543334960938,300.7176513671875,0.5254630446434021,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946232467889785,-3033.149658203125,304.15704345703125,0.9482852220535278,0.2755358517169952,0.1934165358543396,293.2105407714844,297.1499938964844,293.1499938964844,0.2434047609567642,-4896.4365234375,304.1822509765625,0.9990000128746032,0.352959930896759,0.3116244673728943,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428136825561,-3319.19140625,303.1383361816406,0.5254630446434021,0.050000000745058,0.2298350930213928,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177674770355224,0.9277568459510804,0.9277568459510804,1.0,1.0,-0.9953505396842957,0.4254007041454315,0.5699498653411865,0.1869341731071472,0.0,0.0,0.2610580623149872,33.90081787109375,25.0,5.232176303863525,-6287.51708984375,113.36473846435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338439941406,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.181640625,18000.0,0.0,0.0,0.1439123153686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855590790510177,0.1855634599924087,-4.375850039650686e-06,0.0,0.0001460526982555,0.0,0.0,7.592238426208496,0.0,0.0,0.0,0.2844129800796509,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151179999113,-717.085693359375,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943223200738,-544.0496826171875,300.518310546875,0.5308977365493774,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932638585567474,-3016.308837890625,304.156982421875,0.9555404782295228,0.273813247680664,0.1923107504844665,293.1872253417969,297.1499938964844,293.1499938964844,0.2355056852102279,-4769.47314453125,304.1845703125,0.9990000128746032,0.3561481833457947,0.3034417331218719,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493033081293,-3305.65283203125,303.1005249023437,0.5308977365493774,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141587287187576,0.9276840686798096,0.9276840686798096,1.0,1.0,-0.9837142825126648,0.4201070666313171,0.5636072158813477,0.1845315396785736,0.0,0.0,0.2548129558563232,32.42631149291992,43.0,-1.1661041975021362,-6189.14892578125,108.28670501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.1875,18000.0,0.0,0.0,0.1416800916194915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810182183980941,0.1810225844383239,-4.365496806713054e-06,0.0,0.0001437872706446,0.0,0.0,7.37853479385376,0.0,0.0,0.0,0.2835534214973449,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151179999113,-717.085693359375,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943223200738,-544.0496826171875,300.518310546875,0.5308977365493774,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932638585567474,-3016.308837890625,304.156982421875,0.9555404782295228,0.273813247680664,0.1923107504844665,293.1872253417969,297.1499938964844,293.1499938964844,0.2355056852102279,-4769.47314453125,304.1845703125,0.9990000128746032,0.3561481833457947,0.3034417331218719,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493033081293,-3305.65283203125,303.1005249023437,0.5308977365493774,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141587287187576,0.9276840686798096,0.9276840686798096,1.0,1.0,-0.9837142825126648,0.4201070666313171,0.5636072158813477,0.1845315396785736,0.0,0.0,0.2548129558563232,32.42631149291992,43.0,-1.1661041975021362,-6189.14892578125,108.28670501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.1875,18000.0,0.0,0.0,0.1416800916194915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810182183980941,0.1810225844383239,-4.365496806713054e-06,0.0,0.0001437872706446,0.0,0.0,7.37853479385376,0.0,0.0,0.0,0.2835534214973449,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718375772237,-716.3084716796875,304.0745544433594,0.5293000936508179,0.050000000745058,0.0459751635789871,293.6529846191406,297.1499938964844,293.1499938964844,0.007480333559215,-538.3829345703125,300.4163513183594,0.5293000936508179,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923922896385193,-3005.462890625,304.15728759765625,0.951525628566742,0.2727148234844208,0.1915664970874786,293.178466796875,297.1499938964844,293.1499938964844,0.237436443567276,-4803.8134765625,304.1745910644531,0.9990000128746032,0.3574062883853912,0.3058014214038849,293.2541809082031,297.1499938964844,293.1499938964844,0.0115198036655783,-3302.16748046875,303.0812683105469,0.5293000936508179,0.050000000745058,0.2296554893255233,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.55926513671875,291.1932983398437,1.0,0.2155188173055648,0.9276477098464966,0.9276477098464966,1.0,1.0,-0.9857677817344666,0.4211136996746063,0.5646541118621826,0.1847591549158096,0.0,0.0,0.252052754163742,32.82918930053711,43.0,-10.4291410446167,-6159.9013671875,109.41539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.740234375,18000.0,0.0,0.0,0.140487715601921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789534389972686,0.1789578050374984,-4.360826096672099e-06,0.0,0.0001425771624781,0.0,0.0,7.281979560852051,0.0,0.0,0.0,0.2831665575504303,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137593699619174,-716.6136474609375,304.0532531738281,0.524625301361084,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073766927234828,-533.4166259765625,300.31005859375,0.524625301361084,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.191793218255043,-2998.249755859375,304.15704345703125,0.9421454668045044,0.2717742919921875,0.1908977925777435,293.1777648925781,297.1499938964844,293.1499938964844,0.2440371513366699,-4914.88330078125,304.1580505371094,0.9990000128746032,0.3571930229663849,0.3129269778728485,293.2547302246094,297.1499938964844,293.1499938964844,0.0115114096552133,-3303.485595703125,303.0606994628906,0.524625301361084,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.1772766113281,1.0,0.2186537981033325,0.9276258945465088,0.9276258945465088,1.0,1.0,-0.9938872456550598,0.424907237291336,0.5689799785614014,0.1861657351255417,0.0,0.0,0.2511535584926605,34.09209442138672,46.0,-31.13919448852539,-6153.81884765625,113.35873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,305.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.16015625,18000.0,0.0,0.0,0.1392963081598281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775791496038437,0.1775835007429123,-4.356692443252541e-06,0.0,0.0001413680583937,0.0,0.0,7.216254711151123,0.0,0.0,0.0,0.2829002737998962,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.013736568391323,-717.3820190429688,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712443605065,-523.4290161132812,300.09033203125,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910333931446075,-2989.442138671875,304.1559753417969,0.9266350865364076,0.2703664302825928,0.1898371577262878,293.1944580078125,297.1499938964844,293.1499938964844,0.2556971609592438,-5107.52294921875,304.1362609863281,0.9990000128746032,0.3531434237957001,0.3248421549797058,293.2562866210937,297.1499938964844,293.1499938964844,0.011493420228362,-3306.51123046875,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559465169906,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233924716711044,0.9275821447372437,0.9275821447372437,1.0,1.0,-1.0075610876083374,0.4312934279441833,0.5762676000595093,0.1885640770196914,0.0,0.0,0.2543606460094452,36.26727294921875,49.0,-36.13791275024414,-6200.59326171875,120.2109832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9453125,18000.0,0.0,0.0,0.1371640115976333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788544356822967,0.1788587868213653,-4.355011242296314e-06,0.0,0.00013920404308,0.0,0.0,7.268293380737305,0.0,0.0,0.0,0.2830520570278168,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.013736568391323,-717.3820190429688,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712443605065,-523.4290161132812,300.09033203125,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910333931446075,-2989.442138671875,304.1559753417969,0.9266350865364076,0.2703664302825928,0.1898371577262878,293.1944580078125,297.1499938964844,293.1499938964844,0.2556971609592438,-5107.52294921875,304.1362609863281,0.9990000128746032,0.3531434237957001,0.3248421549797058,293.2562866210937,297.1499938964844,293.1499938964844,0.011493420228362,-3306.51123046875,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559465169906,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233924716711044,0.9275821447372437,0.9275821447372437,1.0,1.0,-1.0075610876083374,0.4312934279441833,0.5762676000595093,0.1885640770196914,0.0,0.0,0.2543606460094452,36.26727294921875,49.0,-36.13791275024414,-6200.59326171875,120.2109832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9453125,18000.0,0.0,0.0,0.1371640115976333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788544356822967,0.1788587868213653,-4.355011242296314e-06,0.0,0.00013920404308,0.0,0.0,7.268293380737305,0.0,0.0,0.0,0.2830520570278168,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140834704041,-717.630126953125,303.9732971191406,0.5087903738021851,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.006962560582906,-512.491943359375,299.8724670410156,0.5087903738021851,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905084997415542,-2983.2490234375,304.1548767089844,0.9095414876937866,0.2694820165634155,0.1892921030521392,293.2221374511719,297.1499938964844,293.1499938964844,0.2611342966556549,-5194.10009765625,304.133056640625,0.992747724056244,0.346403568983078,0.3301061689853668,293.25848388671875,297.1499938964844,293.1499938964844,0.011458926834166,-3304.68359375,302.9727783203125,0.5087903738021851,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283300757408142,0.9275384545326232,0.9275384545326232,1.0,1.0,-1.0141184329986572,0.4344017207622528,0.579716682434082,0.189601331949234,0.0,0.0,0.2575738430023193,39.037689208984375,52.0,-14.396279335021973,-6237.8486328125,126.53134155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.35546875,18000.0,0.0,0.0,0.1356639415025711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811536401510238,0.1811580061912536,-4.35903621109901e-06,0.0,0.0001376816653646,0.0,0.0,7.373767852783203,0.0,0.0,0.0,0.2834548354148865,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140834704041,-717.630126953125,303.9732971191406,0.5087903738021851,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.006962560582906,-512.491943359375,299.8724670410156,0.5087903738021851,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905084997415542,-2983.2490234375,304.1548767089844,0.9095414876937866,0.2694820165634155,0.1892921030521392,293.2221374511719,297.1499938964844,293.1499938964844,0.2611342966556549,-5194.10009765625,304.133056640625,0.992747724056244,0.346403568983078,0.3301061689853668,293.25848388671875,297.1499938964844,293.1499938964844,0.011458926834166,-3304.68359375,302.9727783203125,0.5087903738021851,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283300757408142,0.9275384545326232,0.9275384545326232,1.0,1.0,-1.0141184329986572,0.4344017207622528,0.579716682434082,0.189601331949234,0.0,0.0,0.2575738430023193,39.037689208984375,52.0,-14.396279335021973,-6237.8486328125,126.53134155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.35546875,18000.0,0.0,0.0,0.1356639415025711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811536401510238,0.1811580061912536,-4.35903621109901e-06,0.0,0.0001376816653646,0.0,0.0,7.373767852783203,0.0,0.0,0.0,0.2834548354148865,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763891205191,-716.8955688476562,303.941650390625,0.4992642402648926,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067476849071681,-500.3400268554688,299.6592712402344,0.4992642402648926,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892612427473068,-2967.367919921875,304.15533447265625,0.8911455869674683,0.2681528925895691,0.1885374188423156,293.2355041503906,297.1499938964844,293.1499938964844,0.256451666355133,-5115.77783203125,304.146240234375,0.9731341600418092,0.341833233833313,0.3252635300159454,293.260986328125,297.1499938964844,293.1499938964844,0.0114066498354077,-3297.188720703125,302.9297180175781,0.4992642402648926,0.050000000745058,0.2314308285713195,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329348027706146,0.9272069334983826,0.9272069334983826,1.0,1.0,-1.008502721786499,0.4319292604923248,0.5765734910964966,0.188170924782753,0.0,0.0,0.256605863571167,42.53746795654297,55.0,15.206357955932615,-6209.068359375,131.1891632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73046875,18000.0,0.0,0.0,0.1347204148769378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814843565225601,0.1814887076616287,-4.362081654107897e-06,0.0,0.0001367240911349,0.0,0.0,7.3930277824401855,0.0,0.0,0.0,0.2835481166839599,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763891205191,-716.8955688476562,303.941650390625,0.4992642402648926,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067476849071681,-500.3400268554688,299.6592712402344,0.4992642402648926,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892612427473068,-2967.367919921875,304.15533447265625,0.8911455869674683,0.2681528925895691,0.1885374188423156,293.2355041503906,297.1499938964844,293.1499938964844,0.256451666355133,-5115.77783203125,304.146240234375,0.9731341600418092,0.341833233833313,0.3252635300159454,293.260986328125,297.1499938964844,293.1499938964844,0.0114066498354077,-3297.188720703125,302.9297180175781,0.4992642402648926,0.050000000745058,0.2314308285713195,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329348027706146,0.9272069334983826,0.9272069334983826,1.0,1.0,-1.008502721786499,0.4319292604923248,0.5765734910964966,0.188170924782753,0.0,0.0,0.256605863571167,42.53746795654297,55.0,15.206357955932615,-6209.068359375,131.1891632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73046875,18000.0,0.0,0.0,0.1347204148769378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814843565225601,0.1814887076616287,-4.362081654107897e-06,0.0,0.0001367240911349,0.0,0.0,7.3930277824401855,0.0,0.0,0.0,0.2835481166839599,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304199695587,-716.2315673828125,303.9031982421875,0.4915243685245514,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345354378223,-488.12548828125,299.438232421875,0.4915243685245514,0.050000000745058,0.0489214658737182,293.2071228027344,297.1499938964844,293.1499938964844,0.1879982650279998,-2951.448974609375,304.1556701660156,0.8756163716316223,0.2666747272014618,0.1876216679811477,293.2395935058594,297.1499938964844,293.1499938964844,0.2536031007766723,-5068.740234375,304.1521301269531,0.9548949599266052,0.3388314247131347,0.3223020732402801,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589819520711,-3291.504150390625,302.8847351074219,0.4915243685245514,0.050000000745058,0.2320623695850372,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.1584167480469,1.0,0.2373886555433273,0.9268754720687866,0.9268754720687866,1.0,1.0,-1.0049182176589966,0.4304052889347076,0.5745128989219666,0.1871040761470794,0.0,0.0,0.2548348307609558,45.8607292175293,58.0,8.85531234741211,-6155.849609375,135.99298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.95703125,18000.0,0.0,0.0,0.1340612024068832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801312863826751,0.1801356524229049,-4.360182174423244e-06,0.0,0.0001360550668323,0.0,0.0,7.33161449432373,0.0,0.0,0.0,0.2833251357078552,4.0,0.0,1.0
