time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304199695587,-716.2315673828125,303.9031982421875,0.4915243685245514,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345354378223,-488.12548828125,299.438232421875,0.4915243685245514,0.050000000745058,0.0489214658737182,293.2071228027344,297.1499938964844,293.1499938964844,0.1879982650279998,-2951.448974609375,304.1556701660156,0.8756163716316223,0.2666747272014618,0.1876216679811477,293.2395935058594,297.1499938964844,293.1499938964844,0.2536031007766723,-5068.740234375,304.1521301269531,0.9548949599266052,0.3388314247131347,0.3223020732402801,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589819520711,-3291.504150390625,302.8847351074219,0.4915243685245514,0.050000000745058,0.2320623695850372,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.1584167480469,1.0,0.2373886555433273,0.9268754720687866,0.9268754720687866,1.0,1.0,-1.0049182176589966,0.4304052889347076,0.5745128989219666,0.1871040761470794,0.0,0.0,0.2548348307609558,45.8607292175293,58.0,8.85531234741211,-6155.849609375,135.99298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.95703125,18000.0,0.0,0.0,0.1340612024068832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801312863826751,0.1801356524229049,-4.360182174423244e-06,0.0,0.0001360550668323,0.0,0.0,7.33161449432373,0.0,0.0,0.0,0.2833251357078552,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136033464223146,-715.8638916015625,303.8812866210937,0.4880163669586181,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064285397529602,-481.959228515625,299.3249816894531,0.4880163669586181,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.1873880624771118,-2943.790771484375,304.1557312011719,0.8685972690582275,0.2659239470958709,0.1871486902236938,293.2402038574219,297.1499938964844,293.1499938964844,0.2524803876876831,-5050.41943359375,304.1537780761719,0.9461484551429749,0.3375734090805053,0.3211228847503662,293.2649230957031,297.1499938964844,293.1499938964844,0.0113363051787018,-3289.0771484375,302.86163330078125,0.4880163669586181,0.050000000745058,0.2323719561100006,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1594543457031,1.0,0.2395687103271484,0.9267097115516664,0.9267097115516664,1.0,1.0,-1.003459334373474,0.4298000633716583,0.5736593008041382,0.1866277456283569,0.0,0.0,0.2541110217571258,47.49297332763672,58.0,6.296731472015381,-6134.025390625,138.41522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1338018327951431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796253323554992,0.179629698395729,-4.3590462155407295e-06,0.0,0.0001357918517896,0.0,0.0,7.307988166809082,0.0,0.0,0.0,0.2832300961017608,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135729489848017,-715.4217529296875,303.85791015625,0.4846420586109161,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063229985535144,-475.73248291015625,299.2106018066406,0.4846420586109161,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867778599262237,-2936.13232421875,304.1557922363281,0.8619992136955261,0.2651717960834503,0.1866732537746429,293.2403869628906,297.1499938964844,293.1499938964844,0.2514401376247406,-5033.53857421875,304.15496826171875,0.93764990568161,0.3363952040672302,0.3200415968894958,293.2662353515625,297.1499938964844,293.1499938964844,0.0113132912665605,-3286.598876953125,302.8383178710937,0.4846420586109161,0.050000000745058,0.2326794117689132,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1603088378906,1.0,0.2417203933000564,0.9266403913497924,0.9266403913497924,1.0,1.0,-1.002111554145813,0.4292509257793426,0.5728606581687927,0.1861711144447326,0.0,0.0,0.2533420324325561,49.11507415771485,61.0,4.345807075500488,-6112.7734375,140.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,305.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62890625,18000.0,0.0,0.0,0.1335844099521637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791076511144638,0.1791120171546936,-4.357958005130058e-06,0.0,0.000135571201099,0.0,0.0,7.283956050872803,0.0,0.0,0.0,0.2831339836120605,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057726874947,-714.4141845703125,303.80780029296875,0.4780458211898803,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130044050514,-463.098876953125,298.9781188964844,0.4780458211898803,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.185577854514122,-2921.084228515625,304.1558532714844,0.8499037623405457,0.2636676728725433,0.1857209652662277,293.24005126953125,297.1499938964844,293.1499938964844,0.2495124489068985,-5002.462890625,304.156494140625,0.921597957611084,0.3341704607009887,0.3180378377437591,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669933587312,-3281.700927734375,302.7908935546875,0.4780458211898803,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459431588649749,0.9265016913414,0.9265016913414,1.0,1.0,-0.9995986223220824,0.4282424747943878,0.5713561773300171,0.1852809190750122,0.0,0.0,0.2518733739852905,52.34134292602539,49.0,1.23457670211792,-6072.4794921875,145.68910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1332478821277618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780744940042495,0.1780788451433181,-4.355769306130242e-06,0.0,0.0001352296676486,0.0,0.0,7.236029148101807,0.0,0.0,0.0,0.2829433977603912,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057726874947,-714.4141845703125,303.80780029296875,0.4780458211898803,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130044050514,-463.098876953125,298.9781188964844,0.4780458211898803,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.185577854514122,-2921.084228515625,304.1558532714844,0.8499037623405457,0.2636676728725433,0.1857209652662277,293.24005126953125,297.1499938964844,293.1499938964844,0.2495124489068985,-5002.462890625,304.156494140625,0.921597957611084,0.3341704607009887,0.3180378377437591,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669933587312,-3281.700927734375,302.7908935546875,0.4780458211898803,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459431588649749,0.9265016913414,0.9265016913414,1.0,1.0,-0.9995986223220824,0.4282424747943878,0.5713561773300171,0.1852809190750122,0.0,0.0,0.2518733739852905,52.34134292602539,49.0,1.23457670211792,-6072.4794921875,145.68910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1332478821277618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780744940042495,0.1780788451433181,-4.355769306130242e-06,0.0,0.0001352296676486,0.0,0.0,7.236029148101807,0.0,0.0,0.0,0.2829433977603912,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133635681122541,-711.1046752929688,303.7549133300781,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.005883228033781,-448.7666015625,298.74188232421875,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842545419931411,-2904.421630859375,304.1561279296875,0.8497040271759033,0.2621907591819763,0.1846717596054077,293.2391967773437,297.1499938964844,293.1499938964844,0.2475301027297973,-4970.58447265625,304.1576232910156,0.9210731983184814,0.3320599794387817,0.3160074949264526,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680841073393,-3266.754150390625,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443850934505462,0.9263629913330078,0.9263629913330078,1.0,1.0,-0.995764970779419,0.4266345798969269,0.5691304206848145,0.1841173768043518,0.0,0.0,0.2503167390823364,51.854774475097656,37.0,2.339944362640381,-6032.3173828125,143.8738250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.619140625,18000.0,0.0,0.0,0.133000299334526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770655661821365,0.1770699322223663,-4.3536911107366905e-06,0.0,0.0001349783997284,0.0,0.0,7.189401626586914,0.0,0.0,0.0,0.2827572226524353,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133635681122541,-711.1046752929688,303.7549133300781,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.005883228033781,-448.7666015625,298.74188232421875,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842545419931411,-2904.421630859375,304.1561279296875,0.8497040271759033,0.2621907591819763,0.1846717596054077,293.2391967773437,297.1499938964844,293.1499938964844,0.2475301027297973,-4970.58447265625,304.1576232910156,0.9210731983184814,0.3320599794387817,0.3160074949264526,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680841073393,-3266.754150390625,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443850934505462,0.9263629913330078,0.9263629913330078,1.0,1.0,-0.995764970779419,0.4266345798969269,0.5691304206848145,0.1841173768043518,0.0,0.0,0.2503167390823364,51.854774475097656,37.0,2.339944362640381,-6032.3173828125,143.8738250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.619140625,18000.0,0.0,0.0,0.133000299334526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770655661821365,0.1770699322223663,-4.3536911107366905e-06,0.0,0.0001349783997284,0.0,0.0,7.189401626586914,0.0,0.0,0.0,0.2827572226524353,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720174103975,-706.0883178710938,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411302648484,-433.139892578125,298.5032653808594,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827573776245117,-2885.4775390625,304.1565856933594,0.8592701554298401,0.2606116235256195,0.1835094839334488,293.23797607421875,297.1499938964844,293.1499938964844,0.245463490486145,-4937.34912109375,304.1585388183594,0.9334135055541992,0.3300502300262451,0.3139568567276001,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275447368621,-3243.385986328125,302.6954345703125,0.485888808965683,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654052734375,1.0,0.2387485802173614,0.926217794418335,0.926217794418335,1.0,1.0,-0.9908188581466676,0.4245258867740631,0.5662930011749268,0.1827155500650406,0.0,0.0,0.248104527592659,48.35483932495117,25.0,4.44405460357666,-5985.91796875,136.70724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.1327732056379318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756824105978012,0.1756867617368698,-4.351189090812113e-06,0.0,0.000134747926495,0.0,0.0,7.126158237457275,0.0,0.0,0.0,0.2825097739696502,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720174103975,-706.0883178710938,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411302648484,-433.139892578125,298.5032653808594,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827573776245117,-2885.4775390625,304.1565856933594,0.8592701554298401,0.2606116235256195,0.1835094839334488,293.23797607421875,297.1499938964844,293.1499938964844,0.245463490486145,-4937.34912109375,304.1585388183594,0.9334135055541992,0.3300502300262451,0.3139568567276001,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275447368621,-3243.385986328125,302.6954345703125,0.485888808965683,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654052734375,1.0,0.2387485802173614,0.926217794418335,0.926217794418335,1.0,1.0,-0.9908188581466676,0.4245258867740631,0.5662930011749268,0.1827155500650406,0.0,0.0,0.248104527592659,48.35483932495117,25.0,4.44405460357666,-5985.91796875,136.70724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.1327732056379318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756824105978012,0.1756867617368698,-4.351189090812113e-06,0.0,0.000134747926495,0.0,0.0,7.126158237457275,0.0,0.0,0.0,0.2825097739696502,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015257745981,-701.3828735351562,303.6653747558594,0.4949476420879364,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054433918558061,-420.0375671386719,298.3103942871094,0.4949476420879364,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813762336969375,-2867.94873046875,304.1571655273437,0.8734742999076843,0.2592217326164245,0.1824326515197754,293.2367858886719,297.1499938964844,293.1499938964844,0.2437956929206848,-4910.54052734375,304.1590576171875,0.9512034058570862,0.3285035192966461,0.3123183250427246,293.2749938964844,297.1499938964844,293.1499938964844,0.0108969928696751,-3220.837646484375,302.6576538085937,0.4949476420879364,0.050000000745058,0.2317741066217422,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1687316894531,1.0,0.231947585940361,0.9261016845703124,0.9261016845703124,1.0,1.0,-0.9862200021743774,0.4225510060787201,0.5636690258979797,0.1814570873975753,0.0,0.0,0.2459000349044799,44.07349395751953,25.0,5.451821804046631,-5944.5888671875,128.3808135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.599609375,18000.0,0.0,0.0,0.1325513869524002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742848455905914,0.17428919672966,-4.348612947069341e-06,0.0,0.0001345228083664,0.0,0.0,7.062321186065674,0.0,0.0,0.0,0.2822601199150085,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129571733996272,-700.1327514648438,303.6560974121094,0.4977717995643616,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.0053937947377562,-416.7062377929688,298.26190185546875,0.4977717995643616,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810188889503479,-2863.41064453125,304.15728759765625,0.8780550956726074,0.2588717639446258,0.1821540743112564,293.2364807128906,297.1499938964844,293.1499938964844,0.2433785647153854,-4903.83642578125,304.1591491699219,0.956606924533844,0.3281243741512298,0.3119099140167236,293.2753295898437,297.1499938964844,293.1499938964844,0.0108626391738653,-3214.8095703125,302.6482238769531,0.4977717995643616,0.050000000745058,0.2315471619367599,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.16961669921875,1.0,0.2299791723489761,0.926072597503662,0.926072597503662,1.0,1.0,-0.985011100769043,0.4220309853553772,0.5629801154136658,0.1811296194791793,0.0,0.0,0.2452875822782516,42.84693908691406,25.0,5.6041669845581055,-5933.76513671875,126.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9375,18000.0,0.0,0.0,0.1324853599071502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738961786031723,0.1739005297422409,-4.347890353528783e-06,0.0,0.0001344557967968,0.0,0.0,7.044583320617676,0.0,0.0,0.0,0.2821906805038452,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128613132983446,-697.4659423828125,303.6332397460937,0.5034316182136536,0.050000000745058,0.0462692752480506,293.7752685546875,297.1499938964844,293.1499938964844,0.0052742068655788,-408.6166687011719,298.1401062011719,0.5034316182136536,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801508218050003,-2852.3955078125,304.15753173828125,0.8869393467903137,0.2579938769340515,0.1814780682325363,293.2356872558594,297.1499938964844,293.1499938964844,0.2423752546310424,-4887.7333984375,304.1593017578125,0.9665979146957396,0.3271849155426025,0.3109302818775177,293.2760925292969,297.1499938964844,293.1499938964844,0.0107876239344477,-3201.78466796875,302.62469482421875,0.5034316182136536,0.050000000745058,0.231124609708786,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1716003417969,1.0,0.2264795452356338,0.9259999990463256,0.9259999990463256,1.0,1.0,-0.9823079705238342,0.4208784699440002,0.561429500579834,0.1803710013628006,0.0,0.0,0.2436685860157013,40.55708312988281,25.0,5.346372604370117,-5906.7900390625,121.56610107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.73828125,18000.0,0.0,0.0,0.1322969496250152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728599667549133,0.1728643029928207,-4.345947218098445e-06,0.0,0.0001342645846307,0.0,0.0,6.997320652008057,0.0,0.0,0.0,0.28200563788414,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127746639773249,-695.0774536132812,303.610595703125,0.5085803866386414,0.050000000745058,0.0461995974183082,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579345017671,-400.6722412109375,298.01727294921875,0.5085803866386414,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1793034225702285,-2841.65234375,304.15771484375,0.8947182893753052,0.2571113109588623,0.1808108538389206,293.2348937988281,297.1499938964844,293.1499938964844,0.2414091229438781,-4872.25048828125,304.15936279296875,0.974776029586792,0.3262526988983154,0.3099757730960846,293.27685546875,297.1499938964844,293.1499938964844,0.0107190525159239,-3189.975341796875,302.60107421875,0.5085803866386414,0.050000000745058,0.2307765483856201,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.7801208496094,291.1728515625,1.0,0.2233822345733642,0.9259474277496338,0.9259474277496338,1.0,1.0,-0.9797719717025756,0.4198032319545746,0.5599687695503235,0.1796469688415527,0.0,0.0,0.2420139163732528,38.66679763793945,25.0,4.206234931945801,-5879.97216796875,117.82496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.248046875,18000.0,0.0,0.0,0.1320704817771911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171770378947258,0.1717747300863266,-4.3438376451376826e-06,0.0,0.0001340347516816,0.0,0.0,6.947604656219482,0.0,0.0,0.0,0.2818107008934021,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.012618901208043,-690.8250732421875,303.56561279296875,0.5179747343063354,0.050000000745058,0.0460881553590297,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316682852804,-384.9778747558594,297.7685241699219,0.5179747343063354,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.17764613032341,-2820.65185546875,304.15789794921875,0.90824556350708,0.2553329765796661,0.1794888377189636,293.2334289550781,297.1499938964844,293.1499938964844,0.2395510822534561,-4842.5029296875,304.1593322753906,0.9875701665878296,0.3244036734104156,0.3081128299236297,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941146612167,-3168.632080078125,302.55340576171875,0.5179747343063354,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182329297065735,0.9258421659469604,0.9258421659469604,1.0,1.0,-0.975006341934204,0.4177946150302887,0.5572117567062378,0.1782592535018921,0.0,0.0,0.2387221455574035,35.634033203125,25.0,2.129877805709839,-5829.05908203125,111.70621490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.36328125,18000.0,0.0,0.0,0.1314936578273773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695992201566696,0.169603556394577,-4.339458428148646e-06,0.0,0.0001334493426838,0.0,0.0,6.8485283851623535,0.0,0.0,0.0,0.2814195156097412,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.012618901208043,-690.8250732421875,303.56561279296875,0.5179747343063354,0.050000000745058,0.0460881553590297,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316682852804,-384.9778747558594,297.7685241699219,0.5179747343063354,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.17764613032341,-2820.65185546875,304.15789794921875,0.90824556350708,0.2553329765796661,0.1794888377189636,293.2334289550781,297.1499938964844,293.1499938964844,0.2395510822534561,-4842.5029296875,304.1593322753906,0.9875701665878296,0.3244036734104156,0.3081128299236297,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941146612167,-3168.632080078125,302.55340576171875,0.5179747343063354,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182329297065735,0.9258421659469604,0.9258421659469604,1.0,1.0,-0.975006341934204,0.4177946150302887,0.5572117567062378,0.1782592535018921,0.0,0.0,0.2387221455574035,35.634033203125,25.0,2.129877805709839,-5829.05908203125,111.70621490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.36328125,18000.0,0.0,0.0,0.1314936578273773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695992201566696,0.169603556394577,-4.339458428148646e-06,0.0,0.0001334493426838,0.0,0.0,6.8485283851623535,0.0,0.0,0.0,0.2814195156097412,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796740710735,-687.0518798828125,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.80328369140625,297.1499938964844,293.1499938964844,0.0047114249318838,-369.39007568359375,297.5158386230469,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760111451148986,-2799.916748046875,304.1579895019531,0.9199534058570862,0.253534585237503,0.178175464272499,293.2320251464844,297.1499938964844,293.1499938964844,0.2377500981092453,-4813.6796875,304.15924072265625,0.9966641664505004,0.3225710988044739,0.3062959313392639,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806711897253,-3149.345703125,302.5052490234375,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141837477684021,0.925736963748932,0.925736963748932,1.0,1.0,-0.9705418944358826,0.4159245789051056,0.5546172857284546,0.1769335120916366,0.0,0.0,0.2354051023721695,33.35962677001953,25.0,0.9541868567466736,-5780.80615234375,106.96172332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28515625,18000.0,0.0,0.0,0.130752608180046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674436628818512,0.1674479991197586,-4.335102858021855e-06,0.0,0.000132697270601,0.0,0.0,6.75050163269043,0.0,0.0,0.0,0.2810319364070892,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796740710735,-687.0518798828125,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.80328369140625,297.1499938964844,293.1499938964844,0.0047114249318838,-369.39007568359375,297.5158386230469,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760111451148986,-2799.916748046875,304.1579895019531,0.9199534058570862,0.253534585237503,0.178175464272499,293.2320251464844,297.1499938964844,293.1499938964844,0.2377500981092453,-4813.6796875,304.15924072265625,0.9966641664505004,0.3225710988044739,0.3062959313392639,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806711897253,-3149.345703125,302.5052490234375,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141837477684021,0.925736963748932,0.925736963748932,1.0,1.0,-0.9705418944358826,0.4159245789051056,0.5546172857284546,0.1769335120916366,0.0,0.0,0.2354051023721695,33.35962677001953,25.0,0.9541868567466736,-5780.80615234375,106.96172332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28515625,18000.0,0.0,0.0,0.130752608180046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674436628818512,0.1674479991197586,-4.335102858021855e-06,0.0,0.000132697270601,0.0,0.0,6.75050163269043,0.0,0.0,0.0,0.2810319364070892,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.012354303151369,-683.6558227539062,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.004496410023421,-353.8620910644531,297.259765625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743523925542831,-2778.817626953125,304.1580810546875,0.9277229309082032,0.251666247844696,0.1768548637628555,293.2290954589844,297.1499938964844,293.1499938964844,0.2335183173418045,-4743.5517578125,304.1634521484375,0.9990000128746032,0.3210797905921936,0.3017176985740661,293.281005859375,297.1499938964844,293.1499938964844,0.010377206839621,-3131.70361328125,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108943909406662,0.9256396889686584,0.9256396889686584,1.0,1.0,-0.9631224274635316,0.4127111732959747,0.5504112839698792,0.175024464726448,0.0,0.0,0.2318813651800155,31.81525611877441,25.0,4.300686836242676,-5727.10546875,102.8167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.521484375,18000.0,0.0,0.0,0.1298533678054809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652596294879913,0.1652639657258987,-4.330797764851013e-06,0.0,0.0001317846617894,0.0,0.0,6.651693820953369,0.0,0.0,0.0,0.2806416451931,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.012354303151369,-683.6558227539062,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.004496410023421,-353.8620910644531,297.259765625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743523925542831,-2778.817626953125,304.1580810546875,0.9277229309082032,0.251666247844696,0.1768548637628555,293.2290954589844,297.1499938964844,293.1499938964844,0.2335183173418045,-4743.5517578125,304.1634521484375,0.9990000128746032,0.3210797905921936,0.3017176985740661,293.281005859375,297.1499938964844,293.1499938964844,0.010377206839621,-3131.70361328125,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108943909406662,0.9256396889686584,0.9256396889686584,1.0,1.0,-0.9631224274635316,0.4127111732959747,0.5504112839698792,0.175024464726448,0.0,0.0,0.2318813651800155,31.81525611877441,25.0,4.300686836242676,-5727.10546875,102.8167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.521484375,18000.0,0.0,0.0,0.1298533678054809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652596294879913,0.1652639657258987,-4.330797764851013e-06,0.0,0.0001317846617894,0.0,0.0,6.651693820953369,0.0,0.0,0.0,0.2806416451931,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319441288709,-680.1995849609375,303.4317321777344,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815464548766,-337.9880065917969,297.0033874511719,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723944246768951,-2753.699462890625,304.1586608886719,0.9319726228713988,0.2494593858718872,0.1753588765859604,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820076465606,-4646.6689453125,304.1687316894531,0.9990000128746032,0.3209069967269897,0.2956747114658355,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763622999191,-3113.794189453125,302.409423828125,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081028968095779,0.925542414188385,0.925542414188385,1.0,1.0,-0.9536518454551696,0.4085778295993805,0.5450739860534668,0.1726907938718795,0.0,0.0,0.2268061637878418,30.740720748901367,25.0,9.032130241394045,-5656.7431640625,99.09278106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.890625,18000.0,0.0,0.0,0.1287620514631271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623273491859436,0.1623316705226898,-4.325765075918753e-06,0.0,0.0001306771009694,0.0,0.0,6.520681381225586,0.0,0.0,0.0,0.2801334261894226,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319441288709,-680.1995849609375,303.4317321777344,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815464548766,-337.9880065917969,297.0033874511719,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723944246768951,-2753.699462890625,304.1586608886719,0.9319726228713988,0.2494593858718872,0.1753588765859604,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820076465606,-4646.6689453125,304.1687316894531,0.9990000128746032,0.3209069967269897,0.2956747114658355,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763622999191,-3113.794189453125,302.409423828125,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081028968095779,0.925542414188385,0.925542414188385,1.0,1.0,-0.9536518454551696,0.4085778295993805,0.5450739860534668,0.1726907938718795,0.0,0.0,0.2268061637878418,30.740720748901367,25.0,9.032130241394045,-5656.7431640625,99.09278106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.890625,18000.0,0.0,0.0,0.1287620514631271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623273491859436,0.1623316705226898,-4.325765075918753e-06,0.0,0.0001306771009694,0.0,0.0,6.520681381225586,0.0,0.0,0.0,0.2801334261894226,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747562661767,-678.61083984375,303.4096374511719,0.5382212996482849,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761258617043,-330.1258850097656,296.8730773925781,0.5382212996482849,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713472753763198,-2740.26611328125,304.15899658203125,0.9334766864776612,0.2482986450195312,0.1745318323373794,293.2145080566406,297.1499938964844,293.1499938964844,0.2250441610813141,-4605.138671875,304.169921875,0.9990000128746032,0.3211004137992859,0.293060839176178,293.2826232910156,297.1499938964844,293.1499938964844,0.010228824801743,-3105.47119140625,302.3856201171875,0.5382212996482849,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.18719482421875,1.0,0.2068749964237213,0.9254937767982484,0.9254937767982484,1.0,1.0,-0.9493916630744934,0.4067282676696777,0.5426633358001709,0.1716219037771225,0.0,0.0,0.2240736186504364,30.27997589111328,25.0,6.985441207885742,-5619.21875,97.4693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.859375,18000.0,0.0,0.0,0.1281252205371856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606266051530838,0.16063092648983,-4.322652785049286e-06,0.0,0.0001300308067584,0.0,0.0,6.444679260253906,0.0,0.0,0.0,0.2798390686511993,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.012120540253818,-677.1415405273438,303.3874816894531,0.5399894118309021,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040707574225962,-322.2313537597656,296.7408142089844,0.5399894118309021,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704015731811523,-2728.17822265625,304.1590881347656,0.9348790049552916,0.247296467423439,0.1737687736749649,293.2095642089844,297.1499938964844,293.1499938964844,0.2227250188589096,-4567.27587890625,304.1705017089844,0.9990000128746032,0.3212570548057556,0.2906515896320343,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831462234258,-3097.643798828125,302.36151123046875,0.5399894118309021,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1875305175781,1.0,0.2057437151670456,0.9254769682884216,0.9254769682884216,1.0,1.0,-0.945464849472046,0.4050312340259552,0.5404336452484131,0.1706233918666839,0.0,0.0,0.2214760780334472,29.858402252197266,25.0,3.4894964694976807,-5583.8994140625,95.98912811279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.822265625,18000.0,0.0,0.0,0.1274280399084091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589740067720413,0.1589783132076263,-4.319427262089448e-06,0.0,0.0001293232635362,0.0,0.0,6.370730400085449,0.0,0.0,0.0,0.2795498967170715,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183518156409,-674.4336547851562,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608617614954,-306.3755187988281,296.4714660644531,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688118427991867,-2707.9462890625,304.15869140625,0.9374952912330629,0.2454992532730102,0.1724578887224197,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442166566848,-4500.80810546875,304.1704406738281,0.9990000128746032,0.3214443624019623,0.2863785922527313,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957341492176,-3082.93505859375,302.3125305175781,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037449330091476,0.9254432916641236,0.9254432916641236,1.0,1.0,-0.938554048538208,0.4020634591579437,0.5364905595779419,0.1688262224197387,0.0,0.0,0.2168143987655639,29.11853790283203,25.0,-1.690841794013977,-5521.6796875,93.41305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.22265625,18000.0,0.0,0.0,0.1258813440799713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560231000185012,0.1560274213552475,-4.313371391617693e-06,0.0,0.0001277535629924,0.0,0.0,6.23875093460083,0.0,0.0,0.0,0.2790283262729645,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183518156409,-674.4336547851562,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608617614954,-306.3755187988281,296.4714660644531,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688118427991867,-2707.9462890625,304.15869140625,0.9374952912330629,0.2454992532730102,0.1724578887224197,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442166566848,-4500.80810546875,304.1704406738281,0.9990000128746032,0.3214443624019623,0.2863785922527313,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957341492176,-3082.93505859375,302.3125305175781,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037449330091476,0.9254432916641236,0.9254432916641236,1.0,1.0,-0.938554048538208,0.4020634591579437,0.5364905595779419,0.1688262224197387,0.0,0.0,0.2168143987655639,29.11853790283203,25.0,-1.690841794013977,-5521.6796875,93.41305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.22265625,18000.0,0.0,0.0,0.1258813440799713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560231000185012,0.1560274213552475,-4.313371391617693e-06,0.0,0.0001277535629924,0.0,0.0,6.23875093460083,0.0,0.0,0.0,0.2790283262729645,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207082316279,-671.854248046875,303.2990417480469,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515854299068,-290.3742980957031,296.1976013183594,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673395633697509,-2689.197021484375,304.15826416015625,0.9394749402999878,0.2437668740749359,0.1712292283773422,293.19464111328125,297.1499938964844,293.1499938964844,0.2152072042226791,-4444.9248046875,304.1693420410156,0.9990000128746032,0.3214864730834961,0.282780647277832,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108431652188,-3068.658203125,302.26300048828125,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020432502031326,0.9254096150398254,0.9254096150398254,1.0,1.0,-0.9325874447822572,0.3995203077793121,0.5330671072006226,0.1672342121601104,0.0,0.0,0.2126461565494537,28.50103187561035,25.0,-3.824837923049927,-5466.97705078125,91.24899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66015625,18000.0,0.0,0.0,0.1242009177803993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534481197595596,0.1534524261951446,-4.30810132456827e-06,0.0,0.0001260481512872,0.0,0.0,6.124118328094482,0.0,0.0,0.0,0.2785747051239013,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207082316279,-671.854248046875,303.2990417480469,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515854299068,-290.3742980957031,296.1976013183594,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673395633697509,-2689.197021484375,304.15826416015625,0.9394749402999878,0.2437668740749359,0.1712292283773422,293.19464111328125,297.1499938964844,293.1499938964844,0.2152072042226791,-4444.9248046875,304.1693420410156,0.9990000128746032,0.3214864730834961,0.282780647277832,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108431652188,-3068.658203125,302.26300048828125,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020432502031326,0.9254096150398254,0.9254096150398254,1.0,1.0,-0.9325874447822572,0.3995203077793121,0.5330671072006226,0.1672342121601104,0.0,0.0,0.2126461565494537,28.50103187561035,25.0,-3.824837923049927,-5466.97705078125,91.24899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66015625,18000.0,0.0,0.0,0.1242009177803993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534481197595596,0.1534524261951446,-4.30810132456827e-06,0.0,0.0001260481512872,0.0,0.0,6.124118328094482,0.0,0.0,0.0,0.2785747051239013,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118262972682714,-669.3488159179688,303.25506591796875,0.5482892394065857,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421344753354,-274.1842041015625,295.9197082519531,0.5482892394065857,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658919155597686,-2670.710693359375,304.1579284667969,0.9407567381858826,0.2420414984226226,0.1700138747692108,293.1895751953125,297.1499938964844,293.1499938964844,0.2123232185840606,-4398.08056640625,304.1676940917969,0.9990000128746032,0.3213852643966675,0.2797660529613495,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274422973394,-3054.544677734375,302.2130126953125,0.5482892394065857,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005906403064727,0.9253796935081482,0.9253796935081482,1.0,1.0,-0.9273672699928284,0.3973102867603302,0.5300569534301758,0.1658101826906204,0.0,0.0,0.2089242041110992,27.987211227416992,25.0,-4.435734272003174,-5417.33837890625,89.41691589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3203125,18000.0,0.0,0.0,0.1224607452750206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511807888746261,0.1511850953102111,-4.303507012082264e-06,0.0,0.0001242820871993,0.0,0.0,6.023640155792236,0.0,0.0,0.0,0.278177797794342,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118262972682714,-669.3488159179688,303.25506591796875,0.5482892394065857,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421344753354,-274.1842041015625,295.9197082519531,0.5482892394065857,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658919155597686,-2670.710693359375,304.1579284667969,0.9407567381858826,0.2420414984226226,0.1700138747692108,293.1895751953125,297.1499938964844,293.1499938964844,0.2123232185840606,-4398.08056640625,304.1676940917969,0.9990000128746032,0.3213852643966675,0.2797660529613495,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274422973394,-3054.544677734375,302.2130126953125,0.5482892394065857,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005906403064727,0.9253796935081482,0.9253796935081482,1.0,1.0,-0.9273672699928284,0.3973102867603302,0.5300569534301758,0.1658101826906204,0.0,0.0,0.2089242041110992,27.987211227416992,25.0,-4.435734272003174,-5417.33837890625,89.41691589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3203125,18000.0,0.0,0.0,0.1224607452750206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511807888746261,0.1511850953102111,-4.303507012082264e-06,0.0,0.0001242820871993,0.0,0.0,6.023640155792236,0.0,0.0,0.0,0.278177797794342,4.0,0.0,1.0
