time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.011734371073544,-666.888427734375,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320665195584,-257.7942810058594,295.6380310058594,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644481420516967,-2652.218505859375,304.1576843261719,0.941412389278412,0.2403125464916229,0.1687993556261062,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013328552246,-4358.7587890625,304.16583251953125,0.9990000128746032,0.321142166852951,0.2772384285926819,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449597135186,-3040.45263671875,302.1624755859375,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993458271026611,0.925349771976471,0.925349771976471,1.0,1.0,-0.922757625579834,0.3953700363636017,0.5273876190185547,0.1645291149616241,0.0,0.0,0.2056035697460174,27.55936813354492,25.0,-4.319142818450928,-5371.51318359375,87.85448455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.16015625,18000.0,0.0,0.0,0.1207287162542343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491864323616027,0.1491907387971878,-4.299500233173603e-06,0.0,0.0001225243031512,0.0,0.0,5.935604572296143,0.0,0.0,0.0,0.2778304517269134,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.011734371073544,-666.888427734375,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320665195584,-257.7942810058594,295.6380310058594,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644481420516967,-2652.218505859375,304.1576843261719,0.941412389278412,0.2403125464916229,0.1687993556261062,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013328552246,-4358.7587890625,304.16583251953125,0.9990000128746032,0.321142166852951,0.2772384285926819,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449597135186,-3040.45263671875,302.1624755859375,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993458271026611,0.925349771976471,0.925349771976471,1.0,1.0,-0.922757625579834,0.3953700363636017,0.5273876190185547,0.1645291149616241,0.0,0.0,0.2056035697460174,27.55936813354492,25.0,-4.319142818450928,-5371.51318359375,87.85448455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.16015625,18000.0,0.0,0.0,0.1207287162542343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491864323616027,0.1491907387971878,-4.299500233173603e-06,0.0,0.0001225243031512,0.0,0.0,5.935604572296143,0.0,0.0,0.0,0.2778304517269134,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.01168920006603,-665.6702270507812,303.1894226074219,0.5511453151702881,0.050000000745058,0.045802816748619,293.8866577148437,297.1499938964844,293.1499938964844,0.003126660361886,-249.52151489257807,295.4957580566406,0.5511453151702881,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1637257039546966,-2642.945068359375,304.1575927734375,0.9415308833122252,0.2394457906484604,0.168191373348236,293.1844177246094,297.1499938964844,293.1499938964844,0.2088409215211868,-4341.5439453125,304.1648864746094,0.9990000128746032,0.3209679126739502,0.2761327028274536,293.2876892089844,297.1499938964844,293.1499938964844,0.009803956374526,-3033.390380859375,302.13702392578125,0.5511453151702881,0.050000000745058,0.2287945598363876,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.1746520996094,1.0,0.1987906992435455,0.9253348112106324,0.9253348112106324,1.0,1.0,-0.9206497073173524,0.394486129283905,0.5261635780334473,0.1639364510774612,0.0,0.0,0.2040804326534271,27.373016357421875,25.0,-4.159567356109619,-5349.72607421875,87.1590347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.642578125,18000.0,0.0,0.0,0.1198844760656356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482801735401153,0.1482844799757003,-4.297690793464426e-06,0.0,0.0001216675009345,0.0,0.0,5.895708084106445,0.0,0.0,0.0,0.2776732146739959,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445058956742,-664.458740234375,303.1676025390625,0.5519447326660156,0.050000000745058,0.04579733684659,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209382530301,-241.196029663086,295.3525695800781,0.5519447326660156,0.050000000745058,0.0482267998158931,293.2191162109375,297.1499938964844,293.1499938964844,0.163002461194992,-2633.648681640625,304.15753173828125,0.9415239095687866,0.2385773509740829,0.167582631111145,293.1832580566406,297.1499938964844,293.1499938964844,0.2078696936368942,-4325.77685546875,304.1639404296875,0.9990000128746032,0.3207590878009796,0.2751202285289764,293.28826904296875,297.1499938964844,293.1499938964844,0.0097630741074681,-3026.310302734375,302.1114196777344,0.5519447326660156,0.050000000745058,0.2287671715021133,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1732788085937,1.0,0.198275089263916,0.9253159761428832,0.9253159761428832,1.0,1.0,-0.9186574816703796,0.3936523199081421,0.5250051617622375,0.1633727848529815,0.0,0.0,0.2026429921388626,27.20272827148437,25.0,-3.981023073196411,-5328.58349609375,86.51336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.16015625,18000.0,0.0,0.0,0.1190635934472084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474295109510421,0.147433802485466,-4.2959982238244265e-06,0.0,0.0001208344110636,0.0,0.0,5.858317852020264,0.0,0.0,0.0,0.277525931596756,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564335137605,-662.05224609375,303.1240234375,0.553350031375885,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083778452128,-224.38650512695312,295.0634460449219,0.553350031375885,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615531891584396,-2614.983642578125,304.1574401855469,0.9411726593971252,0.2368354946374893,0.1663627624511718,293.1816711425781,297.1499938964844,293.1499938964844,0.2061648219823837,-4298.09814453125,304.1621398925781,0.9990000128746032,0.3202398419380188,0.2733429074287414,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816001459956,-3012.07958984375,302.0597839355469,0.553350031375885,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.197348415851593,0.92527836561203,0.92527836561203,1.0,1.0,-0.9149795770645142,0.392116516828537,0.5228630304336548,0.1623255461454391,0.0,0.0,0.2000073045492172,26.904327392578125,25.0,-3.6069352626800537,-5288.03662109375,85.35255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.27734375,18000.0,0.0,0.0,0.117512471973896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458815634250641,0.1458858549594879,-4.292930043447996e-06,0.0,0.000119260221254,0.0,0.0,5.79042387008667,0.0,0.0,0.0,0.2772586643695831,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564335137605,-662.05224609375,303.1240234375,0.553350031375885,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083778452128,-224.38650512695312,295.0634460449219,0.553350031375885,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615531891584396,-2614.983642578125,304.1574401855469,0.9411726593971252,0.2368354946374893,0.1663627624511718,293.1816711425781,297.1499938964844,293.1499938964844,0.2061648219823837,-4298.09814453125,304.1621398925781,0.9990000128746032,0.3202398419380188,0.2733429074287414,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816001459956,-3012.07958984375,302.0597839355469,0.553350031375885,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.197348415851593,0.92527836561203,0.92527836561203,1.0,1.0,-0.9149795770645142,0.392116516828537,0.5228630304336548,0.1623255461454391,0.0,0.0,0.2000073045492172,26.904327392578125,25.0,-3.6069352626800537,-5288.03662109375,85.35255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.27734375,18000.0,0.0,0.0,0.117512471973896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458815634250641,0.1458858549594879,-4.292930043447996e-06,0.0,0.000119260221254,0.0,0.0,5.79042387008667,0.0,0.0,0.0,0.2772586643695831,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699555560946,-659.6629028320312,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.002594058169052,-207.3641357421875,294.7706298828125,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600985676050186,-2596.2021484375,304.1573791503906,0.9404180645942688,0.2350851595401764,0.1651387512683868,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392874956131,-4274.953125,304.1604919433594,0.9990000128746032,0.319585919380188,0.2718566060066223,293.290771484375,297.1499938964844,293.1499938964844,0.0096003953367471,-2997.728759765625,302.007568359375,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965436786413192,0.925240695476532,0.925240695476532,1.0,1.0,-0.9116600155830384,0.3907330334186554,0.5209270119667053,0.1613762527704239,0.0,0.0,0.1976644396781921,26.654659271240234,28.0,-3.2134909629821777,-5249.609375,84.3421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51171875,18000.0,0.0,0.0,0.1161104962229728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445192694664001,0.1445235610008239,-4.290245215088362e-06,0.0,0.0001178373931907,0.0,0.0,5.730829238891602,0.0,0.0,0.0,0.2770242393016815,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699555560946,-659.6629028320312,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.002594058169052,-207.3641357421875,294.7706298828125,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600985676050186,-2596.2021484375,304.1573791503906,0.9404180645942688,0.2350851595401764,0.1651387512683868,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392874956131,-4274.953125,304.1604919433594,0.9990000128746032,0.319585919380188,0.2718566060066223,293.290771484375,297.1499938964844,293.1499938964844,0.0096003953367471,-2997.728759765625,302.007568359375,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965436786413192,0.925240695476532,0.925240695476532,1.0,1.0,-0.9116600155830384,0.3907330334186554,0.5209270119667053,0.1613762527704239,0.0,0.0,0.1976644396781921,26.654659271240234,28.0,-3.2134909629821777,-5249.609375,84.3421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51171875,18000.0,0.0,0.0,0.1161104962229728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445192694664001,0.1445235610008239,-4.290245215088362e-06,0.0,0.0001178373931907,0.0,0.0,5.730829238891602,0.0,0.0,0.0,0.2770242393016815,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923456519842,-657.5993041992188,303.0369873046875,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784106597304,-190.2006683349609,294.4728088378906,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.158675417304039,-2577.822509765625,304.15728759765625,0.9357099533081056,0.2333166748285293,0.1639168113470077,293.1828308105469,297.1499938964844,293.1499938964844,0.2061019092798233,-4299.26953125,304.15460205078125,0.9990000128746032,0.3184297382831573,0.2734400331974029,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247505232691,-2984.63037109375,301.95428466796875,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971128433942794,0.925200879573822,0.925200879573822,1.0,1.0,-0.9121630787849426,0.3910708725452423,0.5210921764373779,0.1611894816160202,0.0,0.0,0.1958914697170257,26.878080368041992,25.0,-7.167075157165527,-5220.68017578125,84.78306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.322265625,18000.0,0.0,0.0,0.1148837879300117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433966606855392,0.143400952219963,-4.287916453904472e-06,0.0,0.0001165924404631,0.0,0.0,5.681663036346436,0.0,0.0,0.0,0.2768304944038391,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923456519842,-657.5993041992188,303.0369873046875,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784106597304,-190.2006683349609,294.4728088378906,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.158675417304039,-2577.822509765625,304.15728759765625,0.9357099533081056,0.2333166748285293,0.1639168113470077,293.1828308105469,297.1499938964844,293.1499938964844,0.2061019092798233,-4299.26953125,304.15460205078125,0.9990000128746032,0.3184297382831573,0.2734400331974029,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247505232691,-2984.63037109375,301.95428466796875,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971128433942794,0.925200879573822,0.925200879573822,1.0,1.0,-0.9121630787849426,0.3910708725452423,0.5210921764373779,0.1611894816160202,0.0,0.0,0.1958914697170257,26.878080368041992,25.0,-7.167075157165527,-5220.68017578125,84.78306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.322265625,18000.0,0.0,0.0,0.1148837879300117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433966606855392,0.143400952219963,-4.287916453904472e-06,0.0,0.0001165924404631,0.0,0.0,5.681663036346436,0.0,0.0,0.0,0.2768304944038391,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109778612852,-655.3735961914062,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603391505777,-172.81407165527344,294.1701965332031,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572412848472595,-2559.25927734375,304.1572570800781,0.9344533681869508,0.2315415143966674,0.1626750528812408,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157504320144,-4282.8251953125,304.1549072265625,0.9990000128746032,0.3168381750583648,0.2722780704498291,293.293701171875,297.1499938964844,293.1499938964844,0.0094452146440744,-2970.572509765625,301.8999328613281,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962697058916092,0.925161063671112,0.925161063671112,1.0,1.0,-0.9092283844947816,0.3898754119873047,0.5193529725074768,0.1602817922830581,0.0,0.0,0.1950740814208984,26.677265167236328,25.0,-3.438059091567993,-5195.236328125,83.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.1138759404420852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142884224653244,0.1428885012865066,-4.2864935494435485e-06,0.0,0.0001155696081696,0.0,0.0,5.658782482147217,0.0,0.0,0.0,0.2767335176467895,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109778612852,-655.3735961914062,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603391505777,-172.81407165527344,294.1701965332031,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572412848472595,-2559.25927734375,304.1572570800781,0.9344533681869508,0.2315415143966674,0.1626750528812408,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157504320144,-4282.8251953125,304.1549072265625,0.9990000128746032,0.3168381750583648,0.2722780704498291,293.293701171875,297.1499938964844,293.1499938964844,0.0094452146440744,-2970.572509765625,301.8999328613281,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962697058916092,0.925161063671112,0.925161063671112,1.0,1.0,-0.9092283844947816,0.3898754119873047,0.5193529725074768,0.1602817922830581,0.0,0.0,0.1950740814208984,26.677265167236328,25.0,-3.438059091567993,-5195.236328125,83.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.1138759404420852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142884224653244,0.1428885012865066,-4.2864935494435485e-06,0.0,0.0001155696081696,0.0,0.0,5.658782482147217,0.0,0.0,0.0,0.2767335176467895,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669179216027,-654.0599365234375,302.971923828125,0.5547743439674377,0.050000000745058,0.0457783378660678,293.9414367675781,297.1499938964844,293.1499938964844,0.0020499813836067,-163.98341369628906,294.0204162597656,0.5547743439674377,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564721316099167,-2549.223876953125,304.1573486328125,0.9340101480484008,0.2306510508060455,0.1620526611804962,293.1874084472656,297.1499938964844,293.1499938964844,0.2044059187173843,-4270.935546875,304.1553039550781,0.9990000128746032,0.3162093460559845,0.2715435028076172,293.2944641113281,297.1499938964844,293.1499938964844,0.0094027137383818,-2962.554443359375,301.8731689453125,0.5547743439674377,0.050000000745058,0.2286722809076309,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959075778722763,0.9251410961151124,0.9251410961151124,1.0,1.0,-0.907566487789154,0.3892016410827636,0.5183648467063904,0.159760981798172,0.0,0.0,0.1942516416311264,26.553428649902344,25.0,0.1066145822405815,-5180.20849609375,83.42386627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503479003906,304.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.1134555712342262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425284147262573,0.1425326913595199,-4.285984232410556e-06,0.0,0.0001151429823949,0.0,0.0,5.643527507781982,0.0,0.0,0.0,0.2766744792461395,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112238768488168,-652.784423828125,302.95050048828125,0.5552389621734619,0.050000000745058,0.0457752719521522,293.94683837890625,297.1499938964844,293.1499938964844,0.0019388718064874,-155.0940399169922,293.8695678710937,0.5552389621734619,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.1557090133428573,-2539.267822265625,304.1573791503906,0.9333679676055908,0.2297585010528564,0.1614288836717605,293.1881408691406,297.1499938964844,293.1499938964844,0.2038376927375793,-4261.46533203125,304.1553649902344,0.9990000128746032,0.3155916631221771,0.2709565162658691,293.2952575683594,297.1499938964844,293.1499938964844,0.0093607008457183,-2954.650390625,301.8462219238281,0.5552389621734619,0.050000000745058,0.2286569625139236,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.16168212890625,1.0,0.1955663114786148,0.9251119494438172,0.9251119494438172,1.0,1.0,-0.9060872793197632,0.3886104226112366,0.5174768567085266,0.1592754125595092,0.0,0.0,0.193372294306755,26.452655792236328,25.0,0.4139737784862518,-5163.21484375,82.99472045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,304.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1130840554833412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142050489783287,0.1420547813177108,-4.285272552806418e-06,0.0,0.0001147659349953,0.0,0.0,5.623012542724609,0.0,0.0,0.0,0.276597648859024,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411456018686,-650.3672485351562,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154560191556,-137.22805786132812,293.563232421875,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542117744684219,-2519.740966796875,304.15740966796875,0.9318646788597108,0.2279707789421081,0.1601794809103012,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762251138687,-4245.54150390625,304.1551818847656,0.9990000128746032,0.3143270909786224,0.26993528008461,293.2968139648437,297.1499938964844,293.1499938964844,0.0092785963788628,-2939.3193359375,301.79150390625,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949456483125686,0.925053596496582,0.925053596496582,1.0,1.0,-0.9033171534538268,0.3875181674957275,0.5157989859580994,0.1583294123411178,0.0,0.0,0.1919044554233551,26.27518844604492,25.0,-0.54371577501297,-5131.857421875,82.21149444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1124598309397697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411961764097213,0.141200453042984,-4.283678663341561e-06,0.0,0.0001141324319178,0.0,0.0,5.585962295532227,0.0,0.0,0.0,0.2764542698860168,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411456018686,-650.3672485351562,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154560191556,-137.22805786132812,293.563232421875,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542117744684219,-2519.740966796875,304.15740966796875,0.9318646788597108,0.2279707789421081,0.1601794809103012,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762251138687,-4245.54150390625,304.1551818847656,0.9990000128746032,0.3143270909786224,0.26993528008461,293.2968139648437,297.1499938964844,293.1499938964844,0.0092785963788628,-2939.3193359375,301.79150390625,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949456483125686,0.925053596496582,0.925053596496582,1.0,1.0,-0.9033171534538268,0.3875181674957275,0.5157989859580994,0.1583294123411178,0.0,0.0,0.1919044554233551,26.27518844604492,25.0,-0.54371577501297,-5131.857421875,82.21149444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1124598309397697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411961764097213,0.141200453042984,-4.283678663341561e-06,0.0,0.0001141324319178,0.0,0.0,5.585962295532227,0.0,0.0,0.0,0.2764542698860168,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600152984261,-647.9771728515625,302.8648376464844,0.5567131638526917,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882360119372,-119.05506896972656,293.252685546875,0.5567131638526917,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527168303728103,-2500.205078125,304.1574401855469,0.9301040768623352,0.2261801362037658,0.1589286774396896,293.1913146972656,297.1499938964844,293.1499938964844,0.2020798176527023,-4232.4033203125,304.15478515625,0.9990000128746032,0.312976211309433,0.2690935432910919,293.2983703613281,297.1499938964844,293.1499938964844,0.0091968085616827,-2923.896240234375,301.7362365722656,0.5567131638526917,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943980157375335,0.924995183944702,0.924995183944702,1.0,1.0,-0.9007689356803894,0.3865291774272918,0.5142397880554199,0.1574208885431289,0.0,0.0,0.1905582100152969,26.12578392028809,25.0,-0.7316633462905884,-5103.5537109375,81.51579284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1119793355464935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404508650302887,0.1404551416635513,-4.282254849385936e-06,0.0,0.0001136447899625,0.0,0.0,5.553636074066162,0.0,0.0,0.0,0.276327520608902,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600152984261,-647.9771728515625,302.8648376464844,0.5567131638526917,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882360119372,-119.05506896972656,293.252685546875,0.5567131638526917,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527168303728103,-2500.205078125,304.1574401855469,0.9301040768623352,0.2261801362037658,0.1589286774396896,293.1913146972656,297.1499938964844,293.1499938964844,0.2020798176527023,-4232.4033203125,304.15478515625,0.9990000128746032,0.312976211309433,0.2690935432910919,293.2983703613281,297.1499938964844,293.1499938964844,0.0091968085616827,-2923.896240234375,301.7362365722656,0.5567131638526917,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943980157375335,0.924995183944702,0.924995183944702,1.0,1.0,-0.9007689356803894,0.3865291774272918,0.5142397880554199,0.1574208885431289,0.0,0.0,0.1905582100152969,26.12578392028809,25.0,-0.7316633462905884,-5103.5537109375,81.51579284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1119793355464935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404508650302887,0.1404551416635513,-4.282254849385936e-06,0.0,0.0001136447899625,0.0,0.0,5.553636074066162,0.0,0.0,0.0,0.276327520608902,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.010980443097651,-645.6095581054688,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588109821081,-100.70393371582033,292.9382019042969,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512217074632644,-2480.625,304.1574401855469,0.9281249642372132,0.2243861258029937,0.1576761901378631,293.193359375,297.1499938964844,293.1499938964844,0.2014211267232895,-4221.57177734375,304.1542663574219,0.9990000128746032,0.3115148842334747,0.2684019804000854,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154109686613,-2908.37451171875,301.680419921875,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939113885164261,0.924956202507019,0.924956202507019,1.0,1.0,-0.8984057307243347,0.3856230080127716,0.5127826929092407,0.1565538346767425,0.0,0.0,0.1892822533845901,25.999719619750977,25.0,-0.7636039853096008,-5077.14404296875,80.89263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.826171875,18000.0,0.0,0.0,0.1116168797016143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397459656000137,0.1397502571344375,-4.280936536815716e-06,0.0,0.0001132769393734,0.0,0.0,5.52313232421875,0.0,0.0,0.0,0.2762085199356079,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.010980443097651,-645.6095581054688,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588109821081,-100.70393371582033,292.9382019042969,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512217074632644,-2480.625,304.1574401855469,0.9281249642372132,0.2243861258029937,0.1576761901378631,293.193359375,297.1499938964844,293.1499938964844,0.2014211267232895,-4221.57177734375,304.1542663574219,0.9990000128746032,0.3115148842334747,0.2684019804000854,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154109686613,-2908.37451171875,301.680419921875,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939113885164261,0.924956202507019,0.924956202507019,1.0,1.0,-0.8984057307243347,0.3856230080127716,0.5127826929092407,0.1565538346767425,0.0,0.0,0.1892822533845901,25.999719619750977,25.0,-0.7636039853096008,-5077.14404296875,80.89263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.826171875,18000.0,0.0,0.0,0.1116168797016143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397459656000137,0.1397502571344375,-4.280936536815716e-06,0.0,0.0001132769393734,0.0,0.0,5.52313232421875,0.0,0.0,0.0,0.2762085199356079,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109021747484803,-643.2548828125,302.7800598144531,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265017626807,-82.12064361572266,292.6198425292969,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497247368097305,-2460.97607421875,304.157470703125,0.9259572625160216,0.2225882858037948,0.1564215570688247,293.1957397460937,297.1499938964844,293.1499938964844,0.2008797079324722,-4212.69091796875,304.1537475585937,0.9990000128746032,0.3099341690540313,0.267838567495346,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341782197356,-2892.6982421875,301.6240234375,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934768259525299,0.9249171614646912,0.9249171614646912,1.0,1.0,-0.8961994647979736,0.3847825825214386,0.5114168524742126,0.1557317674160003,0.0,0.0,0.1880570650100708,25.893529891967773,25.0,-0.5240381360054016,-5052.6904296875,80.33086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1113462001085281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390782296657562,0.1390825062990188,-4.279699624021305e-06,0.0,0.0001130022355937,0.0,0.0,5.49428129196167,0.0,0.0,0.0,0.2760960757732391,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109021747484803,-643.2548828125,302.7800598144531,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265017626807,-82.12064361572266,292.6198425292969,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497247368097305,-2460.97607421875,304.157470703125,0.9259572625160216,0.2225882858037948,0.1564215570688247,293.1957397460937,297.1499938964844,293.1499938964844,0.2008797079324722,-4212.69091796875,304.1537475585937,0.9990000128746032,0.3099341690540313,0.267838567495346,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341782197356,-2892.6982421875,301.6240234375,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934768259525299,0.9249171614646912,0.9249171614646912,1.0,1.0,-0.8961994647979736,0.3847825825214386,0.5114168524742126,0.1557317674160003,0.0,0.0,0.1880570650100708,25.893529891967773,25.0,-0.5240381360054016,-5052.6904296875,80.33086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1113462001085281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390782296657562,0.1390825062990188,-4.279699624021305e-06,0.0,0.0001130022355937,0.0,0.0,5.49428129196167,0.0,0.0,0.0,0.2760960757732391,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634578064084,-642.0791625976562,302.7590026855469,0.5578953623771667,0.050000000745058,0.0457580424845218,293.99609375,297.1499938964844,293.1499938964844,0.000909274618607,-72.74266052246094,292.4593200683594,0.5578953623771667,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.1489748507738113,-2451.115478515625,304.157470703125,0.9248124361038208,0.2216878533363342,0.1557933837175369,293.1970520019531,297.1499938964844,293.1499938964844,0.2006460279226303,-4208.8623046875,304.15350341796875,0.9990000128746032,0.3090985417366028,0.2675981521606445,293.3022766113281,297.1499938964844,293.1499938964844,0.0089935790747404,-2884.787353515625,301.5956420898437,0.5578953623771667,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.925537109375,291.1593017578125,1.0,0.1932763308286667,0.9248976707458496,0.9248976707458496,1.0,1.0,-0.8951466083526611,0.3843820691108703,0.5107645392417908,0.1553385704755783,0.0,0.0,0.1874455362558365,25.84683990478516,25.0,-0.3402809202671051,-5041.04296875,80.06965637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.1112363561987876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387490183115005,0.1387532949447631,-4.279100267012836e-06,0.0,0.0001128907606471,0.0,0.0,5.480080604553223,0.0,0.0,0.0,0.2760408520698547,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108250100165605,-640.9043579101562,302.7380065917969,0.5580660104751587,0.050000000745058,0.0457569509744644,294.0016174316406,297.1499938964844,293.1499938964844,0.0007913599838502,-63.30944442749024,292.2978820800781,0.5580660104751587,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482240259647369,-2441.230712890625,304.157470703125,0.9236315488815308,0.2207864373922348,0.1551645398139953,293.19842529296875,297.1499938964844,293.1499938964844,0.2004343867301941,-4205.3974609375,304.1532592773437,0.9990000128746032,0.3082327842712402,0.2673821747303009,293.3030700683594,297.1499938964844,293.1499938964844,0.0089529948309063,-2876.828369140625,301.567138671875,0.5580660104751587,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,293.9300842285156,291.1593017578125,1.0,0.1930858045816421,0.9248790144920348,0.9248790144920348,1.0,1.0,-0.8941234350204468,0.3839924931526184,0.5101309418678284,0.1549576669931411,0.0,0.0,0.186828151345253,25.80396270751953,25.0,-0.1467794328927993,-5029.708984375,79.8200912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.654296875,18000.0,0.0,0.0,0.1111389696598053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384187638759613,0.1384230405092239,-4.278505002730526e-06,0.0,0.0001127919313148,0.0,0.0,5.46584939956665,0.0,0.0,0.0,0.2759856283664703,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.010748921893537,-638.5585327148438,302.6961975097656,0.5583558678627014,0.050000000745058,0.0457551069557666,294.0126953125,297.1499938964844,293.1499938964844,0.000557352148462,-44.58359146118164,291.9723205566406,0.5583558678627014,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467200815677642,-2421.39501953125,304.1575012207031,0.9211752414703368,0.2189805507659912,0.1539050191640854,293.20135498046875,297.1499938964844,293.1499938964844,0.2000698447227478,-4199.43408203125,304.1527709960937,0.9990000128746032,0.3064121901988983,0.2670151591300964,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718719780445,-2860.767578125,301.5097351074219,0.5583558678627014,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393310546875,291.15948486328125,1.0,0.1927313208580017,0.9248416423797609,0.9248416423797609,1.0,1.0,-0.892155647277832,0.3832403123378753,0.5089153051376343,0.1542333662509918,0.0,0.0,0.1855603605508804,25.72835350036621,25.0,0.2189516872167587,-5007.8095703125,79.35182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1109680980443954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377461701631546,0.1377504467964172,-4.277307652955642e-06,0.0,0.000112618516141,0.0,0.0,5.436906814575195,0.0,0.0,0.0,0.2758735120296478,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.010748921893537,-638.5585327148438,302.6961975097656,0.5583558678627014,0.050000000745058,0.0457551069557666,294.0126953125,297.1499938964844,293.1499938964844,0.000557352148462,-44.58359146118164,291.9723205566406,0.5583558678627014,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467200815677642,-2421.39501953125,304.1575012207031,0.9211752414703368,0.2189805507659912,0.1539050191640854,293.20135498046875,297.1499938964844,293.1499938964844,0.2000698447227478,-4199.43408203125,304.1527709960937,0.9990000128746032,0.3064121901988983,0.2670151591300964,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718719780445,-2860.767578125,301.5097351074219,0.5583558678627014,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393310546875,291.15948486328125,1.0,0.1927313208580017,0.9248416423797609,0.9248416423797609,1.0,1.0,-0.892155647277832,0.3832403123378753,0.5089153051376343,0.1542333662509918,0.0,0.0,0.1855603605508804,25.72835350036621,25.0,0.2189516872167587,-5007.8095703125,79.35182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1109680980443954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377461701631546,0.1377504467964172,-4.277307652955642e-06,0.0,0.000112618516141,0.0,0.0,5.436906814575195,0.0,0.0,0.0,0.2758735120296478,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739774346351,-636.2214965820312,302.6546630859375,0.5585864186286926,0.050000000745058,0.0457536466419696,294.02374267578125,297.1499938964844,293.1499938964844,0.0004375897988211,-24.30331993103028,291.6429748535156,0.5585864186286926,0.050000000745058,0.0481807924807071,293.2204284667969,297.1499938964844,293.1499938964844,0.1452138125896453,-2401.481689453125,304.1575012207031,0.9186133742332458,0.2171707302331924,0.1526429653167724,293.2044982910156,297.1499938964844,293.1499938964844,0.199773907661438,-4194.59814453125,304.15234375,0.9990000128746032,0.3044747114181518,0.2667231559753418,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908543646335,-2844.5302734375,301.4517822265625,0.5585864186286926,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924076527357101,0.9248043298721312,0.9248043298721312,1.0,1.0,-0.8902779817581177,0.3825161457061767,0.5077618360519409,0.1535594463348388,0.0,0.0,0.1842307597398758,25.66454124450684,25.0,0.5033137202262878,-4986.69970703125,78.91920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.110809601843357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370468735694885,0.1370511502027511,-4.276078016118845e-06,0.0,0.0001124576592701,0.0,0.0,5.406863689422607,0.0,0.0,0.0,0.275757372379303,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739774346351,-636.2214965820312,302.6546630859375,0.5585864186286926,0.050000000745058,0.0457536466419696,294.02374267578125,297.1499938964844,293.1499938964844,0.0004375897988211,-24.30331993103028,291.6429748535156,0.5585864186286926,0.050000000745058,0.0481807924807071,293.2204284667969,297.1499938964844,293.1499938964844,0.1452138125896453,-2401.481689453125,304.1575012207031,0.9186133742332458,0.2171707302331924,0.1526429653167724,293.2044982910156,297.1499938964844,293.1499938964844,0.199773907661438,-4194.59814453125,304.15234375,0.9990000128746032,0.3044747114181518,0.2667231559753418,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908543646335,-2844.5302734375,301.4517822265625,0.5585864186286926,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924076527357101,0.9248043298721312,0.9248043298721312,1.0,1.0,-0.8902779817581177,0.3825161457061767,0.5077618360519409,0.1535594463348388,0.0,0.0,0.1842307597398758,25.66454124450684,25.0,0.5033137202262878,-4986.69970703125,78.91920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.110809601843357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370468735694885,0.1370511502027511,-4.276078016118845e-06,0.0,0.0001124576592701,0.0,0.0,5.406863689422607,0.0,0.0,0.0,0.275757372379303,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002837419509,-633.8991088867188,302.6134033203125,0.5587661266326904,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179446794092,-5.4488067626953125,291.3099975585937,0.5587661266326904,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437064558267593,-2381.507568359375,304.1575012207031,0.9159678816795348,0.2153571397066116,0.1513784229755401,293.2077941894531,297.1499938964844,293.1499938964844,0.1995380967855453,-4190.75048828125,304.1519470214844,0.9990000128746032,0.3024200797080993,0.2664954662322998,293.307861328125,297.1499938964844,293.1499938964844,0.0087099745869636,-2828.129150390625,301.3932800292969,0.5587661266326904,0.050000000745058,0.2285432815551757,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921105682849884,0.924768090248108,0.924768090248108,1.0,1.0,-0.8884774446487427,0.3818131983280182,0.5066642165184021,0.1529355943202972,0.0,0.0,0.1828267723321914,25.61091995239257,25.0,0.6694127917289734,-4966.177734375,78.51716613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,304.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1106421947479248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136312797665596,0.1363170742988586,-4.274796083336696e-06,0.0,0.0001122877656598,0.0,0.0,5.375370025634766,0.0,0.0,0.0,0.2756357789039612,4.0,0.0,1.0
