time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002837419509,-633.8991088867188,302.6134033203125,0.5587661266326904,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179446794092,-5.4488067626953125,291.3099975585937,0.5587661266326904,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437064558267593,-2381.507568359375,304.1575012207031,0.9159678816795348,0.2153571397066116,0.1513784229755401,293.2077941894531,297.1499938964844,293.1499938964844,0.1995380967855453,-4190.75048828125,304.1519470214844,0.9990000128746032,0.3024200797080993,0.2664954662322998,293.307861328125,297.1499938964844,293.1499938964844,0.0087099745869636,-2828.129150390625,301.3932800292969,0.5587661266326904,0.050000000745058,0.2285432815551757,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921105682849884,0.924768090248108,0.924768090248108,1.0,1.0,-0.8884774446487427,0.3818131983280182,0.5066642165184021,0.1529355943202972,0.0,0.0,0.1828267723321914,25.61091995239257,25.0,0.6694127917289734,-4966.177734375,78.51716613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,304.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1106421947479248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136312797665596,0.1363170742988586,-4.274796083336696e-06,0.0,0.0001122877656598,0.0,0.0,5.375370025634766,0.0,0.0,0.0,0.2756357789039612,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105276815593242,-631.5872192382812,302.5724182128906,0.5589039325714111,0.050000000745058,0.0457516461610794,294.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.92156982421875,0.5589039325714111,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1421971619129181,-2361.46044921875,304.15753173828125,0.9132608771324158,0.2135346829891204,0.150110512971878,293.2112731933594,297.1499938964844,293.1499938964844,0.1993517577648162,-4187.71337890625,304.151611328125,0.9990000128746032,0.3002508580684662,0.2663207948207855,293.3095092773437,297.1499938964844,293.1499938964844,0.0086291246116161,-2811.541015625,301.3341979980469,0.5589039325714111,0.050000000745058,0.2285389453172683,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6335144042969,293.9713439941406,291.1610107421875,1.0,0.191835343837738,0.9247318506240844,0.9247318506240844,1.0,1.0,-0.886738657951355,0.38112473487854,0.5056139230728149,0.1523582637310028,0.0,0.0,0.1813419014215469,25.565750122070312,25.0,1.1577273607254028,-4945.5400390625,78.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,304.4876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1104485169053077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355429142713546,0.1355471909046173,-4.273455033398932e-06,0.0,0.0001120912056649,0.0,0.0,5.342381000518799,0.0,0.0,0.0,0.2755084633827209,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105276815593242,-631.5872192382812,302.5724182128906,0.5589039325714111,0.050000000745058,0.0457516461610794,294.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.92156982421875,0.5589039325714111,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1421971619129181,-2361.46044921875,304.15753173828125,0.9132608771324158,0.2135346829891204,0.150110512971878,293.2112731933594,297.1499938964844,293.1499938964844,0.1993517577648162,-4187.71337890625,304.151611328125,0.9990000128746032,0.3002508580684662,0.2663207948207855,293.3095092773437,297.1499938964844,293.1499938964844,0.0086291246116161,-2811.541015625,301.3341979980469,0.5589039325714111,0.050000000745058,0.2285389453172683,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6335144042969,293.9713439941406,291.1610107421875,1.0,0.191835343837738,0.9247318506240844,0.9247318506240844,1.0,1.0,-0.886738657951355,0.38112473487854,0.5056139230728149,0.1523582637310028,0.0,0.0,0.1813419014215469,25.565750122070312,25.0,1.1577273607254028,-4945.5400390625,78.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,304.4876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1104485169053077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355429142713546,0.1355471909046173,-4.273455033398932e-06,0.0,0.0001120912056649,0.0,0.0,5.342381000518799,0.0,0.0,0.0,0.2755084633827209,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104913208633661,-630.4092407226562,302.552001953125,0.5589579343795776,0.050000000745058,0.0457513071596622,294.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997375488281,0.5589579343795776,0.050000000745058,0.0481783300638198,293.2208557128906,297.1499938964844,293.1499938964844,0.141429141163826,-2351.2314453125,304.1575622558594,0.911875307559967,0.2126127034425735,0.149469181895256,293.21307373046875,297.1499938964844,293.1499938964844,0.1992679089307785,-4186.333984375,304.1514892578125,0.9990000128746032,0.2991207242012024,0.2662524282932281,293.31036376953125,297.1499938964844,293.1499938964844,0.008588402532041,-2803.06298828125,301.304443359375,0.5589579343795776,0.050000000745058,0.2285372614860534,291.16162109375,291.1499938964844,274.57427978515625,272.3157653808594,285.64031982421875,293.9776611328125,291.161865234375,1.0,0.191704586148262,0.9247137308120728,0.9247137308120728,1.0,1.0,-0.8858839869499207,0.3807823657989502,0.5051016211509705,0.1520847678184509,0.0,0.0,0.1804912686347961,25.54610252380371,25.0,1.656172752380371,-4935.1875,77.95909881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,304.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.1103373169898986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351245939731598,0.1351288706064224,-4.272758360457374e-06,0.0,0.0001119783482863,0.0,0.0,5.324510097503662,0.0,0.0,0.0,0.2754396200180053,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104554165154695,-629.2469482421875,302.5316162109375,0.5590037703514099,0.050000000745058,0.0457510203123092,294.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5590037703514099,0.050000000745058,0.0481780283153057,293.2209777832031,297.1499938964844,293.1499938964844,0.1406638622283935,-2341.032470703125,304.1575622558594,0.9104821085929872,0.2116911858320236,0.1488266736268997,293.21490478515625,297.1499938964844,293.1499938964844,0.1991987079381942,-4185.20458984375,304.1513366699219,0.9990000128746032,0.2979620695114136,0.2661943137645721,293.31121826171875,297.1499938964844,293.1499938964844,0.008547811768949,-2794.593994140625,301.2745361328125,0.5590037703514099,0.050000000745058,0.2285358309745788,291.1622314453125,291.1499938964844,274.5831298828125,272.3216552734375,285.6470947265625,293.9836730957031,291.1623229980469,1.0,0.1915780305862426,0.9246979355812072,0.9246979355812072,1.0,1.0,-0.8850407004356384,0.3804421722888946,0.5045984983444214,0.1518212556838989,0.0,0.0,0.1796128153800964,25.5280990600586,25.0,1.3996185064315796,-4924.2490234375,77.7828140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,304.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.110213927924633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346686780452728,0.1346729546785354,-4.271999841876095e-06,0.0,0.0001118531217798,0.0,0.0,5.305046558380127,0.0,0.0,0.0,0.2753652334213257,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103845857083797,-626.9465942382812,302.4908752441406,0.5590733885765076,0.050000000745058,0.0457505881786346,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3546447753906,0.5590733885765076,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391348242759704,-2320.623779296875,304.1575927734375,0.907681405544281,0.2098372876644134,0.147536814212799,293.2186584472656,297.1499938964844,293.1499938964844,0.1990938931703567,-4183.5078125,304.15106201171875,0.9990000128746032,0.2955577671527862,0.2661060988903045,293.3129577636719,297.1499938964844,293.1499938964844,0.0084668584167957,-2777.600341796875,301.2140197753906,0.5590733885765076,0.050000000745058,0.2285336554050445,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620483398437,293.998291015625,291.1630859375,1.0,0.1913360655307769,0.9246664047241212,0.9246664047241212,1.0,1.0,-0.88338303565979,0.3797667622566223,0.5036162734031677,0.1513207554817199,0.0,0.0,0.1778373718261718,25.496538162231445,25.0,1.2746825218200684,-4902.654296875,77.44282531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,304.4544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.640625,18000.0,0.0,0.0,0.1099247261881828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337525248527526,0.1337567865848541,-4.270405042916536e-06,0.0,0.0001115596242016,0.0,0.0,5.265885829925537,0.0,0.0,0.0,0.2752142548561096,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103845857083797,-626.9465942382812,302.4908752441406,0.5590733885765076,0.050000000745058,0.0457505881786346,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3546447753906,0.5590733885765076,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391348242759704,-2320.623779296875,304.1575927734375,0.907681405544281,0.2098372876644134,0.147536814212799,293.2186584472656,297.1499938964844,293.1499938964844,0.1990938931703567,-4183.5078125,304.15106201171875,0.9990000128746032,0.2955577671527862,0.2661060988903045,293.3129577636719,297.1499938964844,293.1499938964844,0.0084668584167957,-2777.600341796875,301.2140197753906,0.5590733885765076,0.050000000745058,0.2285336554050445,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620483398437,293.998291015625,291.1630859375,1.0,0.1913360655307769,0.9246664047241212,0.9246664047241212,1.0,1.0,-0.88338303565979,0.3797667622566223,0.5036162734031677,0.1513207554817199,0.0,0.0,0.1778373718261718,25.496538162231445,25.0,1.2746825218200684,-4902.654296875,77.44282531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,304.4544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.640625,18000.0,0.0,0.0,0.1099247261881828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337525248527526,0.1337567865848541,-4.270405042916536e-06,0.0,0.0001115596242016,0.0,0.0,5.265885829925537,0.0,0.0,0.0,0.2752142548561096,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103143993765115,-624.6421508789062,302.4501953125,0.5591158270835876,0.050000000745058,0.0457503274083137,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5591158270835876,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.13759346306324,-2299.99755859375,304.1576232910156,0.9048676490783693,0.2079671770334243,0.146234929561615,293.2225341796875,297.1499938964844,293.1499938964844,0.1990194767713546,-4182.3056640625,304.1508483886719,0.9990000128746032,0.2930368781089782,0.2660523056983948,293.31475830078125,297.1499938964844,293.1499938964844,0.0083857867866754,-2760.37353515625,301.1528015136719,0.5591158270835876,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6767883300781,294.0128479003906,291.1639709472656,1.0,0.191106840968132,0.9246348738670348,0.9246348738670348,1.0,1.0,-0.8817537426948547,0.3790951371192932,0.5026586055755615,0.1508489698171615,0.0,0.0,0.1759189367294311,25.470325469970703,25.0,1.1177293062210083,-4880.67431640625,77.11685180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22088623046875,304.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1095752939581871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327771842479705,0.132781445980072,-4.268736574886134e-06,0.0,0.0001112049940275,0.0,0.0,5.224287509918213,0.0,0.0,0.0,0.2750541567802429,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103143993765115,-624.6421508789062,302.4501953125,0.5591158270835876,0.050000000745058,0.0457503274083137,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5591158270835876,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.13759346306324,-2299.99755859375,304.1576232910156,0.9048676490783693,0.2079671770334243,0.146234929561615,293.2225341796875,297.1499938964844,293.1499938964844,0.1990194767713546,-4182.3056640625,304.1508483886719,0.9990000128746032,0.2930368781089782,0.2660523056983948,293.31475830078125,297.1499938964844,293.1499938964844,0.0083857867866754,-2760.37353515625,301.1528015136719,0.5591158270835876,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6767883300781,294.0128479003906,291.1639709472656,1.0,0.191106840968132,0.9246348738670348,0.9246348738670348,1.0,1.0,-0.8817537426948547,0.3790951371192932,0.5026586055755615,0.1508489698171615,0.0,0.0,0.1759189367294311,25.470325469970703,25.0,1.1177293062210083,-4880.67431640625,77.11685180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22088623046875,304.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1095752939581871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327771842479705,0.132781445980072,-4.268736574886134e-06,0.0,0.0001112049940275,0.0,0.0,5.224287509918213,0.0,0.0,0.0,0.2750541567802429,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102452328428626,-622.3593139648438,302.4095153808594,0.5591360926628113,0.050000000745058,0.0457502081990242,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5591360926628113,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360509991645813,-2279.312255859375,304.1576538085937,0.902074694633484,0.2060854882001876,0.144924983382225,293.2264404296875,297.1499938964844,293.1499938964844,0.1989792585372924,-4181.67578125,304.150634765625,0.9990000128746032,0.2904025912284851,0.2660266757011413,293.31658935546875,297.1499938964844,293.1499938964844,0.0083049470558762,-2743.043212890625,301.0907897949219,0.5591360926628113,0.050000000745058,0.2285317629575729,291.1644287109375,291.1499938964844,274.63250732421875,272.3536376953125,285.6918029785156,294.0280456542969,291.1644897460937,1.0,0.1908882558345794,0.9246070384979248,0.9246070384979248,1.0,1.0,-0.880149781703949,0.3784283697605133,0.5017213821411133,0.1503995656967163,0.0,0.0,0.1739553213119506,25.448471069335938,25.0,0.79588782787323,-4858.56640625,76.80277252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,304.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1091634705662727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131774440407753,0.1317787170410156,-4.266991254553432e-06,0.0,0.0001107870484702,0.0,0.0,5.181544780731201,0.0,0.0,0.0,0.2748893499374389,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102452328428626,-622.3593139648438,302.4095153808594,0.5591360926628113,0.050000000745058,0.0457502081990242,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5591360926628113,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360509991645813,-2279.312255859375,304.1576538085937,0.902074694633484,0.2060854882001876,0.144924983382225,293.2264404296875,297.1499938964844,293.1499938964844,0.1989792585372924,-4181.67578125,304.150634765625,0.9990000128746032,0.2904025912284851,0.2660266757011413,293.31658935546875,297.1499938964844,293.1499938964844,0.0083049470558762,-2743.043212890625,301.0907897949219,0.5591360926628113,0.050000000745058,0.2285317629575729,291.1644287109375,291.1499938964844,274.63250732421875,272.3536376953125,285.6918029785156,294.0280456542969,291.1644897460937,1.0,0.1908882558345794,0.9246070384979248,0.9246070384979248,1.0,1.0,-0.880149781703949,0.3784283697605133,0.5017213821411133,0.1503995656967163,0.0,0.0,0.1739553213119506,25.448471069335938,25.0,0.79588782787323,-4858.56640625,76.80277252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,304.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1091634705662727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131774440407753,0.1317787170410156,-4.266991254553432e-06,0.0,0.0001107870484702,0.0,0.0,5.181544780731201,0.0,0.0,0.0,0.2748893499374389,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101767666637897,-620.08203125,302.3687744140625,0.5591372847557068,0.050000000745058,0.0457502081990242,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591372847557068,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.134503960609436,-2258.51611328125,304.1576843261719,0.8992476463317871,0.2041916251182556,0.1436065286397934,293.2304382324219,297.1499938964844,293.1499938964844,0.1989649832248687,-4181.474609375,304.15045166015625,0.9990000128746032,0.2876568436622619,0.2660252153873443,293.3184509277344,297.1499938964844,293.1499938964844,0.0082242134958505,-2725.5546875,301.028076171875,0.5591372847557068,0.050000000745058,0.2285317629575729,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70703125,294.0438232421875,291.1648864746094,1.0,0.1906785070896148,0.9245792031288148,0.9245792031288148,1.0,1.0,-0.8785656094551086,0.3777660727500915,0.5007995367050171,0.1499658226966858,0.0,0.0,0.1719453334808349,25.430280685424805,25.0,0.5692399144172668,-4836.36376953125,76.49851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0234375,18000.0,0.0,0.0,0.1086930260062217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307555884122848,0.1307598501443863,-4.2652177398849744e-06,0.0,0.0001103096074075,0.0,0.0,5.138176918029785,0.0,0.0,0.0,0.2747220396995544,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101767666637897,-620.08203125,302.3687744140625,0.5591372847557068,0.050000000745058,0.0457502081990242,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591372847557068,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.134503960609436,-2258.51611328125,304.1576843261719,0.8992476463317871,0.2041916251182556,0.1436065286397934,293.2304382324219,297.1499938964844,293.1499938964844,0.1989649832248687,-4181.474609375,304.15045166015625,0.9990000128746032,0.2876568436622619,0.2660252153873443,293.3184509277344,297.1499938964844,293.1499938964844,0.0082242134958505,-2725.5546875,301.028076171875,0.5591372847557068,0.050000000745058,0.2285317629575729,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70703125,294.0438232421875,291.1648864746094,1.0,0.1906785070896148,0.9245792031288148,0.9245792031288148,1.0,1.0,-0.8785656094551086,0.3777660727500915,0.5007995367050171,0.1499658226966858,0.0,0.0,0.1719453334808349,25.430280685424805,25.0,0.5692399144172668,-4836.36376953125,76.49851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0234375,18000.0,0.0,0.0,0.1086930260062217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307555884122848,0.1307598501443863,-4.2652177398849744e-06,0.0,0.0001103096074075,0.0,0.0,5.138176918029785,0.0,0.0,0.0,0.2747220396995544,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101427780464291,-618.9451904296875,302.348388671875,0.5591315627098083,0.050000000745058,0.0457502491772174,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5591315627098083,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.13372902572155,-2248.080322265625,304.1576843261719,0.8978123664855957,0.2032404243946075,0.142944261431694,293.2324523925781,297.1499938964844,293.1499938964844,0.1989667117595672,-4181.5205078125,304.1503601074219,0.9990000128746032,0.2862426936626434,0.2660324871540069,293.3193664550781,297.1499938964844,293.1499938964844,0.0081839030608534,-2716.7548828125,300.9964599609375,0.5591315627098083,0.050000000745058,0.2285319715738296,291.1650085449219,291.1499938964844,274.6553649902344,272.3679504394531,285.7146911621094,294.0519104003906,291.1650390625,1.0,0.1905764788389206,0.9245652556419371,0.9245652556419371,1.0,1.0,-0.8777798414230347,0.3774367868900299,0.5003430247306824,0.1497527956962585,0.0,0.0,0.170929417014122,25.422372817993164,25.0,0.4563040435314178,-4825.21484375,76.34957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,304.3986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.1084378063678741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302422285079956,0.1302465051412582,-4.264323251845781e-06,0.0,0.0001100505905924,0.0,0.0,5.116348743438721,0.0,0.0,0.0,0.2746378481388092,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101089244708418,-617.8087158203125,302.32794189453125,0.5591220855712891,0.050000000745058,0.0457503125071525,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5591220855712891,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329533159732818,-2237.621337890625,304.15771484375,0.8963636159896851,0.2022866010665893,0.1422800719738006,293.2344665527344,297.1499938964844,293.1499938964844,0.1989738494157791,-4181.65673828125,304.1502685546875,0.9990000128746032,0.2848013639450073,0.266044557094574,293.3203125,297.1499938964844,293.1499938964844,0.0081436280161142,-2707.917724609375,300.9646301269531,0.5591220855712891,0.050000000745058,0.2285322844982147,291.1651306152344,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.0600891113281,291.1651306152344,1.0,0.1904761344194412,0.9245533347129822,0.9245533347129822,1.0,1.0,-0.876997709274292,0.3771089315414428,0.4998887479305267,0.1495413482189178,0.0,0.0,0.1699100136756897,25.415159225463867,25.0,0.347378671169281,-4814.048828125,76.2025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1081706658005714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297284066677093,0.1297326683998108,-4.2634273995645344e-06,0.0,0.0001097794811357,0.0,0.0,5.094515323638916,0.0,0.0,0.0,0.2745536267757416,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100416131317615,-615.5361938476562,302.2869567871094,0.5590818524360657,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5590818524360657,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1313999593257904,-2216.63916015625,304.15771484375,0.893413782119751,0.2003717273473739,0.1409466117620468,293.238525390625,297.1499938964844,293.1499938964844,0.1989803910255432,-4181.81494140625,304.1501770019531,0.9990000128746032,0.2818401157855987,0.2660605907440185,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632250756025,-2690.1376953125,300.9005126953125,0.5590818524360657,0.050000000745058,0.2285335958003997,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.1652526855469,1.0,0.1902792900800705,0.9245294332504272,0.9245294332504272,1.0,1.0,-0.8754136562347412,0.3764451146125793,0.4989685416221618,0.1491132378578186,0.0,0.0,0.1678675711154937,25.40412139892578,25.0,0.1763134896755218,-4791.626953125,75.91104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0234375,18000.0,0.0,0.0,0.1076057702302932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287036687135696,0.128707930445671,-4.261638878233498e-06,0.0,0.0001092061793315,0.0,0.0,5.051018238067627,0.0,0.0,0.0,0.2743857502937317,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100416131317615,-615.5361938476562,302.2869567871094,0.5590818524360657,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5590818524360657,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1313999593257904,-2216.63916015625,304.15771484375,0.893413782119751,0.2003717273473739,0.1409466117620468,293.238525390625,297.1499938964844,293.1499938964844,0.1989803910255432,-4181.81494140625,304.1501770019531,0.9990000128746032,0.2818401157855987,0.2660605907440185,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632250756025,-2690.1376953125,300.9005126953125,0.5590818524360657,0.050000000745058,0.2285335958003997,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.1652526855469,1.0,0.1902792900800705,0.9245294332504272,0.9245294332504272,1.0,1.0,-0.8754136562347412,0.3764451146125793,0.4989685416221618,0.1491132378578186,0.0,0.0,0.1678675711154937,25.40412139892578,25.0,0.1763134896755218,-4791.626953125,75.91104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0234375,18000.0,0.0,0.0,0.1076057702302932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287036687135696,0.128707930445671,-4.261638878233498e-06,0.0,0.0001092061793315,0.0,0.0,5.051018238067627,0.0,0.0,0.0,0.2743857502937317,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099752470850944,-613.2737426757812,302.245849609375,0.5586200952529907,0.050000000745058,0.0457535237073898,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586200952529907,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298421621322631,-2195.537841796875,304.1577453613281,0.8898671865463257,0.1984499096870422,0.1396095901727676,293.2420349121094,297.1499938964844,293.1499938964844,0.1981464028358459,-4167.35986328125,304.1515808105469,0.9982635378837584,0.2788818478584289,0.2651118338108063,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834386706352,-2672.279052734375,300.8358459472656,0.5586200952529907,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900627762079239,0.9245055317878724,0.9245055317878724,1.0,1.0,-0.8727130889892578,0.375300645828247,0.4974124133586883,0.148418441414833,0.0,0.0,0.1657588183879852,25.452720642089844,25.0,1.048059582710266,-4767.22216796875,75.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,304.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1070073917508125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276700794696808,0.1276743412017822,-4.2598585423547775e-06,0.0,0.0001085988988052,0.0,0.0,5.007235527038574,0.0,0.0,0.0,0.2742169201374054,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099752470850944,-613.2737426757812,302.245849609375,0.5586200952529907,0.050000000745058,0.0457535237073898,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586200952529907,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298421621322631,-2195.537841796875,304.1577453613281,0.8898671865463257,0.1984499096870422,0.1396095901727676,293.2420349121094,297.1499938964844,293.1499938964844,0.1981464028358459,-4167.35986328125,304.1515808105469,0.9982635378837584,0.2788818478584289,0.2651118338108063,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834386706352,-2672.279052734375,300.8358459472656,0.5586200952529907,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900627762079239,0.9245055317878724,0.9245055317878724,1.0,1.0,-0.8727130889892578,0.375300645828247,0.4974124133586883,0.148418441414833,0.0,0.0,0.1657588183879852,25.452720642089844,25.0,1.048059582710266,-4767.22216796875,75.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,304.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1070073917508125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276700794696808,0.1276743412017822,-4.2598585423547775e-06,0.0,0.0001085988988052,0.0,0.0,5.007235527038574,0.0,0.0,0.0,0.2742169201374054,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099087934941053,-610.9498901367188,302.2048645019531,0.5575933456420898,0.050000000745058,0.0457601249217987,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575933456420898,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.128265306353569,-2174.09375,304.1578063964844,0.8855483531951904,0.1965244710445404,0.138272613286972,293.2432861328125,297.1499938964844,293.1499938964844,0.1958459317684173,-4128.01220703125,304.15484619140625,0.9948253035545348,0.2762940526008606,0.2626003324985504,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037006944417,-2654.054443359375,300.77117919921875,0.5575933456420898,0.050000000745058,0.2285813093185424,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1006774902344,291.1685485839844,1.0,0.1897782385349273,0.9244920015335084,0.9244920015335084,1.0,1.0,-0.8681381940841675,0.3733558654785156,0.4947823286056518,0.1472632884979248,0.0,0.0,0.1631950139999389,25.578357696533203,25.0,3.2126593589782715,-4737.603515625,74.91232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.1063728034496307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264787316322326,0.1264829933643341,-4.257956334186019e-06,0.0,0.0001079548746929,0.0,0.0,4.95702075958252,0.0,0.0,0.0,0.2740250527858734,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099087934941053,-610.9498901367188,302.2048645019531,0.5575933456420898,0.050000000745058,0.0457601249217987,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575933456420898,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.128265306353569,-2174.09375,304.1578063964844,0.8855483531951904,0.1965244710445404,0.138272613286972,293.2432861328125,297.1499938964844,293.1499938964844,0.1958459317684173,-4128.01220703125,304.15484619140625,0.9948253035545348,0.2762940526008606,0.2626003324985504,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037006944417,-2654.054443359375,300.77117919921875,0.5575933456420898,0.050000000745058,0.2285813093185424,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1006774902344,291.1685485839844,1.0,0.1897782385349273,0.9244920015335084,0.9244920015335084,1.0,1.0,-0.8681381940841675,0.3733558654785156,0.4947823286056518,0.1472632884979248,0.0,0.0,0.1631950139999389,25.578357696533203,25.0,3.2126593589782715,-4737.603515625,74.91232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.1063728034496307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264787316322326,0.1264829933643341,-4.257956334186019e-06,0.0,0.0001079548746929,0.0,0.0,4.95702075958252,0.0,0.0,0.0,0.2740250527858734,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.009842662140727,-608.6323852539062,302.16357421875,0.5568363666534424,0.050000000745058,0.0457650423049926,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568363666534424,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1266979873180389,-2152.73828125,304.1578063964844,0.8815882802009583,0.1945962756872177,0.1369318515062332,293.2433166503906,297.1499938964844,293.1499938964844,0.1937605738639831,-4092.51025390625,304.1566772460937,0.991769552230835,0.2739247679710388,0.2603391706943512,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243426978588,-2635.79052734375,300.7059326171875,0.5568363666534424,0.050000000745058,0.2286058664321899,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1051025390625,291.1700744628906,1.0,0.1894537955522537,0.9244785308837892,0.9244785308837892,1.0,1.0,-0.8638566732406616,0.3715401589870453,0.4923165440559387,0.146175742149353,0.0,0.0,0.1603839844465255,25.662338256835938,25.0,1.9796937704086304,-4705.69384765625,74.30294799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.271484375,18000.0,0.0,0.0,0.1056907325983047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251125335693359,0.1251167953014373,-4.255718067724956e-06,0.0,0.0001072626546374,0.0,0.0,4.899470329284668,0.0,0.0,0.0,0.2738056778907776,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.009842662140727,-608.6323852539062,302.16357421875,0.5568363666534424,0.050000000745058,0.0457650423049926,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568363666534424,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1266979873180389,-2152.73828125,304.1578063964844,0.8815882802009583,0.1945962756872177,0.1369318515062332,293.2433166503906,297.1499938964844,293.1499938964844,0.1937605738639831,-4092.51025390625,304.1566772460937,0.991769552230835,0.2739247679710388,0.2603391706943512,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243426978588,-2635.79052734375,300.7059326171875,0.5568363666534424,0.050000000745058,0.2286058664321899,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1051025390625,291.1700744628906,1.0,0.1894537955522537,0.9244785308837892,0.9244785308837892,1.0,1.0,-0.8638566732406616,0.3715401589870453,0.4923165440559387,0.146175742149353,0.0,0.0,0.1603839844465255,25.662338256835938,25.0,1.9796937704086304,-4705.69384765625,74.30294799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.271484375,18000.0,0.0,0.0,0.1056907325983047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251125335693359,0.1251167953014373,-4.255718067724956e-06,0.0,0.0001072626546374,0.0,0.0,4.899470329284668,0.0,0.0,0.0,0.2738056778907776,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.009810009971261,-607.4937133789062,302.14276123046875,0.5565149784088135,0.050000000745058,0.045767143368721,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565149784088135,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259223669767379,-2142.158447265625,304.1578063964844,0.8796848058700562,0.1936323195695877,0.1362610906362533,293.2431945800781,297.1499938964844,293.1499938964844,0.1927531659603119,-4075.4111328125,304.15728759765625,0.9902941584587096,0.272766649723053,0.2592433393001556,293.3284606933594,297.1499938964844,293.1499938964844,0.0077849896624684,-2626.717529296875,300.6729736328125,0.5565149784088135,0.050000000745058,0.2286163568496704,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.10711669921875,291.1702575683594,1.0,0.1892800480127334,0.9244717955589294,0.9244717955589294,1.0,1.0,-0.8617541790008545,0.3706493973731994,0.4911048114299774,0.1456410586833953,0.0,0.0,0.1590097993612289,25.695253372192383,25.0,1.2105382680892944,-4690.0634765625,73.9930191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046264648437,304.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.1053314730525016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244404688477516,0.1244447231292724,-4.254557552485494e-06,0.0,0.0001068980491254,0.0,0.0,4.871131420135498,0.0,0.0,0.0,0.273696631193161,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097774658352136,-606.3565673828125,302.1218566894531,0.5562209486961365,0.050000000745058,0.0457690730690956,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562209486961365,0.050000000745058,0.0481970384716987,293.2242431640625,297.1499938964844,293.1499938964844,0.1251493245363235,-2131.601806640625,304.15777587890625,0.8778184056282043,0.192668616771698,0.1355903297662735,293.2430419921875,297.1499938964844,293.1499938964844,0.1917549669742584,-4058.483154296875,304.15777587890625,0.9888325929641724,0.2716178596019745,0.2581580877304077,293.32928466796875,297.1499938964844,293.1499938964844,0.0077457702718675,-2617.638427734375,300.6398620605469,0.5562209486961365,0.050000000745058,0.2286259979009628,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.77911376953125,294.1091613769531,291.1703186035156,1.0,0.189099982380867,0.9244835376739502,0.9244835376739502,1.0,1.0,-0.8596629500389099,0.3697643280029297,0.4898986220359802,0.1451097875833511,0.0,0.0,0.1576468795537948,25.723751068115234,25.0,0.6537351012229919,-4674.65869140625,73.67959594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31011962890625,304.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1640625,18000.0,0.0,0.0,0.1049618571996688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237801387906074,0.1237843930721283,-4.25341158916126e-06,0.0,0.0001065229444066,0.0,0.0,4.843307018280029,0.0,0.0,0.0,0.2735893130302429,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097125023603439,-604.0748291015625,302.079833984375,0.5556991100311279,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556991100311279,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236086711287498,-2110.523193359375,304.1577453613281,0.8741757273674011,0.1907418519258499,0.1342489123344421,293.2426452636719,297.1499938964844,293.1499938964844,0.1897757202386856,-4024.9345703125,304.1584777832031,0.985928237438202,0.2693405747413635,0.2560087740421295,293.3309326171875,297.1499938964844,293.1499938964844,0.0076675950549542,-2599.408203125,300.57330322265625,0.5556991100311279,0.050000000745058,0.2286431789398193,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887239068746566,0.9245071411132812,0.9245071411132812,1.0,1.0,-0.8555025458335876,0.3680043220520019,0.4874982237815857,0.1440541744232177,0.0,0.0,0.1549455672502517,25.76998710632324,25.0,0.001100497203879,-4644.17333984375,73.0440444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.029296875,18000.0,0.0,0.0,0.1041981428861618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224826425313949,0.1224868968129158,-4.251169229974039e-06,0.0,0.0001057478657457,0.0,0.0,4.788717746734619,0.0,0.0,0.0,0.273378849029541,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097125023603439,-604.0748291015625,302.079833984375,0.5556991100311279,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556991100311279,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236086711287498,-2110.523193359375,304.1577453613281,0.8741757273674011,0.1907418519258499,0.1342489123344421,293.2426452636719,297.1499938964844,293.1499938964844,0.1897757202386856,-4024.9345703125,304.1584777832031,0.985928237438202,0.2693405747413635,0.2560087740421295,293.3309326171875,297.1499938964844,293.1499938964844,0.0076675950549542,-2599.408203125,300.57330322265625,0.5556991100311279,0.050000000745058,0.2286431789398193,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887239068746566,0.9245071411132812,0.9245071411132812,1.0,1.0,-0.8555025458335876,0.3680043220520019,0.4874982237815857,0.1440541744232177,0.0,0.0,0.1549455672502517,25.76998710632324,25.0,0.001100497203879,-4644.17333984375,73.0440444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.029296875,18000.0,0.0,0.0,0.1041981428861618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224826425313949,0.1224868968129158,-4.251169229974039e-06,0.0,0.0001057478657457,0.0,0.0,4.788717746734619,0.0,0.0,0.0,0.273378849029541,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096475426107645,-601.7742309570312,302.0374450683594,0.5552473664283752,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552473664283752,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220734119415283,-2089.462890625,304.1577453613281,0.8706286549568176,0.1888155043125152,0.1329074949026107,293.2421875,297.1499938964844,293.1499938964844,0.1878140419721603,-3991.675048828125,304.1589050292969,0.9830281734466552,0.267085313796997,0.2538808584213257,293.33251953125,297.1499938964844,293.1499938964844,0.0075896801427006,-2581.04736328125,300.5062255859375,0.5552473664283752,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883309930562973,0.9245306849479676,0.9245306849479676,1.0,1.0,-0.851364016532898,0.3662538528442383,0.4851101636886596,0.1430074870586395,0.0,0.0,0.1522766947746276,25.804828643798828,25.0,-0.2258022576570511,-4613.97216796875,72.40003967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.904296875,18000.0,0.0,0.0,0.1034120321273803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212141960859298,0.1212184429168701,-4.248987352184486e-06,0.0,0.0001049500715453,0.0,0.0,4.735456943511963,0.0,0.0,0.0,0.2731736600399017,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096475426107645,-601.7742309570312,302.0374450683594,0.5552473664283752,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552473664283752,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220734119415283,-2089.462890625,304.1577453613281,0.8706286549568176,0.1888155043125152,0.1329074949026107,293.2421875,297.1499938964844,293.1499938964844,0.1878140419721603,-3991.675048828125,304.1589050292969,0.9830281734466552,0.267085313796997,0.2538808584213257,293.33251953125,297.1499938964844,293.1499938964844,0.0075896801427006,-2581.04736328125,300.5062255859375,0.5552473664283752,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883309930562973,0.9245306849479676,0.9245306849479676,1.0,1.0,-0.851364016532898,0.3662538528442383,0.4851101636886596,0.1430074870586395,0.0,0.0,0.1522766947746276,25.804828643798828,25.0,-0.2258022576570511,-4613.97216796875,72.40003967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.904296875,18000.0,0.0,0.0,0.1034120321273803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212141960859298,0.1212184429168701,-4.248987352184486e-06,0.0,0.0001049500715453,0.0,0.0,4.735456943511963,0.0,0.0,0.0,0.2731736600399017,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095824459567666,-599.4461059570312,301.9947204589844,0.5548502206802368,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502206802368,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205416321754455,-2068.392333984375,304.15771484375,0.8671562075614929,0.1868892312049865,0.1315658390522003,293.24169921875,297.1499938964844,293.1499938964844,0.185867428779602,-3958.637451171875,304.1591796875,0.9801176190376282,0.2648496329784393,0.251771330833435,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119789689779,-2562.53076171875,300.438720703125,0.5548502206802368,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879254281520843,0.9245604872703552,0.9245604872703552,1.0,1.0,-0.847244381904602,0.3645109832286834,0.4827333986759186,0.141971156001091,0.0,0.0,0.149624153971672,25.83085250854492,25.0,-0.190918818116188,-4583.86328125,71.75093078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.806640625,18000.0,0.0,0.0,0.1026151999831199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119968868792057,0.1199731156229972,-4.246860044077039e-06,0.0,0.0001041413779603,0.0,0.0,4.683272361755371,0.0,0.0,0.0,0.2729727625846863,4.0,0.0,1.0
