time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095824459567666,-599.4461059570312,301.9947204589844,0.5548502206802368,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502206802368,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205416321754455,-2068.392333984375,304.15771484375,0.8671562075614929,0.1868892312049865,0.1315658390522003,293.24169921875,297.1499938964844,293.1499938964844,0.185867428779602,-3958.637451171875,304.1591796875,0.9801176190376282,0.2648496329784393,0.251771330833435,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119789689779,-2562.53076171875,300.438720703125,0.5548502206802368,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879254281520843,0.9245604872703552,0.9245604872703552,1.0,1.0,-0.847244381904602,0.3645109832286834,0.4827333986759186,0.141971156001091,0.0,0.0,0.149624153971672,25.83085250854492,25.0,-0.190918818116188,-4583.86328125,71.75093078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.806640625,18000.0,0.0,0.0,0.1026151999831199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119968868792057,0.1199731156229972,-4.246860044077039e-06,0.0,0.0001041413779603,0.0,0.0,4.683272361755371,0.0,0.0,0.0,0.2729727625846863,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.00951714720577,-597.0867309570312,301.9515991210937,0.5544958710670471,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958710670471,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.119012601673603,-2047.2998046875,304.1576843261719,0.8637428879737854,0.1849628239870071,0.1302238553762436,293.2411804199219,297.1499938964844,293.1499938964844,0.1839356422424316,-3925.80126953125,304.1593322753906,0.9771866202354432,0.2626323103904724,0.2496789544820785,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344826862216,-2543.8505859375,300.37078857421875,0.5544958710670471,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.18751060962677,0.9245902895927428,0.9245902895927428,1.0,1.0,-0.843142569065094,0.3627742826938629,0.4803682863712311,0.1409466415643692,0.0,0.0,0.1469687819480896,25.850040435791016,25.0,-0.0506983511149883,-4553.6435546875,71.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.101817786693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187371090054512,0.1187413558363914,-4.244772298989119e-06,0.0,0.0001033321168506,0.0,0.0,4.631760120391846,0.0,0.0,0.0,0.2727746367454529,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.00951714720577,-597.0867309570312,301.9515991210937,0.5544958710670471,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958710670471,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.119012601673603,-2047.2998046875,304.1576843261719,0.8637428879737854,0.1849628239870071,0.1302238553762436,293.2411804199219,297.1499938964844,293.1499938964844,0.1839356422424316,-3925.80126953125,304.1593322753906,0.9771866202354432,0.2626323103904724,0.2496789544820785,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344826862216,-2543.8505859375,300.37078857421875,0.5544958710670471,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.18751060962677,0.9245902895927428,0.9245902895927428,1.0,1.0,-0.843142569065094,0.3627742826938629,0.4803682863712311,0.1409466415643692,0.0,0.0,0.1469687819480896,25.850040435791016,25.0,-0.0506983511149883,-4553.6435546875,71.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.101817786693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187371090054512,0.1187413558363914,-4.244772298989119e-06,0.0,0.0001033321168506,0.0,0.0,4.631760120391846,0.0,0.0,0.0,0.2727746367454529,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094844242557883,-595.8952026367188,301.9299011230469,0.5543320775032043,0.050000000745058,0.0457816272974014,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543320775032043,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182490810751915,-2036.7447509765625,304.1576843261719,0.8620550036430359,0.1839994937181472,0.1295527070760727,293.24090576171875,297.1499938964844,293.1499938964844,0.1829754561185836,-3909.458984375,304.1593933105469,0.9757113456726074,0.2615302801132202,0.2486389726400375,293.3363342285156,297.1499938964844,293.1499938964844,0.0073958220891654,-2534.45166015625,300.336669921875,0.5543320775032043,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,294.1329345703125,291.1699523925781,1.0,0.1873005032539367,0.924605131149292,0.924605131149292,1.0,1.0,-0.8410982489585876,0.361907958984375,0.4791902899742126,0.1404393166303634,0.0,0.0,0.1456354558467865,25.857526779174805,25.0,0.0300749856978654,-4538.4521484375,70.77354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,304.16339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7265625,18000.0,0.0,0.0,0.1014212965965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181240156292915,0.1181282624602317,-4.243739113007905e-06,0.0,0.0001029297200147,0.0,0.0,4.60615873336792,0.0,0.0,0.0,0.2726762592792511,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094516379758715,-594.6953735351562,301.9080810546875,0.5541759133338928,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541759133338928,0.050000000745058,0.0482113659381866,293.2251281738281,297.1499938964844,293.1499938964844,0.1174862533807754,-2026.1842041015625,304.1576538085937,0.8603779077529907,0.1830361634492874,0.1288814693689346,293.2406311035156,297.1499938964844,293.1499938964844,0.1820191890001297,-3893.16748046875,304.159423828125,0.9742285013198853,0.2604326605796814,0.2476030439138412,293.3370666503906,297.1499938964844,293.1499938964844,0.00735720153898,-2525.009521484375,300.30242919921875,0.5541759133338928,0.050000000745058,0.2286939769983291,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361694335937,291.1700134277344,1.0,0.1870889961719513,0.9246287941932678,0.9246287941932678,1.0,1.0,-0.8390582203865051,0.3610430657863617,0.4780151546001434,0.1399358659982681,0.0,0.0,0.1442959308624267,25.86384010314941,25.0,0.1087803766131401,-4523.1923828125,70.44776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426208496094,304.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.712890625,18000.0,0.0,0.0,0.1010274291038513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175116226077079,0.1175158619880676,-4.242710019752849e-06,0.0,0.0001025300007313,0.0,0.0,4.580610752105713,0.0,0.0,0.0,0.2725781202316284,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093859191983938,-592.2720947265625,301.8641052246094,0.5538835525512695,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538835525512695,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159629970788955,-2005.051025390625,304.1576538085937,0.8570529818534851,0.1811095476150512,0.1275388449430465,293.2400817871094,297.1499938964844,293.1499938964844,0.1801190823316574,-3860.747802734375,304.1594543457031,0.9712388515472412,0.2582506239414215,0.2455435097217559,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801210917532,-2506.006591796875,300.2336120605469,0.5538835525512695,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866627335548401,0.9246761202812196,0.9246761202812196,1.0,1.0,-0.8349917531013489,0.3593167960643768,0.4756749272346496,0.1389407962560653,0.0,0.0,0.1415929198265075,25.873424530029297,25.0,0.2454366981983184,-4492.44287109375,69.79754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.703125,18000.0,0.0,0.0,0.10025005787611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162862479686737,0.1162904947996139,-4.240661382937105e-06,0.0,0.0001017410686472,0.0,0.0,4.529563903808594,0.0,0.0,0.0,0.2723821401596069,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093859191983938,-592.2720947265625,301.8641052246094,0.5538835525512695,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538835525512695,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159629970788955,-2005.051025390625,304.1576538085937,0.8570529818534851,0.1811095476150512,0.1275388449430465,293.2400817871094,297.1499938964844,293.1499938964844,0.1801190823316574,-3860.747802734375,304.1594543457031,0.9712388515472412,0.2582506239414215,0.2455435097217559,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801210917532,-2506.006591796875,300.2336120605469,0.5538835525512695,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866627335548401,0.9246761202812196,0.9246761202812196,1.0,1.0,-0.8349917531013489,0.3593167960643768,0.4756749272346496,0.1389407962560653,0.0,0.0,0.1415929198265075,25.873424530029297,25.0,0.2454366981983184,-4492.44287109375,69.79754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.703125,18000.0,0.0,0.0,0.10025005787611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162862479686737,0.1162904947996139,-4.240661382937105e-06,0.0,0.0001017410686472,0.0,0.0,4.529563903808594,0.0,0.0,0.0,0.2723821401596069,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093200504779815,-589.819091796875,301.8197326660156,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144433915615081,-1983.9078369140625,304.1576232910156,0.8537620306015015,0.1791832894086837,0.1261963248252868,293.239501953125,297.1499938964844,293.1499938964844,0.1782356649637222,-3828.544677734375,304.159423828125,0.9682140350341796,0.2560856640338897,0.2434998452663421,293.34002685546875,297.1499938964844,293.1499938964844,0.0072032772004604,-2486.85205078125,300.16436767578125,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1500244140625,291.17047119140625,1.0,0.1862334609031677,0.9247234463691713,0.9247234463691713,1.0,1.0,-0.8309431672096252,0.3575945198535919,0.4733486771583557,0.1379627734422683,0.0,0.0,0.1388508230447769,25.87973594665528,25.0,0.3646232485771179,-4461.39453125,69.15015411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.70703125,18000.0,0.0,0.0,0.0994884371757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150571703910827,0.1150614097714424,-4.2386182030895725e-06,0.0,0.000100968114566,0.0,0.0,4.478457927703857,0.0,0.0,0.0,0.2721860706806183,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093200504779815,-589.819091796875,301.8197326660156,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144433915615081,-1983.9078369140625,304.1576232910156,0.8537620306015015,0.1791832894086837,0.1261963248252868,293.239501953125,297.1499938964844,293.1499938964844,0.1782356649637222,-3828.544677734375,304.159423828125,0.9682140350341796,0.2560856640338897,0.2434998452663421,293.34002685546875,297.1499938964844,293.1499938964844,0.0072032772004604,-2486.85205078125,300.16436767578125,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1500244140625,291.17047119140625,1.0,0.1862334609031677,0.9247234463691713,0.9247234463691713,1.0,1.0,-0.8309431672096252,0.3575945198535919,0.4733486771583557,0.1379627734422683,0.0,0.0,0.1388508230447769,25.87973594665528,25.0,0.3646232485771179,-4461.39453125,69.15015411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.70703125,18000.0,0.0,0.0,0.0994884371757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150571703910827,0.1150614097714424,-4.2386182030895725e-06,0.0,0.000100968114566,0.0,0.0,4.478457927703857,0.0,0.0,0.0,0.2721860706806183,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092815905809402,-588.3905029296875,301.7912902832031,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862943649292,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.113574169576168,-1971.9329833984373,304.1565246582031,0.8524331450462341,0.1783202588558197,0.1254380345344543,293.23370361328125,297.1499938964844,293.1499938964844,0.1770737618207931,-3808.957275390625,304.158203125,0.9669740200042723,0.2550016641616821,0.2422626763582229,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476004086434,-2472.91748046875,300.1112976074219,0.5538862943649292,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1586303710937,291.16949462890625,1.0,0.1858379393815994,0.9247804880142212,0.9247804880142212,1.0,1.0,-0.8285324573516846,0.3565745949745178,0.4719578325748443,0.1373711228370666,0.0,0.0,0.1362174302339553,25.80582427978516,25.0,-1.6038497686386108,-4432.90771484375,68.65740203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.0987460687756538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113852210342884,0.1138564497232437,-4.236580934957601e-06,0.0,0.000100214703707,0.0,0.0,4.428399562835693,0.0,0.0,0.0,0.2719939351081848,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092815905809402,-588.3905029296875,301.7912902832031,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862943649292,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.113574169576168,-1971.9329833984373,304.1565246582031,0.8524331450462341,0.1783202588558197,0.1254380345344543,293.23370361328125,297.1499938964844,293.1499938964844,0.1770737618207931,-3808.957275390625,304.158203125,0.9669740200042723,0.2550016641616821,0.2422626763582229,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476004086434,-2472.91748046875,300.1112976074219,0.5538862943649292,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1586303710937,291.16949462890625,1.0,0.1858379393815994,0.9247804880142212,0.9247804880142212,1.0,1.0,-0.8285324573516846,0.3565745949745178,0.4719578325748443,0.1373711228370666,0.0,0.0,0.1362174302339553,25.80582427978516,25.0,-1.6038497686386108,-4432.90771484375,68.65740203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.0987460687756538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113852210342884,0.1138564497232437,-4.236580934957601e-06,0.0,0.000100214703707,0.0,0.0,4.428399562835693,0.0,0.0,0.0,0.2719939351081848,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092344563454389,-586.6389770507812,301.759033203125,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126320287585258,-1958.8509521484373,304.15594482421875,0.8507147431373596,0.1770478636026382,0.1245989128947258,293.2306213378906,297.1499938964844,293.1499938964844,0.1758438646793365,-3788.028076171875,304.15753173828125,0.9653276205062866,0.253505676984787,0.240919679403305,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857545360922,-2457.356201171875,300.05438232421875,0.5539910793304443,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854687482118606,0.9248375296592712,0.9248375296592712,1.0,1.0,-0.825907826423645,0.3554599583148956,0.4704478979110718,0.1367384940385818,0.0,0.0,0.1338732242584228,25.76003837585449,25.0,-0.9245076179504396,-4405.974609375,68.17214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.0980354845523834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128057762980461,0.1128100082278251,-4.23473875343916e-06,0.0,9.949354716809466e-05,0.0,0.0,4.384916305541992,0.0,0.0,0.0,0.2718251943588257,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092344563454389,-586.6389770507812,301.759033203125,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126320287585258,-1958.8509521484373,304.15594482421875,0.8507147431373596,0.1770478636026382,0.1245989128947258,293.2306213378906,297.1499938964844,293.1499938964844,0.1758438646793365,-3788.028076171875,304.15753173828125,0.9653276205062866,0.253505676984787,0.240919679403305,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857545360922,-2457.356201171875,300.05438232421875,0.5539910793304443,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854687482118606,0.9248375296592712,0.9248375296592712,1.0,1.0,-0.825907826423645,0.3554599583148956,0.4704478979110718,0.1367384940385818,0.0,0.0,0.1338732242584228,25.76003837585449,25.0,-0.9245076179504396,-4405.974609375,68.17214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.0980354845523834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128057762980461,0.1128100082278251,-4.23473875343916e-06,0.0,9.949354716809466e-05,0.0,0.0,4.384916305541992,0.0,0.0,0.0,0.2718251943588257,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.0092091467231512,-585.67529296875,301.74200439453125,0.553970992565155,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.553970992565155,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120921224355697,-1951.305419921875,304.15582275390625,0.8496389985084534,0.1763458847999572,0.1241218298673629,293.2295837402344,297.1499938964844,293.1499938964844,0.1751506775617599,-3776.140380859375,304.1574401855469,0.9642806649208068,0.2526930868625641,0.2401694506406784,293.3317565917969,297.1499938964844,293.1499938964844,0.0070536779239773,-2449.156005859375,300.0251159667969,0.553970992565155,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1852111816406,291.168701171875,1.0,0.1852877885103225,0.924866020679474,0.924866020679474,1.0,1.0,-0.8244360685348511,0.3548340797424316,0.4696020185947418,0.1363860666751861,0.0,0.0,0.1326165646314621,25.748498916625977,25.0,-0.0087508903816342,-4391.98583984375,67.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.0976944714784622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122713983058929,0.112275630235672,-4.233871095493669e-06,0.0,9.914746624417604e-05,0.0,0.0,4.362809181213379,0.0,0.0,0.0,0.2717403471469879,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091830817982554,-584.6754760742188,301.7244567871094,0.5539259910583496,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539259910583496,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115277037024498,-1943.3994140625,304.1557922363281,0.8484851717948914,0.1756168901920318,0.1236231699585914,293.22869873046875,297.1499938964844,293.1499938964844,0.174433022737503,-3763.803466796875,304.1573791503906,0.9631513357162476,0.2518582642078399,0.2393932342529297,293.3311767578125,297.1499938964844,293.1499938964844,0.0070211067795753,-2440.77587890625,299.995361328125,0.5539259910583496,0.050000000745058,0.2287026941776275,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937866210937,291.1691589355469,1.0,0.1851081103086471,0.9248908758163452,0.9248908758163452,1.0,1.0,-0.8229086399078369,0.3541841208934784,0.4687245488166809,0.1360214352607727,0.0,0.0,0.1313070952892303,25.74088478088379,25.0,0.619228720664978,-4377.48388671875,67.66695404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.0973617136478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117127388715744,0.1117169708013534,-4.2329825191700365e-06,0.0,9.880975994747132e-05,0.0,0.0,4.339732646942139,0.0,0.0,0.0,0.2716523110866546,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091293863952159,-582.6048583984375,301.68804931640625,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.110346645116806,-1926.81591796875,304.1558532714844,0.8460091352462769,0.1740938425064087,0.1225761622190475,293.2273254394531,297.1499938964844,293.1499938964844,0.1729562580585479,-3738.35986328125,304.1573791503906,0.9607163071632384,0.2501437366008758,0.2377909123897552,293.33062744140625,297.1499938964844,293.1499938964844,0.0069549940526485,-2423.6513671875,299.9345092773437,0.5537867546081543,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847506612539291,0.9249407052993774,0.9249407052993774,1.0,1.0,-0.8197370767593384,0.3528337180614471,0.4669033586978912,0.1352676600217819,0.0,0.0,0.1285879760980606,25.733383178710938,25.0,1.1166200637817385,-4347.650390625,67.15345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.0967158675193786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105513498187065,0.1105555817484855,-4.23112714997842e-06,0.0,9.815431258175522e-05,0.0,0.0,4.291802406311035,0.0,0.0,0.0,0.2714694440364837,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091293863952159,-582.6048583984375,301.68804931640625,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.110346645116806,-1926.81591796875,304.1558532714844,0.8460091352462769,0.1740938425064087,0.1225761622190475,293.2273254394531,297.1499938964844,293.1499938964844,0.1729562580585479,-3738.35986328125,304.1573791503906,0.9607163071632384,0.2501437366008758,0.2377909123897552,293.33062744140625,297.1499938964844,293.1499938964844,0.0069549940526485,-2423.6513671875,299.9345092773437,0.5537867546081543,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847506612539291,0.9249407052993774,0.9249407052993774,1.0,1.0,-0.8197370767593384,0.3528337180614471,0.4669033586978912,0.1352676600217819,0.0,0.0,0.1285879760980606,25.733383178710938,25.0,1.1166200637817385,-4347.650390625,67.15345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.0967158675193786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105513498187065,0.1105555817484855,-4.23112714997842e-06,0.0,9.815431258175522e-05,0.0,0.0,4.291802406311035,0.0,0.0,0.0,0.2714694440364837,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090742101892828,-580.4645385742188,301.650146484375,0.5536066889762878,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536066889762878,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091131642460823,-1909.4498291015625,304.15594482421875,0.8433719873428345,0.1725019067525863,0.1214776337146759,293.226318359375,297.1499938964844,293.1499938964844,0.1714472472667694,-3712.301513671875,304.1574401855469,0.9581116437911988,0.2483904510736465,0.2361465543508529,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880436010658,-2406.166259765625,299.8721008300781,0.5536066889762878,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2248229980469,291.1708374023437,1.0,0.1843936145305633,0.9249904751777648,0.9249904751777648,1.0,1.0,-0.8164554834365845,0.3514356315135956,0.4650198519229889,0.134491965174675,0.0,0.0,0.1257666498422622,25.73225975036621,25.0,1.111412525177002,-4317.28076171875,66.63440704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.0960884243249893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093545630574226,0.1093587875366211,-4.229201294947416e-06,0.0,9.751753532327712e-05,0.0,0.0,4.242471218109131,0.0,0.0,0.0,0.2712809145450592,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090742101892828,-580.4645385742188,301.650146484375,0.5536066889762878,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536066889762878,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091131642460823,-1909.4498291015625,304.15594482421875,0.8433719873428345,0.1725019067525863,0.1214776337146759,293.226318359375,297.1499938964844,293.1499938964844,0.1714472472667694,-3712.301513671875,304.1574401855469,0.9581116437911988,0.2483904510736465,0.2361465543508529,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880436010658,-2406.166259765625,299.8721008300781,0.5536066889762878,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2248229980469,291.1708374023437,1.0,0.1843936145305633,0.9249904751777648,0.9249904751777648,1.0,1.0,-0.8164554834365845,0.3514356315135956,0.4650198519229889,0.134491965174675,0.0,0.0,0.1257666498422622,25.73225975036621,25.0,1.111412525177002,-4317.28076171875,66.63440704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.0960884243249893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093545630574226,0.1093587875366211,-4.229201294947416e-06,0.0,9.751753532327712e-05,0.0,0.0,4.242471218109131,0.0,0.0,0.0,0.2712809145450592,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090180430561304,-578.2727661132812,301.611083984375,0.5534042119979858,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042119979858,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078399196267128,-1891.4793701171875,304.1560974121094,0.8406211733818054,0.1708552837371826,0.1203389689326286,293.2255249023437,297.1499938964844,293.1499938964844,0.1699213534593582,-3685.90087890625,304.1575012207031,0.9553859829902648,0.2466142028570175,0.2344775050878524,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206191062927,-2388.411865234375,299.8085327148437,0.5534042119979858,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.1840353459119796,0.9250528216362,0.9250528216362,1.0,1.0,-0.8130974173545837,0.3500046730041504,0.4630927741527557,0.1337024569511413,0.0,0.0,0.1228664293885231,25.734607696533203,25.0,0.9408871531486512,-4286.6923828125,66.11121368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6171875,18000.0,0.0,0.0,0.0954710319638252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108134925365448,0.108139157295227,-4.227234967402183e-06,0.0,9.68909589573741e-05,0.0,0.0,4.192271709442139,0.0,0.0,0.0,0.27108895778656,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090180430561304,-578.2727661132812,301.611083984375,0.5534042119979858,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042119979858,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078399196267128,-1891.4793701171875,304.1560974121094,0.8406211733818054,0.1708552837371826,0.1203389689326286,293.2255249023437,297.1499938964844,293.1499938964844,0.1699213534593582,-3685.90087890625,304.1575012207031,0.9553859829902648,0.2466142028570175,0.2344775050878524,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206191062927,-2388.411865234375,299.8085327148437,0.5534042119979858,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.1840353459119796,0.9250528216362,0.9250528216362,1.0,1.0,-0.8130974173545837,0.3500046730041504,0.4630927741527557,0.1337024569511413,0.0,0.0,0.1228664293885231,25.734607696533203,25.0,0.9408871531486512,-4286.6923828125,66.11121368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6171875,18000.0,0.0,0.0,0.0954710319638252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108134925365448,0.108139157295227,-4.227234967402183e-06,0.0,9.68909589573741e-05,0.0,0.0,4.192271709442139,0.0,0.0,0.0,0.27108895778656,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089611643925309,-576.0387573242188,301.57110595703125,0.5531893372535706,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893372535706,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065333634614944,-1872.9930419921875,304.15625,0.8377811312675476,0.1691615134477615,0.1191662549972534,293.2249450683594,297.1499938964844,293.1499938964844,0.168386623263359,-3659.29833984375,304.1575622558594,0.9525676369667052,0.2448242306709289,0.2327935099601745,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529203370213,-2370.434814453125,299.7439880371094,0.5531893372535706,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.1720275878906,1.0,0.1836749613285064,0.9251152276992798,0.9251152276992798,1.0,1.0,-0.8096813559532166,0.3485484421253204,0.4611328840255737,0.1329030245542526,0.0,0.0,0.1199020221829414,25.73884010314941,25.0,0.7816578149795532,-4256.06640625,65.58468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310302734375,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.094856858253479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069007143378257,0.1069049388170242,-4.225245447742054e-06,0.0,9.626764949643984e-05,0.0,0.0,4.141551017761231,0.0,0.0,0.0,0.2708949148654938,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089611643925309,-576.0387573242188,301.57110595703125,0.5531893372535706,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893372535706,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065333634614944,-1872.9930419921875,304.15625,0.8377811312675476,0.1691615134477615,0.1191662549972534,293.2249450683594,297.1499938964844,293.1499938964844,0.168386623263359,-3659.29833984375,304.1575622558594,0.9525676369667052,0.2448242306709289,0.2327935099601745,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529203370213,-2370.434814453125,299.7439880371094,0.5531893372535706,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.1720275878906,1.0,0.1836749613285064,0.9251152276992798,0.9251152276992798,1.0,1.0,-0.8096813559532166,0.3485484421253204,0.4611328840255737,0.1329030245542526,0.0,0.0,0.1199020221829414,25.73884010314941,25.0,0.7816578149795532,-4256.06640625,65.58468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310302734375,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.094856858253479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069007143378257,0.1069049388170242,-4.225245447742054e-06,0.0,9.626764949643984e-05,0.0,0.0,4.141551017761231,0.0,0.0,0.0,0.2708949148654938,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089324926957488,-574.9065551757812,301.5508117675781,0.5530790686607361,0.050000000745058,0.0457901917397975,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530790686607361,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058681383728981,-1863.562744140625,304.15631103515625,0.8363304734230042,0.1682975441217422,0.1185677647590637,293.22467041015625,297.1499938964844,293.1499938964844,0.1676174104213714,-3645.946533203125,304.1575927734375,0.9511295557022096,0.2439260184764862,0.2319479435682296,293.3323059082031,297.1499938964844,293.1499938964844,0.006718988995999,-2361.365478515625,299.7113952636719,0.5530790686607361,0.050000000745058,0.2287314981222152,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688720703125,294.260009765625,291.1722717285156,1.0,0.1834937781095504,0.9251464009284972,0.9251464009284972,1.0,1.0,-0.8079546093940735,0.3478122055530548,0.4601423740386963,0.1325002759695053,0.0,0.0,0.1183958649635315,25.741369247436523,25.0,0.7325237989425659,-4240.75634765625,65.32028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.0945490896701812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062789037823677,0.1062831282615661,-4.224245003570104e-06,0.0,9.595530718797818e-05,0.0,0.0,4.116028785705566,0.0,0.0,0.0,0.2707972824573517,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.008903712965548,-573.7656860351562,301.5303649902344,0.5529677271842957,0.050000000745058,0.0457909516990184,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529677271842957,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051956713199615,-1854.0172119140625,304.1563720703125,0.8348615169525146,0.1674231886863708,0.1179618835449218,293.22442626953125,297.1499938964844,293.1499938964844,0.1668476909399032,-3632.5732421875,304.1575927734375,0.9496752619743348,0.2430266439914703,0.2311009615659713,293.3327941894531,297.1499938964844,293.1499938964844,0.0066850432194769,-2352.251708984375,299.6786499023437,0.5529677271842957,0.050000000745058,0.2287352979183197,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.1725158691406,1.0,0.1833119243383407,0.9251856207847596,0.9251856207847596,1.0,1.0,-0.80621737241745,0.3470715880393982,0.4591457545757293,0.1320961564779281,0.0,0.0,0.1168741285800933,25.744047164916992,25.0,0.7030622363090515,-4225.453125,65.05526733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308349609375,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.0942400023341178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056543290615081,0.1056585535407066,-4.2232418309140485e-06,0.0,9.56416261033155e-05,0.0,0.0,4.090414524078369,0.0,0.0,0.0,0.2706992924213409,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088458657264709,-571.4586791992188,301.48895263671875,0.552743136882782,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.552743136882782,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038296148180961,-1834.5869140625,304.1565246582031,0.8318691253662109,0.1656435877084732,0.1167285740375518,293.2240295410156,297.1499938964844,293.1499938964844,0.1653081476688385,-3605.785888671875,304.1576232910156,0.9467237591743468,0.2412259578704834,0.2294046133756637,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171260550618,-2333.893310546875,299.6126403808594,0.552743136882782,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829461604356765,0.9252641201019288,0.9252641201019288,1.0,1.0,-0.8027142882347107,0.3455779552459717,0.457136332988739,0.1312838196754455,0.0,0.0,0.1137819737195968,25.74965476989746,25.0,0.6941622495651245,-4194.8427734375,64.52362823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.734375,18000.0,0.0,0.0,0.0936159789562225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104396641254425,0.1044008657336235,-4.221227754896972e-06,0.0,9.500831947661936e-05,0.0,0.0,4.038902282714844,0.0,0.0,0.0,0.2705022394657135,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088458657264709,-571.4586791992188,301.48895263671875,0.552743136882782,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.552743136882782,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038296148180961,-1834.5869140625,304.1565246582031,0.8318691253662109,0.1656435877084732,0.1167285740375518,293.2240295410156,297.1499938964844,293.1499938964844,0.1653081476688385,-3605.785888671875,304.1576232910156,0.9467237591743468,0.2412259578704834,0.2294046133756637,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171260550618,-2333.893310546875,299.6126403808594,0.552743136882782,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829461604356765,0.9252641201019288,0.9252641201019288,1.0,1.0,-0.8027142882347107,0.3455779552459717,0.457136332988739,0.1312838196754455,0.0,0.0,0.1137819737195968,25.74965476989746,25.0,0.6941622495651245,-4194.8427734375,64.52362823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.734375,18000.0,0.0,0.0,0.0936159789562225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104396641254425,0.1044008657336235,-4.221227754896972e-06,0.0,9.500831947661936e-05,0.0,0.0,4.038902282714844,0.0,0.0,0.0,0.2705022394657135,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087876906618475,-569.1193237304688,301.447021484375,0.5525169372558594,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169372558594,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024350225925445,-1814.695068359375,304.1566772460937,0.8287997245788574,0.1638220697641372,0.1154661253094673,293.2236633300781,297.1499938964844,293.1499938964844,0.163769856095314,-3578.9677734375,304.1576538085937,0.9437218308448792,0.2394245266914367,0.2277069687843322,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492051653563,-2315.365966796875,299.5460510253906,0.5525169372558594,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825775802135467,0.9253425598144532,0.9253425598144532,1.0,1.0,-0.7991748452186584,0.3440685570240021,0.4551062881946563,0.1304663121700287,0.0,0.0,0.1106189787387847,25.75545120239257,25.0,0.7328447103500366,-4164.1767578125,63.98998260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.0929816365242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103126086294651,0.1031303033232688,-4.219201400701422e-06,0.0,9.43645427469164e-05,0.0,0.0,3.986952066421509,0.0,0.0,0.0,0.2703035771846771,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087876906618475,-569.1193237304688,301.447021484375,0.5525169372558594,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169372558594,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024350225925445,-1814.695068359375,304.1566772460937,0.8287997245788574,0.1638220697641372,0.1154661253094673,293.2236633300781,297.1499938964844,293.1499938964844,0.163769856095314,-3578.9677734375,304.1576538085937,0.9437218308448792,0.2394245266914367,0.2277069687843322,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492051653563,-2315.365966796875,299.5460510253906,0.5525169372558594,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825775802135467,0.9253425598144532,0.9253425598144532,1.0,1.0,-0.7991748452186584,0.3440685570240021,0.4551062881946563,0.1304663121700287,0.0,0.0,0.1106189787387847,25.75545120239257,25.0,0.7328447103500366,-4164.1767578125,63.98998260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.0929816365242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103126086294651,0.1031303033232688,-4.219201400701422e-06,0.0,9.43645427469164e-05,0.0,0.0,3.986952066421509,0.0,0.0,0.0,0.2703035771846771,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087292501702904,-566.7495727539062,301.404541015625,0.552289605140686,0.050000000745058,0.0457956045866012,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.552289605140686,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010108441114425,-1794.32177734375,304.1568298339844,0.8256434798240662,0.1619567424058914,0.1141733229160308,293.22332763671875,297.1499938964844,293.1499938964844,0.1622344255447387,-3552.145751953125,304.1576538085937,0.9406766891479492,0.2376241087913513,0.2260098457336425,293.336181640625,297.1499938964844,293.1499938964844,0.0064813210628926,-2296.679443359375,299.4789123535156,0.552289605140686,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.3093566894531,291.1741027832031,1.0,0.1822061240673065,0.9254314303398132,0.9254314303398132,1.0,1.0,-0.795599639415741,0.3425439596176147,0.4530556797981262,0.129643976688385,0.0,0.0,0.1073782593011856,25.76134490966797,25.0,0.7822410464286804,-4133.38720703125,63.45438766479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8125,18000.0,0.0,0.0,0.0923344641923904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101840540766716,0.1018447577953338,-4.217159585095942e-06,0.0,9.370774205308408e-05,0.0,0.0,3.9344794750213614,0.0,0.0,0.0,0.270103245973587,4.0,0.0,1.0
