time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087292501702904,-566.7495727539062,301.404541015625,0.552289605140686,0.050000000745058,0.0457956045866012,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.552289605140686,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010108441114425,-1794.32177734375,304.1568298339844,0.8256434798240662,0.1619567424058914,0.1141733229160308,293.22332763671875,297.1499938964844,293.1499938964844,0.1622344255447387,-3552.145751953125,304.1576538085937,0.9406766891479492,0.2376241087913513,0.2260098457336425,293.336181640625,297.1499938964844,293.1499938964844,0.0064813210628926,-2296.679443359375,299.4789123535156,0.552289605140686,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.3093566894531,291.1741027832031,1.0,0.1822061240673065,0.9254314303398132,0.9254314303398132,1.0,1.0,-0.795599639415741,0.3425439596176147,0.4530556797981262,0.129643976688385,0.0,0.0,0.1073782593011856,25.76134490966797,25.0,0.7822410464286804,-4133.38720703125,63.45438766479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8125,18000.0,0.0,0.0,0.0923344641923904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101840540766716,0.1018447577953338,-4.217159585095942e-06,0.0,9.370774205308408e-05,0.0,0.0,3.9344794750213614,0.0,0.0,0.0,0.270103245973587,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086706019937992,-564.3515014648438,301.3616027832031,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995562076568603,-1773.4500732421875,304.156982421875,0.8223872780799866,0.1600457429885864,0.1128489524126052,293.2230529785156,297.1499938964844,293.1499938964844,0.1607032865285873,-3525.344482421875,304.1576538085937,0.9375951290130616,0.2358259707689285,0.2243145406246185,293.33740234375,297.1499938964844,293.1499938964844,0.0064135044813156,-2277.843505859375,299.4112854003906,0.5520614385604858,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818317323923111,0.9255203008651732,0.9255203008651732,1.0,1.0,-0.7919888496398926,0.3410040736198425,0.4509848058223724,0.1288164854049682,0.0,0.0,0.1040565520524978,25.767297744750977,25.0,0.8212974667549133,-4102.427734375,62.91690444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.85546875,18000.0,0.0,0.0,0.0916729047894477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005394160747528,0.1005436331033706,-4.21510139858583e-06,0.0,9.303634578827769e-05,0.0,0.0,3.8814618587493896,0.0,0.0,0.0,0.2699011564254761,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086706019937992,-564.3515014648438,301.3616027832031,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995562076568603,-1773.4500732421875,304.156982421875,0.8223872780799866,0.1600457429885864,0.1128489524126052,293.2230529785156,297.1499938964844,293.1499938964844,0.1607032865285873,-3525.344482421875,304.1576538085937,0.9375951290130616,0.2358259707689285,0.2243145406246185,293.33740234375,297.1499938964844,293.1499938964844,0.0064135044813156,-2277.843505859375,299.4112854003906,0.5520614385604858,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818317323923111,0.9255203008651732,0.9255203008651732,1.0,1.0,-0.7919888496398926,0.3410040736198425,0.4509848058223724,0.1288164854049682,0.0,0.0,0.1040565520524978,25.767297744750977,25.0,0.8212974667549133,-4102.427734375,62.91690444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.85546875,18000.0,0.0,0.0,0.0916729047894477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005394160747528,0.1005436331033706,-4.21510139858583e-06,0.0,9.303634578827769e-05,0.0,0.0,3.8814618587493896,0.0,0.0,0.0,0.2699011564254761,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086412131786346,-563.142333984375,301.3399353027344,0.5519469380378723,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519469380378723,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988169461488723,-1762.819091796875,304.15704345703125,0.8207158446311951,0.1590722501277923,0.1121743693947792,293.222900390625,297.1499938964844,293.1499938964844,0.1599396467208862,-3511.95703125,304.1576538085937,0.9360426068305968,0.2349279820919037,0.2234678417444229,293.3380432128906,297.1499938964844,293.1499938964844,0.0063796294853091,-2268.371826171875,299.37725830078125,0.5519469380378723,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0478210449219,294.3315734863281,291.17498779296875,1.0,0.1816434264183044,0.925564706325531,0.925564706325531,1.0,1.0,-0.7901697754859924,0.3402282297611236,0.4499415457248688,0.1284006983041763,0.0,0.0,0.1023645773530006,25.77030372619629,25.0,0.8344907164573669,-4086.872314453125,62.64743423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,303.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.0913364365696907,0.0,0.0,0.0,0.0,1.0,2.010754178627394e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998829007148742,0.0998913571238517,-8.451624125882518e-06,0.0,9.269487054552884e-05,0.0,0.0,3.85490608215332,0.0,0.0,0.0,0.2697999477386474,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086118020117282,-561.9273071289062,301.31817626953125,0.5518323183059692,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518323183059692,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980701819062233,-1752.065673828125,304.1571350097656,0.8190137147903442,0.1580875664949417,0.1114919707179069,293.2227783203125,297.1499938964844,293.1499938964844,0.1591773480176925,-3498.579345703125,304.1576538085937,0.934483289718628,0.2340307831764221,0.2226217836141586,293.33868408203125,297.1499938964844,293.1499938964844,0.0063457866199314,-2258.86767578125,299.3431396484375,0.5518323183059692,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.17529296875,1.0,0.1814544349908828,0.9256149530410768,0.9256149530410768,1.0,1.0,-0.7883421182632446,0.3394488990306854,0.4488932490348816,0.1279838234186172,0.0,0.0,0.1006535962224006,25.77332305908203,25.0,0.8421900272369385,-4071.270263671875,62.37757110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.0909964591264724,0.0,0.0,0.0,0.0,1.0,0.0001245587482117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992229059338569,0.0992768406867981,-5.393815445131622e-05,0.0,9.234983735950664e-05,0.0,0.0,3.829821825027466,0.0,0.0,0.0,0.2697021663188934,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085528949275612,-559.4791259765625,301.2743225097656,0.5516021251678467,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021251678467,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965513810515403,-1730.1558837890625,304.15728759765625,0.8155003190040588,0.156080812215805,0.1101013794541359,293.2225036621094,297.1499938964844,293.1499938964844,0.1576574146747589,-3471.864990234375,304.1576232910156,0.9313477277755736,0.2322390377521515,0.220932126045227,293.3399658203125,297.1499938964844,293.1499938964844,0.006278189830482,-2239.7607421875,299.2745361328125,0.5516021251678467,0.050000000745058,0.2287822663784027,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810741871595382,0.925715446472168,0.925715446472168,1.0,1.0,-0.7846588492393494,0.3378782570362091,0.4467805922031402,0.1271458119153976,0.0,0.0,0.0971720516681671,25.77943420410156,25.0,0.8321353197097778,-4039.88427734375,61.83641815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.0903052613139152,0.0,0.0,0.0,0.0,1.0,0.0004615946963895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978909954428672,0.098360002040863,-0.0004690033965744,0.0,9.16483622859232e-05,0.0,0.0,3.791799068450928,0.0,0.0,0.0,0.269537091255188,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085528949275612,-559.4791259765625,301.2743225097656,0.5516021251678467,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021251678467,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965513810515403,-1730.1558837890625,304.15728759765625,0.8155003190040588,0.156080812215805,0.1101013794541359,293.2225036621094,297.1499938964844,293.1499938964844,0.1576574146747589,-3471.864990234375,304.1576232910156,0.9313477277755736,0.2322390377521515,0.220932126045227,293.3399658203125,297.1499938964844,293.1499938964844,0.006278189830482,-2239.7607421875,299.2745361328125,0.5516021251678467,0.050000000745058,0.2287822663784027,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810741871595382,0.925715446472168,0.925715446472168,1.0,1.0,-0.7846588492393494,0.3378782570362091,0.4467805922031402,0.1271458119153976,0.0,0.0,0.0971720516681671,25.77943420410156,25.0,0.8321353197097778,-4039.88427734375,61.83641815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.0903052613139152,0.0,0.0,0.0,0.0,1.0,0.0004615946963895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978909954428672,0.098360002040863,-0.0004690033965744,0.0,9.16483622859232e-05,0.0,0.0,3.791799068450928,0.0,0.0,0.0,0.269537091255188,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084939068183302,-557.0078735351562,301.23004150390625,0.5513707399368286,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707399368286,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949974656105041,-1707.6954345703125,304.1574401855469,0.8118152022361755,0.1540230810642242,0.1086754128336906,293.2222595214844,297.1499938964844,293.1499938964844,0.1561440974473953,-3445.2119140625,304.1576232910156,0.9281954169273376,0.2304511219263076,0.2192459404468536,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107210978865,-2220.526611328125,299.2054443359375,0.5513707399368286,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.37060546875,291.17645263671875,1.0,0.1806909143924713,0.9258158802986144,0.9258158802986144,1.0,1.0,-0.7809373736381531,0.3362913727760315,0.4446460008621216,0.1263018548488617,0.0,0.0,0.0936148986220359,25.78565788269043,25.0,0.8070592284202576,-4008.295654296875,61.29331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.298828125,18000.0,0.0,0.0,0.0895996615290641,0.0,0.0,0.0,0.0,1.0,0.0008623190806247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965466424822807,0.09804118424654,-0.0014945394359529,0.0,9.093226253753528e-05,0.0,0.0,3.777137517929077,0.0,0.0,0.0,0.2694320976734161,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084939068183302,-557.0078735351562,301.23004150390625,0.5513707399368286,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707399368286,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949974656105041,-1707.6954345703125,304.1574401855469,0.8118152022361755,0.1540230810642242,0.1086754128336906,293.2222595214844,297.1499938964844,293.1499938964844,0.1561440974473953,-3445.2119140625,304.1576232910156,0.9281954169273376,0.2304511219263076,0.2192459404468536,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107210978865,-2220.526611328125,299.2054443359375,0.5513707399368286,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.37060546875,291.17645263671875,1.0,0.1806909143924713,0.9258158802986144,0.9258158802986144,1.0,1.0,-0.7809373736381531,0.3362913727760315,0.4446460008621216,0.1263018548488617,0.0,0.0,0.0936148986220359,25.78565788269043,25.0,0.8070592284202576,-4008.295654296875,61.29331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.298828125,18000.0,0.0,0.0,0.0895996615290641,0.0,0.0,0.0,0.0,1.0,0.0008623190806247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965466424822807,0.09804118424654,-0.0014945394359529,0.0,9.093226253753528e-05,0.0,0.0,3.777137517929077,0.0,0.0,0.0,0.2694320976734161,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084348460659384,-554.5135498046875,301.185302734375,0.5511381030082703,0.050000000745058,0.0458035841584205,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511381030082703,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934062972664833,-1684.663330078125,304.1576232910156,0.8079180121421814,0.1519127488136291,0.1072128340601921,293.2220458984375,297.1499938964844,293.1499938964844,0.1546376198530197,-3418.62353515625,304.1575927734375,0.9250346422195436,0.2286674380302429,0.2175635993480682,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433785594999,-2201.1640625,299.1358947753906,0.5511381030082703,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803045272827148,0.9259266257286072,0.9259266257286072,1.0,1.0,-0.7771766781806946,0.334688127040863,0.4424885809421539,0.1254519075155258,0.0,0.0,0.0899826437234878,25.7919921875,25.0,0.792519748210907,-3976.551025390625,60.74821472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.0888808220624923,0.0,0.0,0.0,0.0,1.0,0.0012350615579634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095193862915039,0.0981580018997192,-0.002964137122035,0.0,9.020273864734918e-05,0.0,0.0,3.779623508453369,0.0,0.0,0.0,0.2693747282028198,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084348460659384,-554.5135498046875,301.185302734375,0.5511381030082703,0.050000000745058,0.0458035841584205,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511381030082703,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934062972664833,-1684.663330078125,304.1576232910156,0.8079180121421814,0.1519127488136291,0.1072128340601921,293.2220458984375,297.1499938964844,293.1499938964844,0.1546376198530197,-3418.62353515625,304.1575927734375,0.9250346422195436,0.2286674380302429,0.2175635993480682,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433785594999,-2201.1640625,299.1358947753906,0.5511381030082703,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803045272827148,0.9259266257286072,0.9259266257286072,1.0,1.0,-0.7771766781806946,0.334688127040863,0.4424885809421539,0.1254519075155258,0.0,0.0,0.0899826437234878,25.7919921875,25.0,0.792519748210907,-3976.551025390625,60.74821472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.0888808220624923,0.0,0.0,0.0,0.0,1.0,0.0012350615579634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095193862915039,0.0981580018997192,-0.002964137122035,0.0,9.020273864734918e-05,0.0,0.0,3.779623508453369,0.0,0.0,0.0,0.2693747282028198,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083757322281599,-551.9965209960938,301.14019775390625,0.550904393196106,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917769744992256,-1661.0572509765625,304.15777587890625,0.8037734627723694,0.1497498303651809,0.1057135686278343,293.2218017578125,297.1499938964844,293.1499938964844,0.1531380414962768,-3392.10107421875,304.1575622558594,0.9218746423721312,0.2268881499767303,0.2158853113651275,293.3438720703125,297.1499938964844,293.1499938964844,0.0060761687345802,-2181.675537109375,299.0658874511719,0.550904393196106,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799150109291076,0.9260373115539552,0.9260373115539552,1.0,1.0,-0.7733769416809082,0.3330683410167694,0.4403086006641388,0.1245957091450691,0.0,0.0,0.0862755253911018,25.79841041564941,25.0,0.7852844595909119,-3944.6572265625,60.20119094848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0881509333848953,0.0,0.0,0.0,0.0,1.0,0.0015502860769629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938342735171318,0.0984232351183891,-0.0045889592729508,0.0,8.9461995230522e-05,0.0,0.0,3.78804349899292,0.0,0.0,0.0,0.2693357467651367,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083757322281599,-551.9965209960938,301.14019775390625,0.550904393196106,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917769744992256,-1661.0572509765625,304.15777587890625,0.8037734627723694,0.1497498303651809,0.1057135686278343,293.2218017578125,297.1499938964844,293.1499938964844,0.1531380414962768,-3392.10107421875,304.1575622558594,0.9218746423721312,0.2268881499767303,0.2158853113651275,293.3438720703125,297.1499938964844,293.1499938964844,0.0060761687345802,-2181.675537109375,299.0658874511719,0.550904393196106,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799150109291076,0.9260373115539552,0.9260373115539552,1.0,1.0,-0.7733769416809082,0.3330683410167694,0.4403086006641388,0.1245957091450691,0.0,0.0,0.0862755253911018,25.79841041564941,25.0,0.7852844595909119,-3944.6572265625,60.20119094848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0881509333848953,0.0,0.0,0.0,0.0,1.0,0.0015502860769629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938342735171318,0.0984232351183891,-0.0045889592729508,0.0,8.9461995230522e-05,0.0,0.0,3.78804349899292,0.0,0.0,0.0,0.2693357467651367,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083461534231901,-550.7293701171875,301.1174621582031,0.550787091255188,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.550787091255188,0.050000000745058,0.048235960304737,293.22589111328125,297.1499938964844,293.1499938964844,0.0909471958875656,-1649.0313720703125,304.1578674316406,0.8016344904899597,0.1486479490995407,0.1049496755003929,293.2217102050781,297.1499938964844,293.1499938964844,0.1523909866809845,-3378.866943359375,304.15753173828125,0.920298159122467,0.2260002642869949,0.2150478065013885,293.3445129394531,297.1499938964844,293.1499938964844,0.0060426099225878,-2171.883056640625,299.0307006835937,0.550787091255188,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778564453125,1.0,0.179719015955925,0.9260926246643066,0.9260926246643066,1.0,1.0,-0.7714619636535645,0.3322520852088928,0.439209908246994,0.1241651400923729,0.0,0.0,0.0843933075666427,25.801645278930664,25.0,0.7778948545455933,-3928.643310546875,59.92691421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0877824425697326,0.0,0.0,0.0,0.0,1.0,0.0016872704727575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931516960263252,0.0985534116625785,-0.0054017128422856,0.0,8.908801828511059e-05,0.0,0.0,3.79218864440918,0.0,0.0,0.0,0.2693167924880981,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083165746182203,-549.4570922851562,301.0946350097656,0.5506696701049805,0.050000000745058,0.0458068586885929,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506696701049805,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.090107686817646,-1636.8641357421875,304.157958984375,0.799460232257843,0.1475332975387573,0.1041767075657844,293.2215881347656,297.1499938964844,293.1499938964844,0.1516457647085189,-3365.651123046875,304.15753173828125,0.9187257885932922,0.2251135855913162,0.2142113596200943,293.3451538085937,297.1499938964844,293.1499938964844,0.0060090878978371,-2162.06103515625,298.9953918457031,0.5506696701049805,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378479003906,294.4207763671875,291.1781311035156,1.0,0.1795222461223602,0.9261550903320312,0.9261550903320312,1.0,1.0,-0.7695373892784119,0.3314319550991058,0.438105434179306,0.1237332075834274,0.0,0.0,0.0824935212731361,25.80488586425781,25.0,0.7649534940719604,-3912.593994140625,59.65219879150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,303.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94921875,18000.0,0.0,0.0,0.0874120593070983,0.0,0.0,0.0,0.0,1.0,0.0018131571123376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924677178263664,0.0986719131469726,-0.0062041943892836,0.0,8.871213503880426e-05,0.0,0.0,3.795883893966675,0.0,0.0,0.0,0.2692968547344208,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082574198022484,-546.8975219726562,301.0487060546875,0.5504345893859863,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504345893859863,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.088400050997734,-1612.121826171875,304.1581726074219,0.7950095534324646,0.1452665776014328,0.1026045605540275,293.22137451171875,297.1499938964844,293.1499938964844,0.1501609981060028,-3339.278564453125,304.1575012207031,0.9155999422073364,0.2233437001705169,0.2125417441129684,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421630576252,-2142.33154296875,298.9244689941406,0.5504345893859863,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.179126426577568,0.9262800216674804,0.9262800216674804,1.0,1.0,-0.7656607627868652,0.3297802209854126,0.4358805418014526,0.1228649690747261,0.0,0.0,0.0786450207233429,25.811338424682617,25.0,0.7262105941772461,-3880.412109375,59.10161972045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.086666852235794,0.0,0.0,0.0,0.0,1.0,0.0020384595263749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910970345139503,0.0988663956522941,-0.0077693643979728,0.0,8.795583562459797e-05,0.0,0.0,3.801617383956909,0.0,0.0,0.0,0.2692528665065765,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082574198022484,-546.8975219726562,301.0487060546875,0.5504345893859863,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504345893859863,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.088400050997734,-1612.121826171875,304.1581726074219,0.7950095534324646,0.1452665776014328,0.1026045605540275,293.22137451171875,297.1499938964844,293.1499938964844,0.1501609981060028,-3339.278564453125,304.1575012207031,0.9155999422073364,0.2233437001705169,0.2125417441129684,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421630576252,-2142.33154296875,298.9244689941406,0.5504345893859863,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.179126426577568,0.9262800216674804,0.9262800216674804,1.0,1.0,-0.7656607627868652,0.3297802209854126,0.4358805418014526,0.1228649690747261,0.0,0.0,0.0786450207233429,25.811338424682617,25.0,0.7262105941772461,-3880.412109375,59.10161972045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.086666852235794,0.0,0.0,0.0,0.0,1.0,0.0020384595263749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910970345139503,0.0988663956522941,-0.0077693643979728,0.0,8.795583562459797e-05,0.0,0.0,3.801617383956909,0.0,0.0,0.0,0.2692528665065765,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081982733681797,-544.31787109375,301.0023803710937,0.5501994490623474,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501994490623474,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866530537605285,-1586.8316650390625,304.1583557128906,0.7904238104820251,0.142950028181076,0.1009971648454666,293.2211608886719,297.1499938964844,293.1499938964844,0.1486840397119522,-3312.98876953125,304.157470703125,0.912510097026825,0.2215788066387176,0.2108767032623291,293.3477783203125,297.1499938964844,293.1499938964844,0.0058753862977027,-2122.486083984375,298.85308837890625,0.5501994490623474,0.050000000745058,0.2288312464952469,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.45587158203125,291.1791381835937,1.0,0.1787274628877639,0.9264049530029296,0.9264049530029296,1.0,1.0,-0.7617473602294922,0.3281130790710449,0.4336342513561249,0.1219908148050308,0.0,0.0,0.0747332572937011,25.817710876464844,25.0,0.6758185029029846,-3848.13671875,58.54952239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.0859173536300659,0.0,0.0,0.0,0.0,1.0,0.0022368219215422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897239670157432,0.099002294242382,-0.0092783318832516,0.0,8.7195192463696e-05,0.0,0.0,3.8050613403320312,0.0,0.0,0.0,0.2692028284072876,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081982733681797,-544.31787109375,301.0023803710937,0.5501994490623474,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501994490623474,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866530537605285,-1586.8316650390625,304.1583557128906,0.7904238104820251,0.142950028181076,0.1009971648454666,293.2211608886719,297.1499938964844,293.1499938964844,0.1486840397119522,-3312.98876953125,304.157470703125,0.912510097026825,0.2215788066387176,0.2108767032623291,293.3477783203125,297.1499938964844,293.1499938964844,0.0058753862977027,-2122.486083984375,298.85308837890625,0.5501994490623474,0.050000000745058,0.2288312464952469,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.45587158203125,291.1791381835937,1.0,0.1787274628877639,0.9264049530029296,0.9264049530029296,1.0,1.0,-0.7617473602294922,0.3281130790710449,0.4336342513561249,0.1219908148050308,0.0,0.0,0.0747332572937011,25.817710876464844,25.0,0.6758185029029846,-3848.13671875,58.54952239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.0859173536300659,0.0,0.0,0.0,0.0,1.0,0.0022368219215422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897239670157432,0.099002294242382,-0.0092783318832516,0.0,8.7195192463696e-05,0.0,0.0,3.8050613403320312,0.0,0.0,0.0,0.2692028284072876,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081391567364335,-541.7191772460938,300.9556579589844,0.5499650239944458,0.050000000745058,0.0458118170499801,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.084867775440216,-1561.0269775390625,304.1585388183594,0.7857126593589783,0.1405868977308273,0.0993566066026687,293.220947265625,297.1499938964844,293.1499938964844,0.1472151428461074,-3286.786376953125,304.15740966796875,0.9094711542129515,0.2198190987110138,0.2092164307832718,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087669312953,-2102.529052734375,298.7812805175781,0.5499650239944458,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737548828125,291.1795654296875,1.0,0.1783254891633987,0.9265406727790833,0.9265406727790833,1.0,1.0,-0.7577998638153076,0.3264320790767669,0.431367814540863,0.1211115717887878,0.0,0.0,0.0707651376724243,25.82390213012696,25.0,0.6127268671989441,-3815.825439453125,57.99625396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3125,18000.0,0.0,0.0,0.0851658210158348,0.0,0.0,0.0,0.0,1.0,0.0024166633374989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883513167500495,0.0990969762206077,-0.0107456604018807,0.0,8.643248293083161e-05,0.0,0.0,3.80689001083374,0.0,0.0,0.0,0.2691485285758972,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081391567364335,-541.7191772460938,300.9556579589844,0.5499650239944458,0.050000000745058,0.0458118170499801,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.084867775440216,-1561.0269775390625,304.1585388183594,0.7857126593589783,0.1405868977308273,0.0993566066026687,293.220947265625,297.1499938964844,293.1499938964844,0.1472151428461074,-3286.786376953125,304.15740966796875,0.9094711542129515,0.2198190987110138,0.2092164307832718,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087669312953,-2102.529052734375,298.7812805175781,0.5499650239944458,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737548828125,291.1795654296875,1.0,0.1783254891633987,0.9265406727790833,0.9265406727790833,1.0,1.0,-0.7577998638153076,0.3264320790767669,0.431367814540863,0.1211115717887878,0.0,0.0,0.0707651376724243,25.82390213012696,25.0,0.6127268671989441,-3815.825439453125,57.99625396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3125,18000.0,0.0,0.0,0.0851658210158348,0.0,0.0,0.0,0.0,1.0,0.0024166633374989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883513167500495,0.0990969762206077,-0.0107456604018807,0.0,8.643248293083161e-05,0.0,0.0,3.80689001083374,0.0,0.0,0.0,0.2691485285758972,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080800969153642,-539.1025390625,300.9085693359375,0.549731969833374,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.549731969833374,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830455347895622,-1534.74560546875,304.1587219238281,0.7808877825737,0.1381807774305343,0.0976852774620056,293.2207336425781,297.1499938964844,293.1499938964844,0.1457546949386596,-3260.6787109375,304.1573791503906,0.906499683856964,0.2180649489164352,0.2075612694025039,293.350341796875,297.1499938964844,293.1499938964844,0.0057423189282417,-2082.467041015625,298.70904541015625,0.549731969833374,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779206395149231,0.9266764521598816,0.9266764521598816,1.0,1.0,-0.7538214921951294,0.3247382938861847,0.4290832281112671,0.1202276274561882,0.0,0.0,0.0667478740215301,25.82979965209961,25.0,0.5388695597648621,-3783.53955078125,57.44219207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0844144597649574,0.0,0.0,0.0,0.0,1.0,0.0025832578539848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869821161031723,0.0991648435592651,-0.0121827283874154,0.0,8.566994802094996e-05,0.0,0.0,3.8076717853546143,0.0,0.0,0.0,0.2690916061401367,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080800969153642,-539.1025390625,300.9085693359375,0.549731969833374,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.549731969833374,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830455347895622,-1534.74560546875,304.1587219238281,0.7808877825737,0.1381807774305343,0.0976852774620056,293.2207336425781,297.1499938964844,293.1499938964844,0.1457546949386596,-3260.6787109375,304.1573791503906,0.906499683856964,0.2180649489164352,0.2075612694025039,293.350341796875,297.1499938964844,293.1499938964844,0.0057423189282417,-2082.467041015625,298.70904541015625,0.549731969833374,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779206395149231,0.9266764521598816,0.9266764521598816,1.0,1.0,-0.7538214921951294,0.3247382938861847,0.4290832281112671,0.1202276274561882,0.0,0.0,0.0667478740215301,25.82979965209961,25.0,0.5388695597648621,-3783.53955078125,57.44219207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0844144597649574,0.0,0.0,0.0,0.0,1.0,0.0025832578539848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869821161031723,0.0991648435592651,-0.0121827283874154,0.0,8.566994802094996e-05,0.0,0.0,3.8076717853546143,0.0,0.0,0.0,0.2690916061401367,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080505730584263,-537.786865234375,300.8848571777344,0.5496161580085754,0.050000000745058,0.0458142831921577,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496161580085754,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821204036474227,-1521.4302978515625,304.1588134765625,0.778435230255127,0.1369617730379104,0.0968383252620697,293.2206420898437,297.1499938964844,293.1499938964844,0.1450277864933014,-3247.663330078125,304.1573486328125,0.905044674873352,0.2171900868415832,0.2067357301712036,293.3509826660156,297.1499938964844,293.1499938964844,0.005709137301892,-2072.390380859375,298.6727600097656,0.5496161580085754,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.500732421875,291.1801452636719,1.0,0.1777171492576599,0.9267443418502808,0.9267443418502808,1.0,1.0,-0.7518212795257568,0.3238868713378906,0.4279344081878662,0.1197839826345443,0.0,0.0,0.0647225975990295,25.83261108398437,25.0,0.5002418160438538,-3767.419677734375,57.16493225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,302.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0840395092964172,0.0,0.0,0.0,0.0,1.0,0.0026625823229551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862995684146881,0.0991908833384513,-0.0128913158550858,0.0,8.528941543772817e-05,0.0,0.0,3.80775785446167,0.0,0.0,0.0,0.2690624296665191,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080210762098431,-536.4672241210938,300.861083984375,0.5495008826255798,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495008826255798,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811860710382461,-1508.004150390625,304.1589050292969,0.7759581208229065,0.135732814669609,0.0959842205047607,293.22052001953125,297.1499938964844,293.1499938964844,0.1443031132221222,-3234.674072265625,304.1573486328125,0.903613269329071,0.2163168489933014,0.2059116214513778,293.35162353515625,297.1499938964844,293.1499938964844,0.0056760045699775,-2062.2900390625,298.6363525390625,0.5495008826255798,0.050000000745058,0.2288559228181839,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097351074219,291.1802978515625,1.0,0.1775130033493042,0.926819145679474,0.926819145679474,1.0,1.0,-0.7498141527175903,0.3230328261852264,0.4267813563346863,0.1193394809961319,0.0,0.0,0.062687762081623,25.835329055786133,25.0,0.4614172875881195,-3751.329345703125,56.88759231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.0836654081940651,0.0,0.0,0.0,0.0,1.0,0.0027397589292377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856189727783203,0.0992136895656585,-0.0135947233065962,0.0,8.490975596942008e-05,0.0,0.0,3.807720184326172,0.0,0.0,0.0,0.2690330445766449,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079621579498052,-533.8157958984375,300.8132629394531,0.5492717027664185,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717027664185,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792908072471618,-1480.84375,304.1590881347656,0.7709375619888306,0.1332462728023529,0.094256080687046,293.2203063964844,297.1499938964844,293.1499938964844,0.1428602933883667,-3208.7705078125,304.15728759765625,0.900801718235016,0.214574858546257,0.2042676210403442,293.3528747558594,297.1499938964844,293.1499938964844,0.0056098881177604,-2042.0191650390625,298.5632629394531,0.5492717027664185,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277709960937,291.1805725097656,1.0,0.1771028935909271,0.92696875333786,0.92696875333786,1.0,1.0,-0.7457807660102844,0.3213169276714325,0.4244638681411743,0.118447795510292,0.0,0.0,0.0585940331220626,25.84050369262696,25.0,0.395304411649704,-3719.266845703125,56.33296585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.082920491695404,0.0,0.0,0.0,0.0,1.0,0.0028886753134429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842654332518577,0.0992534086108207,-0.0149879734963178,0.0,8.415375486947596e-05,0.0,0.0,3.8074238300323486,0.0,0.0,0.0,0.268974095582962,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079621579498052,-533.8157958984375,300.8132629394531,0.5492717027664185,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717027664185,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792908072471618,-1480.84375,304.1590881347656,0.7709375619888306,0.1332462728023529,0.094256080687046,293.2203063964844,297.1499938964844,293.1499938964844,0.1428602933883667,-3208.7705078125,304.15728759765625,0.900801718235016,0.214574858546257,0.2042676210403442,293.3528747558594,297.1499938964844,293.1499938964844,0.0056098881177604,-2042.0191650390625,298.5632629394531,0.5492717027664185,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277709960937,291.1805725097656,1.0,0.1771028935909271,0.92696875333786,0.92696875333786,1.0,1.0,-0.7457807660102844,0.3213169276714325,0.4244638681411743,0.118447795510292,0.0,0.0,0.0585940331220626,25.84050369262696,25.0,0.395304411649704,-3719.266845703125,56.33296585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.082920491695404,0.0,0.0,0.0,0.0,1.0,0.0028886753134429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842654332518577,0.0992534086108207,-0.0149879734963178,0.0,8.415375486947596e-05,0.0,0.0,3.8074238300323486,0.0,0.0,0.0,0.268974095582962,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079032927751541,-531.1454467773438,300.7650756835937,0.5490444898605347,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490444898605347,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773557350039482,-1453.2308349609375,304.1592712402344,0.7658281326293945,0.1307186186313629,0.0924990102648735,293.2200927734375,297.1499938964844,293.1499938964844,0.1414267718791961,-3182.976806640625,304.1572570800781,0.897995114326477,0.2128398269414901,0.2026299983263015,293.3541259765625,297.1499938964844,293.1499938964844,0.0055438918061554,-2021.6302490234373,298.48974609375,0.5490444898605347,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766902804374694,0.9271184206008912,0.9271184206008912,1.0,1.0,-0.7417208552360535,0.319590300321579,0.4221305549144745,0.1175520792603492,0.0,0.0,0.0544666312634944,25.84532928466797,25.0,0.3536411821842193,-3687.35986328125,55.77825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.43359375,18000.0,0.0,0.0,0.0821819230914115,0.0,0.0,0.0,0.0,1.0,0.0030312477611005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829221680760383,0.0992834419012069,-0.0163612756878137,0.0,8.340420754393563e-05,0.0,0.0,3.806771516799927,0.0,0.0,0.0,0.2689146995544433,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079032927751541,-531.1454467773438,300.7650756835937,0.5490444898605347,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490444898605347,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773557350039482,-1453.2308349609375,304.1592712402344,0.7658281326293945,0.1307186186313629,0.0924990102648735,293.2200927734375,297.1499938964844,293.1499938964844,0.1414267718791961,-3182.976806640625,304.1572570800781,0.897995114326477,0.2128398269414901,0.2026299983263015,293.3541259765625,297.1499938964844,293.1499938964844,0.0055438918061554,-2021.6302490234373,298.48974609375,0.5490444898605347,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766902804374694,0.9271184206008912,0.9271184206008912,1.0,1.0,-0.7417208552360535,0.319590300321579,0.4221305549144745,0.1175520792603492,0.0,0.0,0.0544666312634944,25.84532928466797,25.0,0.3536411821842193,-3687.35986328125,55.77825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.43359375,18000.0,0.0,0.0,0.0821819230914115,0.0,0.0,0.0,0.0,1.0,0.0030312477611005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829221680760383,0.0992834419012069,-0.0163612756878137,0.0,8.340420754393563e-05,0.0,0.0,3.806771516799927,0.0,0.0,0.0,0.2689146995544433,4.0,0.0,1.0
