time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078445440158247,-528.4588012695312,300.7165832519531,0.5488187670707703,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488187670707703,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753818601369857,-1425.2001953125,304.15948486328125,0.760642409324646,0.1281526386737823,0.090715043246746,293.2198486328125,297.1499938964844,293.1499938964844,0.1400021314620971,-3157.28759765625,304.1572265625,0.8951892852783203,0.2111116796731948,0.2009987384080886,293.3553466796875,297.1499938964844,293.1499938964844,0.0054780924692749,-2001.148193359375,298.41583251953125,0.5488187670707703,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762754768133163,0.9272817373275756,0.9272817373275756,1.0,1.0,-0.7376355528831482,0.3178537786006927,0.4197817742824554,0.1166530773043632,0.0,0.0,0.0503093376755714,25.84988784790039,25.0,0.3282162845134735,-3655.641845703125,55.22389602661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.64208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.0814506709575653,0.0,0.0,0.0,0.0,1.0,0.0031689344905316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815904885530471,0.0993086174130439,-0.0177181307226419,0.0,8.266207441920415e-05,0.0,0.0,3.80594539642334,0.0,0.0,0.0,0.2688556015491485,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078445440158247,-528.4588012695312,300.7165832519531,0.5488187670707703,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488187670707703,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753818601369857,-1425.2001953125,304.15948486328125,0.760642409324646,0.1281526386737823,0.090715043246746,293.2198486328125,297.1499938964844,293.1499938964844,0.1400021314620971,-3157.28759765625,304.1572265625,0.8951892852783203,0.2111116796731948,0.2009987384080886,293.3553466796875,297.1499938964844,293.1499938964844,0.0054780924692749,-2001.148193359375,298.41583251953125,0.5488187670707703,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762754768133163,0.9272817373275756,0.9272817373275756,1.0,1.0,-0.7376355528831482,0.3178537786006927,0.4197817742824554,0.1166530773043632,0.0,0.0,0.0503093376755714,25.84988784790039,25.0,0.3282162845134735,-3655.641845703125,55.22389602661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.64208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.0814506709575653,0.0,0.0,0.0,0.0,1.0,0.0031689344905316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815904885530471,0.0993086174130439,-0.0177181307226419,0.0,8.266207441920415e-05,0.0,0.0,3.80594539642334,0.0,0.0,0.0,0.2688556015491485,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077858883887529,-525.7545166015625,300.6677551269531,0.5485947728157043,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485947728157043,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733668208122253,-1396.74658203125,304.15966796875,0.7553876638412476,0.1255484819412231,0.0889042168855667,293.2196044921875,297.1499938964844,293.1499938964844,0.1385865807533264,-3131.704833984375,304.1571655273437,0.8923860788345337,0.2093906998634338,0.199374109506607,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124346934258,-1980.556396484375,298.341552734375,0.5485947728157043,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.175858587026596,0.927445113658905,0.927445113658905,1.0,1.0,-0.7335264086723328,0.3161077797412872,0.4174185991287231,0.1157505363225936,0.0,0.0,0.0461213141679763,25.854150772094727,25.0,0.3238877356052398,-3624.121337890625,54.67002487182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.0807277485728263,0.0,0.0,0.0,0.0,1.0,0.0033026128076016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802705660462379,0.0993288978934288,-0.0190583318471908,0.0,8.192839595722035e-05,0.0,0.0,3.8049509525299072,0.0,0.0,0.0,0.2687966227531433,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077858883887529,-525.7545166015625,300.6677551269531,0.5485947728157043,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485947728157043,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733668208122253,-1396.74658203125,304.15966796875,0.7553876638412476,0.1255484819412231,0.0889042168855667,293.2196044921875,297.1499938964844,293.1499938964844,0.1385865807533264,-3131.704833984375,304.1571655273437,0.8923860788345337,0.2093906998634338,0.199374109506607,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124346934258,-1980.556396484375,298.341552734375,0.5485947728157043,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.175858587026596,0.927445113658905,0.927445113658905,1.0,1.0,-0.7335264086723328,0.3161077797412872,0.4174185991287231,0.1157505363225936,0.0,0.0,0.0461213141679763,25.854150772094727,25.0,0.3238877356052398,-3624.121337890625,54.67002487182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.0807277485728263,0.0,0.0,0.0,0.0,1.0,0.0033026128076016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802705660462379,0.0993288978934288,-0.0190583318471908,0.0,8.192839595722035e-05,0.0,0.0,3.8049509525299072,0.0,0.0,0.0,0.2687966227531433,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077566169202327,-524.3966674804688,300.64324951171875,0.5484831929206848,0.050000000745058,0.045822374522686,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484831929206848,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723442137241363,-1382.3712158203125,304.1597595214844,0.7527369260787964,0.124232567846775,0.0879891514778137,293.219482421875,297.1499938964844,293.1499938964844,0.1378820389509201,-3118.951416015625,304.1571350097656,0.8909854292869568,0.2085328549146652,0.1985642611980438,293.35711669921875,297.1499938964844,293.1499938964844,0.0053796940483152,-1970.23095703125,298.3042907714844,0.5484831929206848,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.2903137207031,294.5910949707031,291.1814270019531,1.0,0.175649419426918,0.927526831626892,0.927526831626892,1.0,1.0,-0.7314625382423401,0.315231055021286,0.4162315130233764,0.1152979806065559,0.0,0.0,0.0440157242119312,25.856216430664062,25.0,0.3256789147853851,-3608.435546875,54.39336395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.412109375,18000.0,0.0,0.0,0.0803694799542427,0.0,0.0,0.0,0.0,1.0,0.0033682431094348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796150118112564,0.0993376746773719,-0.0197226665914058,0.0,8.156480180332437e-05,0.0,0.0,3.8044066429138175,0.0,0.0,0.0,0.2687673568725586,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077273733913898,-523.0345458984375,300.6186828613281,0.5483721494674683,0.050000000745058,0.0458231754601001,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5483721494674683,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713107660412788,-1367.8931884765625,304.1598815917969,0.7500714063644409,0.1229077726602554,0.0870676934719085,293.2193603515625,297.1499938964844,293.1499938964844,0.1371797919273376,-3106.224853515625,304.1571350097656,0.8895860314369202,0.2076768577098846,0.1977560967206955,293.35772705078125,297.1499938964844,293.1499938964844,0.0053469794802367,-1959.8756103515625,298.2669372558594,0.5483721494674683,0.050000000745058,0.2288962453603744,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978210449219,294.6001892089844,291.1815185546875,1.0,0.1754397749900818,0.9276146292686462,0.9276146292686462,1.0,1.0,-0.729393482208252,0.3143524527549743,0.4150410294532776,0.114844761788845,0.0,0.0,0.0419021435081958,25.85820198059082,25.0,0.3304334580898285,-3592.803466796875,54.11690521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.0800134018063545,0.0,0.0,0.0,0.0,1.0,0.0034331800416111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789623707532882,0.0993454754352569,-0.0203831046819686,0.0,8.120342681650072e-05,0.0,0.0,3.803830623626709,0.0,0.0,0.0,0.2687380909919739,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076689827255904,-520.2980346679688,300.5693054199219,0.5481511354446411,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511354446411,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692111849784851,-1338.6358642578125,304.1600646972656,0.7446951270103455,0.1202307119965553,0.0852055847644805,293.2191162109375,297.1499938964844,293.1499938964844,0.1357821822166443,-3080.853515625,304.1570739746094,0.8867912888526917,0.2059705257415771,0.1961450427770614,293.35888671875,297.1499938964844,293.1499938964844,0.0052816732786595,-1939.0909423828125,298.1919860839844,0.5481511354446411,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.618408203125,291.1817932128906,1.0,0.175019159913063,0.9277902841567992,0.9277902841567992,1.0,1.0,-0.7252386808395386,0.3125887513160705,0.412649929523468,0.1139358878135681,0.0,0.0,0.0376500971615314,25.861989974975582,25.0,0.3413876295089721,-3561.690673828125,53.56468200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0793079659342765,0.0,0.0,0.0,0.0,1.0,0.0035613330546766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776655375957489,0.0993581265211105,-0.0216925852000713,0.0,8.048750169109553e-05,0.0,0.0,3.802579402923584,0.0,0.0,0.0,0.2686797976493835,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076689827255904,-520.2980346679688,300.5693054199219,0.5481511354446411,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511354446411,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692111849784851,-1338.6358642578125,304.1600646972656,0.7446951270103455,0.1202307119965553,0.0852055847644805,293.2191162109375,297.1499938964844,293.1499938964844,0.1357821822166443,-3080.853515625,304.1570739746094,0.8867912888526917,0.2059705257415771,0.1961450427770614,293.35888671875,297.1499938964844,293.1499938964844,0.0052816732786595,-1939.0909423828125,298.1919860839844,0.5481511354446411,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.618408203125,291.1817932128906,1.0,0.175019159913063,0.9277902841567992,0.9277902841567992,1.0,1.0,-0.7252386808395386,0.3125887513160705,0.412649929523468,0.1139358878135681,0.0,0.0,0.0376500971615314,25.861989974975582,25.0,0.3413876295089721,-3561.690673828125,53.56468200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0793079659342765,0.0,0.0,0.0,0.0,1.0,0.0035613330546766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776655375957489,0.0993581265211105,-0.0216925852000713,0.0,8.048750169109553e-05,0.0,0.0,3.802579402923584,0.0,0.0,0.0,0.2686797976493835,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076107471249997,-517.5465087890625,300.5196533203125,0.5479316115379333,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316115379333,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670677050948143,-1308.9947509765625,304.1602783203125,0.7392553091049194,0.1175189465284347,0.0833190530538559,293.2188720703125,297.1499938964844,293.1499938964844,0.1343936175107956,-3055.58984375,304.15704345703125,0.8840028047561646,0.2042715847492218,0.194540873169899,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165430970489,-1918.21337890625,298.11669921875,0.5479316115379333,0.050000000745058,0.2289121299982071,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366577148437,291.1820373535156,1.0,0.1745968908071518,0.9279659390449524,0.9279659390449524,1.0,1.0,-0.7210627198219299,0.3108168244361877,0.4102459251880646,0.113023929297924,0.0,0.0,0.0333653464913368,25.86555290222168,25.0,0.3539502024650574,-3530.789794921875,53.01359176635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0786110758781433,0.0,0.0,0.0,0.0,1.0,0.0036877491511404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763802453875541,0.0993674919009208,-0.0229872465133667,0.0,7.978024950716645e-05,0.0,0.0,3.8012208938598633,0.0,0.0,0.0,0.2686218321323395,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076107471249997,-517.5465087890625,300.5196533203125,0.5479316115379333,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316115379333,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670677050948143,-1308.9947509765625,304.1602783203125,0.7392553091049194,0.1175189465284347,0.0833190530538559,293.2188720703125,297.1499938964844,293.1499938964844,0.1343936175107956,-3055.58984375,304.15704345703125,0.8840028047561646,0.2042715847492218,0.194540873169899,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165430970489,-1918.21337890625,298.11669921875,0.5479316115379333,0.050000000745058,0.2289121299982071,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366577148437,291.1820373535156,1.0,0.1745968908071518,0.9279659390449524,0.9279659390449524,1.0,1.0,-0.7210627198219299,0.3108168244361877,0.4102459251880646,0.113023929297924,0.0,0.0,0.0333653464913368,25.86555290222168,25.0,0.3539502024650574,-3530.789794921875,53.01359176635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0786110758781433,0.0,0.0,0.0,0.0,1.0,0.0036877491511404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763802453875541,0.0993674919009208,-0.0229872465133667,0.0,7.978024950716645e-05,0.0,0.0,3.8012208938598633,0.0,0.0,0.0,0.2686218321323395,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075094094499945,-512.6832885742188,300.43701171875,0.5468183159828186,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183159828186,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635261014103889,-1260.3743896484375,304.1628112792969,0.7294971942901611,0.1125920265913009,0.0802197232842445,293.2291564941406,297.1499938964844,293.1499938964844,0.1316776275634765,-3005.546875,304.1592712402344,0.8775212168693542,0.2004225254058838,0.1913492232561111,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189148798584,-1886.5430908203125,298.0079345703125,0.5468183159828186,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741078048944473,0.92815101146698,0.92815101146698,1.0,1.0,-0.7135816812515259,0.3076323568820953,0.4059493541717529,0.1114117503166198,0.0,0.0,0.0288124866783618,26.01147079467773,25.0,3.777231216430664,-3496.214599609375,52.20618438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.0779192224144935,0.0,0.0,0.0,0.0,1.0,0.0038148672319948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750744864344596,0.0993603691458702,-0.0242858789861202,0.0,7.907810504548252e-05,0.0,0.0,3.799221992492676,0.0,0.0,0.0,0.2685616016387939,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075094094499945,-512.6832885742188,300.43701171875,0.5468183159828186,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183159828186,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635261014103889,-1260.3743896484375,304.1628112792969,0.7294971942901611,0.1125920265913009,0.0802197232842445,293.2291564941406,297.1499938964844,293.1499938964844,0.1316776275634765,-3005.546875,304.1592712402344,0.8775212168693542,0.2004225254058838,0.1913492232561111,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189148798584,-1886.5430908203125,298.0079345703125,0.5468183159828186,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741078048944473,0.92815101146698,0.92815101146698,1.0,1.0,-0.7135816812515259,0.3076323568820953,0.4059493541717529,0.1114117503166198,0.0,0.0,0.0288124866783618,26.01147079467773,25.0,3.777231216430664,-3496.214599609375,52.20618438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.0779192224144935,0.0,0.0,0.0,0.0,1.0,0.0038148672319948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750744864344596,0.0993603691458702,-0.0242858789861202,0.0,7.907810504548252e-05,0.0,0.0,3.799221992492676,0.0,0.0,0.0,0.2685616016387939,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074219349771738,-508.4041137695313,300.3609924316406,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599972642958164,-1212.70361328125,304.16436767578125,0.7199881076812744,0.1083829253911972,0.0771946609020233,293.23406982421875,297.1499938964844,293.1499938964844,0.129110500216484,-2958.2333984375,304.160400390625,0.8717520833015442,0.1974151730537414,0.1883648335933685,293.3828430175781,297.1499938964844,293.1499938964844,0.005031585227698,-1857.849365234375,297.9058837890625,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407775878906,291.18707275390625,1.0,0.1735641658306121,0.9283360242843628,0.9283360242843628,1.0,1.0,-0.7064206600189209,0.304591417312622,0.4018292427062988,0.1098623275756836,0.0,0.0,0.0236420687288045,26.108154296875,25.0,2.726666212081909,-3460.817626953125,51.390995025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.734375,18000.0,0.0,0.0,0.0772167295217514,0.0,0.0,0.0,0.0,1.0,0.0039545698091387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736007913947105,0.0993023738265037,-0.0257015824317932,0.0,7.836516306269914e-05,0.0,0.0,3.795056343078613,0.0,0.0,0.0,0.2684895396232605,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074219349771738,-508.4041137695313,300.3609924316406,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0599972642958164,-1212.70361328125,304.16436767578125,0.7199881076812744,0.1083829253911972,0.0771946609020233,293.23406982421875,297.1499938964844,293.1499938964844,0.129110500216484,-2958.2333984375,304.160400390625,0.8717520833015442,0.1974151730537414,0.1883648335933685,293.3828430175781,297.1499938964844,293.1499938964844,0.005031585227698,-1857.849365234375,297.9058837890625,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407775878906,291.18707275390625,1.0,0.1735641658306121,0.9283360242843628,0.9283360242843628,1.0,1.0,-0.7064206600189209,0.304591417312622,0.4018292427062988,0.1098623275756836,0.0,0.0,0.0236420687288045,26.108154296875,25.0,2.726666212081909,-3460.817626953125,51.390995025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.734375,18000.0,0.0,0.0,0.0772167295217514,0.0,0.0,0.0,0.0,1.0,0.0039545698091387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736007913947105,0.0993023738265037,-0.0257015824317932,0.0,7.836516306269914e-05,0.0,0.0,3.795056343078613,0.0,0.0,0.0,0.2684895396232605,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073807891458272,-506.3991088867188,300.3242492675781,0.5457026362419128,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457026362419128,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583368130028247,-1190.5516357421875,304.164794921875,0.7154477834701538,0.106389582157135,0.0757824629545211,293.2355651855469,297.1499938964844,293.1499938964844,0.1279878467321396,-2937.5634765625,304.1605529785156,0.8693177103996277,0.1960565149784088,0.187046930193901,293.3865051269531,297.1499938964844,293.1499938964844,0.0049897907301783,-1844.123779296875,297.8558959960937,0.5457026362419128,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371459960937,291.1869506835937,1.0,0.1732837855815887,0.9284285306930542,0.9284285306930542,1.0,1.0,-0.7031619548797607,0.3032088279724121,0.3999531269073486,0.1091583967208862,0.0,0.0,0.0211498606950044,26.134483337402344,25.0,0.945120096206665,-3443.751220703125,51.002201080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.0768588930368423,0.0,0.0,0.0,0.0,1.0,0.0040260348469018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728737264871597,0.0992922261357307,-0.0264184977859258,0.0,7.800200546626002e-05,0.0,0.0,3.793682098388672,0.0,0.0,0.0,0.2684552669525146,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073409234173595,-504.4557800292969,300.2881164550781,0.5454662442207336,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454662442207336,0.050000000745058,0.0482762940227985,293.2705078125,297.1499938964844,293.1499938964844,0.0567101910710334,-1169.011962890625,304.1650390625,0.7108516693115234,0.1044417917728424,0.0744067654013633,293.2366638183594,297.1499938964844,293.1499938964844,0.1269247829914093,-2917.9853515625,304.1605834960937,0.867047905921936,0.194754809141159,0.1857922971248626,293.3896179199219,297.1499938964844,293.1499938964844,0.0049489280208945,-1830.6856689453125,297.8064270019531,0.5454662442207336,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348571777344,291.18634033203125,1.0,0.1730001270771026,0.9285473823547364,0.9285473823547364,1.0,1.0,-0.7000199556350708,0.3018770515918731,0.3981428742408752,0.1084808632731437,0.0,0.0,0.0187559891492128,26.15263557434082,25.0,-0.5332962274551392,-3427.435302734375,50.620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.0025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0764973685145378,0.0,0.0,0.0,0.0,1.0,0.0040961299091577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721816271543502,0.0992971733212471,-0.0271155480295419,0.0,7.76351080276072e-05,0.0,0.0,3.792932987213135,0.0,0.0,0.0,0.2684238851070404,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072639766149222,-500.6866455078125,300.2174987792969,0.5450907349586487,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907349586487,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535188354551792,-1127.1820068359375,304.16534423828125,0.7013716697692871,0.1006447151303291,0.0717328488826751,293.2380676269531,297.1499938964844,293.1499938964844,0.1249182298779487,-2880.980224609375,304.160400390625,0.8628444671630859,0.1922737956047058,0.1834134608507156,293.3945617675781,297.1499938964844,293.1499938964844,0.0048692882992327,-1804.381103515625,297.708984375,0.5450907349586487,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845092773437,1.0,0.1724274754524231,0.928784966468811,0.928784966468811,1.0,1.0,-0.6939795017242432,0.299318790435791,0.3946607112884521,0.1071799546480178,0.0,0.0,0.0142121696844697,26.17253494262696,25.0,-2.297935009002685,-3396.6259765625,49.87606430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.0757692977786064,0.0,0.0,0.0,0.0,1.0,0.0042311237193644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708888322114944,0.0993259251117706,-0.0284370966255664,0.0,7.689620542805642e-05,0.0,0.0,3.792300224304199,0.0,0.0,0.0,0.2683674395084381,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072639766149222,-500.6866455078125,300.2174987792969,0.5450907349586487,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907349586487,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535188354551792,-1127.1820068359375,304.16534423828125,0.7013716697692871,0.1006447151303291,0.0717328488826751,293.2380676269531,297.1499938964844,293.1499938964844,0.1249182298779487,-2880.980224609375,304.160400390625,0.8628444671630859,0.1922737956047058,0.1834134608507156,293.3945617675781,297.1499938964844,293.1499938964844,0.0048692882992327,-1804.381103515625,297.708984375,0.5450907349586487,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845092773437,1.0,0.1724274754524231,0.928784966468811,0.928784966468811,1.0,1.0,-0.6939795017242432,0.299318790435791,0.3946607112884521,0.1071799546480178,0.0,0.0,0.0142121696844697,26.17253494262696,25.0,-2.297935009002685,-3396.6259765625,49.87606430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.0757692977786064,0.0,0.0,0.0,0.0,1.0,0.0042311237193644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708888322114944,0.0993259251117706,-0.0284370966255664,0.0,7.689620542805642e-05,0.0,0.0,3.792300224304199,0.0,0.0,0.0,0.2683674395084381,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917278692126,-497.2579345703125,300.1468505859375,0.544803261756897,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.544803261756897,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504203960299491,-1087.13818359375,304.1653747558594,0.6919080018997192,0.0969419851899147,0.0691326558589935,293.2386779785156,297.1499938964844,293.1499938964844,0.123107373714447,-2847.65869140625,304.159912109375,0.8589619994163513,0.189917042851448,0.181163027882576,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919163480401,-1779.1490478515625,297.6103210449219,0.544803261756897,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6367492675781,291.1719970703125,1.0,0.1718525439500808,0.9290225505828856,0.9290225505828856,1.0,1.0,-0.6881763339042664,0.2968633770942688,0.3913129866123199,0.1059319749474525,0.0,0.0,0.0108858468011021,26.17770004272461,25.0,-27.73653793334961,-3289.566650390625,49.15192031860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,301.5050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9453125,18000.0,0.0,0.0,0.0749977603554725,0.0,0.0,0.0,0.0,1.0,0.0046456195414066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654904395341873,0.0977473780512809,-0.0322569385170936,0.0,7.611319597344846e-05,0.0,0.0,3.72578763961792,0.0,0.0,0.0,0.2680023610591888,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917278692126,-497.2579345703125,300.1468505859375,0.544803261756897,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.544803261756897,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504203960299491,-1087.13818359375,304.1653747558594,0.6919080018997192,0.0969419851899147,0.0691326558589935,293.2386779785156,297.1499938964844,293.1499938964844,0.123107373714447,-2847.65869140625,304.159912109375,0.8589619994163513,0.189917042851448,0.181163027882576,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919163480401,-1779.1490478515625,297.6103210449219,0.544803261756897,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6367492675781,291.1719970703125,1.0,0.1718525439500808,0.9290225505828856,0.9290225505828856,1.0,1.0,-0.6881763339042664,0.2968633770942688,0.3913129866123199,0.1059319749474525,0.0,0.0,0.0108858468011021,26.17770004272461,25.0,-27.73653793334961,-3289.566650390625,49.15192031860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,301.5050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9453125,18000.0,0.0,0.0,0.0749977603554725,0.0,0.0,0.0,0.0,1.0,0.0046456195414066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654904395341873,0.0977473780512809,-0.0322569385170936,0.0,7.611319597344846e-05,0.0,0.0,3.72578763961792,0.0,0.0,0.0,0.2680023610591888,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071321297436952,-494.83148193359375,300.0694885253906,0.54457026720047,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.54457026720047,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474656410515308,-1049.55224609375,304.1651916503906,0.6824416518211365,0.0933050587773323,0.0665815100073814,293.2387390136719,297.1499938964844,293.1499938964844,0.1216094642877578,-2820.453369140625,304.1591491699219,0.8553026914596558,0.1876561343669891,0.1790073961019516,293.40093994140625,297.1499938964844,293.1499938964844,0.0047232289798557,-1758.0635986328125,297.49969482421875,0.54457026720047,0.050000000745058,0.2290354371070861,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.64263916015625,291.1448974609375,1.0,0.171279564499855,0.9292669296264648,0.9292669296264648,1.0,1.0,-0.6825424432754517,0.294481873512268,0.3880605697631836,0.104722261428833,0.0,0.0,0.0143013363704085,26.17398452758789,25.0,-8.098111152648926,-3362.612060546875,48.44620895385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,301.63629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.0739859044551849,0.0,0.0,0.0,0.0,1.0,0.0045380559749901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696007907390594,0.1009037122130394,-0.0313029214739799,0.0,7.508628914365545e-05,0.0,0.0,3.8490400314331055,0.0,0.0,0.0,0.2684136927127838,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071321297436952,-494.83148193359375,300.0694885253906,0.54457026720047,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.54457026720047,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474656410515308,-1049.55224609375,304.1651916503906,0.6824416518211365,0.0933050587773323,0.0665815100073814,293.2387390136719,297.1499938964844,293.1499938964844,0.1216094642877578,-2820.453369140625,304.1591491699219,0.8553026914596558,0.1876561343669891,0.1790073961019516,293.40093994140625,297.1499938964844,293.1499938964844,0.0047232289798557,-1758.0635986328125,297.49969482421875,0.54457026720047,0.050000000745058,0.2290354371070861,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.64263916015625,291.1448974609375,1.0,0.171279564499855,0.9292669296264648,0.9292669296264648,1.0,1.0,-0.6825424432754517,0.294481873512268,0.3880605697631836,0.104722261428833,0.0,0.0,0.0143013363704085,26.17398452758789,25.0,-8.098111152648926,-3362.612060546875,48.44620895385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,301.63629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.0739859044551849,0.0,0.0,0.0,0.0,1.0,0.0045380559749901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696007907390594,0.1009037122130394,-0.0313029214739799,0.0,7.508628914365545e-05,0.0,0.0,3.8490400314331055,0.0,0.0,0.0,0.2684136927127838,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.007049242965877,-490.0706481933594,300.0124206542969,0.5443698167800903,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698167800903,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441880971193313,-1007.5758666992188,304.16558837890625,0.6729573011398315,0.089702732861042,0.0640618801116943,293.23846435546875,297.1499938964844,293.1499938964844,0.1195441335439682,-2781.392822265625,304.1595153808594,0.8518028259277344,0.185463547706604,0.1769242882728576,293.4031066894531,297.1499938964844,293.1499938964844,0.00464180810377,-1728.520263671875,297.4216613769531,0.5443698167800903,0.050000000745058,0.2290430217981338,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.64947509765625,291.1727905273437,1.0,0.1707110702991485,0.929511308670044,0.929511308670044,1.0,1.0,-0.6770313382148743,0.2921541929244995,0.3848771452903747,0.1035407111048698,0.0,0.0,0.0094195874407887,26.16522026062012,25.0,3.5079121589660645,-3249.679443359375,47.75718307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.841796875,18000.0,0.0,0.0,0.0733183324337005,0.0,0.0,0.0,0.0,1.0,0.0048197116702795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640383809804916,0.0977798029780387,-0.0337414257228374,0.0,7.440878835041076e-05,0.0,0.0,3.727167844772339,0.0,0.0,0.0,0.2679416537284851,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.007049242965877,-490.0706481933594,300.0124206542969,0.5443698167800903,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698167800903,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441880971193313,-1007.5758666992188,304.16558837890625,0.6729573011398315,0.089702732861042,0.0640618801116943,293.23846435546875,297.1499938964844,293.1499938964844,0.1195441335439682,-2781.392822265625,304.1595153808594,0.8518028259277344,0.185463547706604,0.1769242882728576,293.4031066894531,297.1499938964844,293.1499938964844,0.00464180810377,-1728.520263671875,297.4216613769531,0.5443698167800903,0.050000000745058,0.2290430217981338,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.64947509765625,291.1727905273437,1.0,0.1707110702991485,0.929511308670044,0.929511308670044,1.0,1.0,-0.6770313382148743,0.2921541929244995,0.3848771452903747,0.1035407111048698,0.0,0.0,0.0094195874407887,26.16522026062012,25.0,3.5079121589660645,-3249.679443359375,47.75718307495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.841796875,18000.0,0.0,0.0,0.0733183324337005,0.0,0.0,0.0,0.0,1.0,0.0048197116702795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640383809804916,0.0977798029780387,-0.0337414257228374,0.0,7.440878835041076e-05,0.0,0.0,3.727167844772339,0.0,0.0,0.0,0.2679416537284851,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070204413495957,-489.0132141113281,299.9742736816406,0.5442748069763184,0.050000000745058,0.0458532758057117,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5442748069763184,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0427451208233833,-989.5498657226562,304.1653747558594,0.6681914329528809,0.0879048854112625,0.0628050044178962,293.2382507324219,297.1499938964844,293.1499938964844,0.1189144924283027,-2770.110595703125,304.158935546875,0.850089967250824,0.1843867599964141,0.1759013235569,293.4040222167969,297.1499938964844,293.1499938964844,0.004606251604855,-1717.86865234375,297.3668518066406,0.5442748069763184,0.050000000745058,0.2290466129779815,291.1560974121094,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6533508300781,291.14117431640625,1.0,0.1704287230968475,0.9296334385871888,0.9296334385871888,1.0,1.0,-0.6743013262748718,0.2910017967224121,0.3832995295524597,0.1029560938477516,0.0,0.0,0.0104089500382542,26.160144805908203,25.0,-60.6072998046875,-3150.77490234375,47.41767501831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476867675781,300.8165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.091796875,18000.0,0.0,0.0,0.0728837251663208,0.0,0.0,0.0,0.0,1.0,0.0053054667077958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590746514499187,0.0964518710970878,-0.0373772233724594,0.0,7.396771979983896e-05,0.0,0.0,3.66757082939148,0.0,0.0,0.0,0.2676378488540649,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069994535297155,-488.5506896972656,299.929443359375,0.5441840887069702,0.050000000745058,0.0458539649844169,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5441840887069702,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413564257323741,-972.3402709960938,304.16510009765625,0.6634292006492615,0.0861151665449142,0.0615516267716884,293.2379455566406,297.1499938964844,293.1499938964844,0.1184110790491104,-2761.346435546875,304.1582336425781,0.8484057188034058,0.1833269149065017,0.1748926490545272,293.40478515625,297.1499938964844,293.1499938964844,0.0045771421864628,-1710.0679931640625,297.301025390625,0.5441840887069702,0.050000000745058,0.2290500551462173,291.1184387207031,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,294.6579895019531,291.114990234375,1.0,0.1701478213071823,0.9297612309455872,0.9297612309455872,1.0,1.0,-0.6715924143791199,0.2898589074611664,0.3817335069179535,0.1023765057325363,0.0,0.0,0.0163982603698968,26.154483795166016,25.0,-19.099658966064453,-3349.053466796875,47.08181381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36395263671875,301.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.9921875,18000.0,0.0,0.0,0.0723076835274696,0.0,0.0,0.0,0.0,1.0,0.0047356854192912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069530077278614,0.1025498807430267,-0.0330198034644126,0.0,7.338311115745455e-05,0.0,0.0,3.9091663360595694,0.0,0.0,0.0,0.2685204148292541,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068260490894,-482.514892578125,299.8838195800781,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379126258194446,-928.0888671875,304.1658020019531,0.6539493203163147,0.0825406536459922,0.0590555593371391,293.2372741699219,297.1499938964844,293.1499938964844,0.1160681098699569,-2716.078857421875,304.1593933105469,0.8451107740402222,0.1812388747930526,0.1729134172201156,293.4062805175781,297.1499938964844,293.1499938964844,0.0044924849644303,-1676.6639404296875,297.24072265625,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1791381835937,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.18853759765625,1.0,0.1695907711982727,0.9300167560577391,0.9300167560577391,1.0,1.0,-0.6662325263023376,0.2875988185405731,0.3786337375640869,0.1012311354279518,0.0,0.0,0.0093153361231088,26.141969680786133,25.0,54.09438705444336,-3302.41015625,46.420875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.8812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.47265625,18000.0,0.0,0.0,0.071870744228363,0.0,0.0,0.0,0.0,1.0,0.0046210624277591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676488056778907,0.0997124388813972,-0.0320636294782161,0.0,7.293967064470053e-05,0.0,0.0,3.806131839752197,0.0,0.0,0.0,0.2682553827762604,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068260490894,-482.514892578125,299.8838195800781,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379126258194446,-928.0888671875,304.1658020019531,0.6539493203163147,0.0825406536459922,0.0590555593371391,293.2372741699219,297.1499938964844,293.1499938964844,0.1160681098699569,-2716.078857421875,304.1593933105469,0.8451107740402222,0.1812388747930526,0.1729134172201156,293.4062805175781,297.1499938964844,293.1499938964844,0.0044924849644303,-1676.6639404296875,297.24072265625,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1791381835937,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.18853759765625,1.0,0.1695907711982727,0.9300167560577391,0.9300167560577391,1.0,1.0,-0.6662325263023376,0.2875988185405731,0.3786337375640869,0.1012311354279518,0.0,0.0,0.0093153361231088,26.141969680786133,25.0,54.09438705444336,-3302.41015625,46.420875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.8812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.47265625,18000.0,0.0,0.0,0.071870744228363,0.0,0.0,0.0,0.0,1.0,0.0046210624277591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676488056778907,0.0997124388813972,-0.0320636294782161,0.0,7.293967064470053e-05,0.0,0.0,3.806131839752197,0.0,0.0,0.0,0.2682553827762604,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068676928058266,-482.2690734863281,299.7926940917969,0.5438368916511536,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.5438368916511536,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352679900825023,-895.492919921875,304.16485595703125,0.6444556713104248,0.0789480730891227,0.0565459467470645,293.2364807128906,297.1499938964844,293.1499938964844,0.1154168769717216,-2705.8486328125,304.1571960449219,0.8418562412261963,0.1791828721761703,0.1709614694118499,293.40753173828125,297.1499938964844,293.1499938964844,0.0044291890226304,-1660.97802734375,297.10662841796875,0.5438368916511536,0.050000000745058,0.2290632575750351,291.1015319824219,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.67535400390625,291.0619506835937,1.0,0.1690392941236496,0.930272340774536,0.930272340774536,1.0,1.0,-0.6608894467353821,0.2853472530841827,0.3755421638488769,0.1000912711024284,0.0,0.0,0.0171888098120689,26.13053703308105,25.0,-141.15774536132812,-3205.892333984375,45.7698860168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35107421875,299.85699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.162109375,18000.0,0.0,0.0,0.0709398239850997,0.0,0.0,0.0,0.0,1.0,0.005568285472691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625272542238235,0.1016177907586097,-0.0390905402600765,0.0,7.199490210041404e-05,0.0,0.0,3.8568074703216553,0.0,0.0,0.0,0.2681885361671448,4.0,0.0,1.0
