time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068676928058266,-482.2690734863281,299.7926940917969,0.5438368916511536,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.5438368916511536,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352679900825023,-895.492919921875,304.16485595703125,0.6444556713104248,0.0789480730891227,0.0565459467470645,293.2364807128906,297.1499938964844,293.1499938964844,0.1154168769717216,-2705.8486328125,304.1571960449219,0.8418562412261963,0.1791828721761703,0.1709614694118499,293.40753173828125,297.1499938964844,293.1499938964844,0.0044291890226304,-1660.97802734375,297.10662841796875,0.5438368916511536,0.050000000745058,0.2290632575750351,291.1015319824219,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.67535400390625,291.0619506835937,1.0,0.1690392941236496,0.930272340774536,0.930272340774536,1.0,1.0,-0.6608894467353821,0.2853472530841827,0.3755421638488769,0.1000912711024284,0.0,0.0,0.0171888098120689,26.13053703308105,25.0,-141.15774536132812,-3205.892333984375,45.7698860168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35107421875,299.85699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.162109375,18000.0,0.0,0.0,0.0709398239850997,0.0,0.0,0.0,0.0,1.0,0.005568285472691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625272542238235,0.1016177907586097,-0.0390905402600765,0.0,7.199490210041404e-05,0.0,0.0,3.8568074703216553,0.0,0.0,0.0,0.2681885361671448,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067788860760629,-476.0469055175781,299.7464904785156,0.5436777472496033,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5436777472496033,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318627692759037,-850.4984130859375,304.1656494140625,0.6350914239883423,0.0753876119852066,0.0540557876229286,293.23553466796875,297.1499938964844,293.1499938964844,0.1130086109042167,-2658.6826171875,304.1589660644531,0.8387106657028198,0.1771868169307708,0.1690668761730194,293.408447265625,297.1499938964844,293.1499938964844,0.0043520536273717,-1628.85400390625,297.0445251464844,0.5436777472496033,0.050000000745058,0.2290693372488021,291.1563415527344,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6855163574219,291.1820678710937,1.0,0.1684944033622741,0.9305408000946044,0.9305408000946044,1.0,1.0,-0.6556374430656433,0.2831361293792724,0.3725013434886932,0.0989727154374122,0.0,0.0,0.0175368823111057,26.1169376373291,25.0,108.45162963867188,-3381.046630859375,45.13383102416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,302.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.232421875,18000.0,0.0,0.0,0.0703698471188545,0.0,0.0,0.0,0.0,1.0,0.0044382051564753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727774053812027,0.1031989529728889,-0.0304215420037508,0.0,7.141644891817123e-05,0.0,0.0,3.944793224334717,0.0,0.0,0.0,0.2688175439834595,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067788860760629,-476.0469055175781,299.7464904785156,0.5436777472496033,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5436777472496033,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318627692759037,-850.4984130859375,304.1656494140625,0.6350914239883423,0.0753876119852066,0.0540557876229286,293.23553466796875,297.1499938964844,293.1499938964844,0.1130086109042167,-2658.6826171875,304.1589660644531,0.8387106657028198,0.1771868169307708,0.1690668761730194,293.408447265625,297.1499938964844,293.1499938964844,0.0043520536273717,-1628.85400390625,297.0445251464844,0.5436777472496033,0.050000000745058,0.2290693372488021,291.1563415527344,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6855163574219,291.1820678710937,1.0,0.1684944033622741,0.9305408000946044,0.9305408000946044,1.0,1.0,-0.6556374430656433,0.2831361293792724,0.3725013434886932,0.0989727154374122,0.0,0.0,0.0175368823111057,26.1169376373291,25.0,108.45162963867188,-3381.046630859375,45.13383102416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,302.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.232421875,18000.0,0.0,0.0,0.0703698471188545,0.0,0.0,0.0,0.0,1.0,0.0044382051564753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727774053812027,0.1031989529728889,-0.0304215420037508,0.0,7.141644891817123e-05,0.0,0.0,3.944793224334717,0.0,0.0,0.0,0.2688175439834595,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066912490874528,-470.7120056152344,299.7000427246094,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287667904049158,-810.7646484375,304.16552734375,0.6255177855491638,0.0717697143554687,0.051539123058319,293.23468017578125,297.1499938964844,293.1499938964844,0.1110765561461448,-2621.491943359375,304.1590881347656,0.8355632424354553,0.1751923114061355,0.1671833544969558,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638229206204,-1595.7318115234375,296.9825134277344,0.5435051918029785,0.050000000745058,0.229075938463211,291.2126770019531,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1927185058594,1.0,0.1679549813270568,0.9308092594146729,0.9308092594146729,1.0,1.0,-0.6503679156303406,0.2809187471866607,0.3694491386413574,0.0978527143597602,0.0,0.0,0.0033782690297812,26.10615539550781,25.0,-86.34284973144531,-2622.8525390625,44.50523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,299.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.59375,18000.0,0.0,0.0,0.0704913213849067,0.0,0.0,0.0,0.0,1.0,0.0067690717987716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380684658885002,0.0846215113997459,-0.0465530455112457,0.0,7.153973274398595e-05,0.0,0.0,3.20608139038086,0.0,0.0,0.0,0.2657729983329773,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066912490874528,-470.7120056152344,299.7000427246094,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287667904049158,-810.7646484375,304.16552734375,0.6255177855491638,0.0717697143554687,0.051539123058319,293.23468017578125,297.1499938964844,293.1499938964844,0.1110765561461448,-2621.491943359375,304.1590881347656,0.8355632424354553,0.1751923114061355,0.1671833544969558,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638229206204,-1595.7318115234375,296.9825134277344,0.5435051918029785,0.050000000745058,0.229075938463211,291.2126770019531,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1927185058594,1.0,0.1679549813270568,0.9308092594146729,0.9308092594146729,1.0,1.0,-0.6503679156303406,0.2809187471866607,0.3694491386413574,0.0978527143597602,0.0,0.0,0.0033782690297812,26.10615539550781,25.0,-86.34284973144531,-2622.8525390625,44.50523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,299.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.59375,18000.0,0.0,0.0,0.0704913213849067,0.0,0.0,0.0,0.0,1.0,0.0067690717987716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380684658885002,0.0846215113997459,-0.0465530455112457,0.0,7.153973274398595e-05,0.0,0.0,3.20608139038086,0.0,0.0,0.0,0.2657729983329773,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067082005552947,-474.61236572265625,299.6195068359375,0.5434161424636841,0.050000000745058,0.0458598285913467,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.5434161424636841,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.0276174414902925,-798.9882202148438,304.1647033691406,0.620527446269989,0.0699588432908058,0.050270564854145,293.2342224121094,297.1499938964844,293.1499938964844,0.1119082197546958,-2640.54443359375,304.1558837890625,0.8339957594871521,0.1742126941680908,0.1662490367889404,293.4100952148437,297.1499938964844,293.1499938964844,0.0042467252351343,-1599.8065185546875,296.8590087890625,0.5434161424636841,0.050000000745058,0.2290793508291244,291.0732116699219,291.1499938964844,275.2357177734375,272.68609619140625,286.2965087890625,294.6981506347656,290.9906616210937,1.0,0.1676869094371795,0.930943489074707,0.930943489074707,1.0,1.0,-0.6477299332618713,0.279809296131134,0.3679206669330597,0.0972926691174507,0.0,0.0,0.0213062353432178,26.10139274597168,25.0,-282.83660888671875,-3136.533935546875,44.19364547729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268127441406,298.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.90234375,18000.0,0.0,0.0,0.0695530995726585,0.0,0.0,0.0,0.0,1.0,0.006212452892214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0597016364336013,0.1028215736150741,-0.0431199334561824,0.0,7.058755727484822e-05,0.0,0.0,3.888752937316896,0.0,0.0,0.0,0.2682095468044281,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0067002796567976,-474.5391540527344,299.5614318847656,0.543337881565094,0.050000000745058,0.045860432088375,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.543337881565094,0.050000000745058,0.0482932440936565,293.28668212890625,297.1499938964844,293.1499938964844,0.0265594068914651,-780.2503662109375,304.1640014648437,0.615367591381073,0.0681817829608917,0.0490170866250991,293.2336120605469,297.1499938964844,293.1499938964844,0.1113561391830444,-2630.28466796875,304.1559143066406,0.8324778079986572,0.1732640117406845,0.1653394848108291,293.4100952148437,297.1499938964844,293.1499938964844,0.0042362045496702,-1597.2733154296875,296.7710266113281,0.543337881565094,0.050000000745058,0.2290823459625244,290.9973449707031,291.1499938964844,275.2239685058594,272.6807861328125,286.2948913574219,294.7057800292969,291.0448608398437,1.0,0.1674206107854843,0.9310847520828248,0.9310847520828248,1.0,1.0,-0.6451390981674194,0.2787203192710876,0.3664187788963318,0.096742957830429,0.0,0.0,0.0410986877977848,26.09491920471192,25.0,72.81640625,-3434.193359375,43.887184143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36773681640625,301.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.611328125,18000.0,0.0,0.0,0.0687230676412582,0.0,0.0,0.0,0.0,1.0,0.0047207637690007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762590244412422,0.1091696321964263,-0.0329106077551841,0.0,6.974517600610852e-05,0.0,0.0,4.17027473449707,0.0,0.0,0.0,0.269322007894516,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.006556311622262,-462.97174072265625,299.57501220703125,0.5431855320930481,0.050000000745058,0.0458616055548191,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.5431855320930481,0.050000000745058,0.0482944771647453,293.2873229980469,297.1499938964844,293.1499938964844,0.0231929384171962,-728.3561401367188,304.16485595703125,0.6039896011352539,0.0645880103111267,0.0465211309492588,293.2325439453125,297.1499938964844,293.1499938964844,0.1078562662005424,-2559.66259765625,304.1596069335937,0.829481840133667,0.1713615804910659,0.1635483503341674,293.4111633300781,297.1499938964844,293.1499938964844,0.0041216379031538,-1544.1041259765625,296.80474853515625,0.5431855320930481,0.050000000745058,0.2290882021188736,291.2221984863281,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,294.71258544921875,291.240234375,1.0,0.166893184185028,0.9313673973083496,0.9313673973083496,1.0,1.0,-0.64000403881073,0.2765628099441528,0.3634412288665771,0.0956553742289543,0.0,0.0,0.0143911577761173,26.08174133300781,25.0,143.66510009765625,-3347.393310546875,43.28390884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24761962890625,302.35504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5625,18000.0,0.0,0.0,0.0692783743143081,0.0,0.0,0.0,0.0,1.0,0.0043193656019866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725464969873428,0.1018642485141754,-0.0293177496641874,0.0,7.030874257907271e-05,0.0,0.0,3.8961548805236816,0.0,0.0,0.0,0.2687606513500213,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.006556311622262,-462.97174072265625,299.57501220703125,0.5431855320930481,0.050000000745058,0.0458616055548191,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.5431855320930481,0.050000000745058,0.0482944771647453,293.2873229980469,297.1499938964844,293.1499938964844,0.0231929384171962,-728.3561401367188,304.16485595703125,0.6039896011352539,0.0645880103111267,0.0465211309492588,293.2325439453125,297.1499938964844,293.1499938964844,0.1078562662005424,-2559.66259765625,304.1596069335937,0.829481840133667,0.1713615804910659,0.1635483503341674,293.4111633300781,297.1499938964844,293.1499938964844,0.0041216379031538,-1544.1041259765625,296.80474853515625,0.5431855320930481,0.050000000745058,0.2290882021188736,291.2221984863281,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,294.71258544921875,291.240234375,1.0,0.166893184185028,0.9313673973083496,0.9313673973083496,1.0,1.0,-0.64000403881073,0.2765628099441528,0.3634412288665771,0.0956553742289543,0.0,0.0,0.0143911577761173,26.08174133300781,25.0,143.66510009765625,-3347.393310546875,43.28390884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24761962890625,302.35504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5625,18000.0,0.0,0.0,0.0692783743143081,0.0,0.0,0.0,0.0,1.0,0.0043193656019866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725464969873428,0.1018642485141754,-0.0293177496641874,0.0,7.030874257907271e-05,0.0,0.0,3.8961548805236816,0.0,0.0,0.0,0.2687606513500213,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064954180270433,-460.51171875,299.50457763671875,0.5430009961128235,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5430009961128235,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.020798647776246,-690.91259765625,304.1638488769531,0.5911068320274353,0.0609053447842597,0.043957807123661,293.231689453125,297.1499938964844,293.1499938964844,0.1068188846111297,-2540.9677734375,304.1579284667969,0.8264002799987793,0.1694457978010177,0.1617376804351806,293.4123840332031,297.1499938964844,293.1499938964844,0.0040431297384202,-1519.0931396484375,296.7039489746094,0.5430009961128235,0.050000000745058,0.2290952950716018,291.20947265625,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1283569335937,1.0,0.1663691848516464,0.9316499829292296,0.9316499829292296,1.0,1.0,-0.6347667574882507,0.2743633091449737,0.360403448343277,0.0945484340190887,0.0,0.0,0.0036746042314916,26.074438095092773,25.0,-434.7655334472656,-1291.0667724609375,42.6814079284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,297.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18134.111328125,18000.0,0.0,0.0,0.0694663897156715,0.0,0.0,0.0,0.0,1.0,0.009315819479525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120662283152341,0.0709944143891334,-0.0589281842112541,0.0,7.049956184346229e-05,0.0,0.0,2.665902853012085,0.0,0.0,0.0,0.2637276351451874,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064954180270433,-460.51171875,299.50457763671875,0.5430009961128235,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5430009961128235,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.020798647776246,-690.91259765625,304.1638488769531,0.5911068320274353,0.0609053447842597,0.043957807123661,293.231689453125,297.1499938964844,293.1499938964844,0.1068188846111297,-2540.9677734375,304.1579284667969,0.8264002799987793,0.1694457978010177,0.1617376804351806,293.4123840332031,297.1499938964844,293.1499938964844,0.0040431297384202,-1519.0931396484375,296.7039489746094,0.5430009961128235,0.050000000745058,0.2290952950716018,291.20947265625,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1283569335937,1.0,0.1663691848516464,0.9316499829292296,0.9316499829292296,1.0,1.0,-0.6347667574882507,0.2743633091449737,0.360403448343277,0.0945484340190887,0.0,0.0,0.0036746042314916,26.074438095092773,25.0,-434.7655334472656,-1291.0667724609375,42.6814079284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,297.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18134.111328125,18000.0,0.0,0.0,0.0694663897156715,0.0,0.0,0.0,0.0,1.0,0.009315819479525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120662283152341,0.0709944143891334,-0.0589281842112541,0.0,7.049956184346229e-05,0.0,0.0,2.665902853012085,0.0,0.0,0.0,0.2637276351451874,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065238447859883,-465.5428161621094,299.34210205078125,0.5428498387336731,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085693359375,0.5428498387336731,0.050000000745058,0.0482972003519535,293.2886047363281,297.1499938964844,293.1499938964844,0.0189291853457689,-661.3759765625,304.16259765625,0.5773717164993286,0.0573422908782959,0.0414349287748336,293.2303161621094,297.1499938964844,293.1499938964844,0.1072519570589065,-2552.681884765625,304.1554870605469,0.8234619498252869,0.1676516383886337,0.1600072085857391,293.41180419921875,297.1499938964844,293.1499938964844,0.0040364433079957,-1528.0799560546875,296.4531555175781,0.5428498387336731,0.050000000745058,0.2291011214256286,290.93170166015625,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,294.7372131347656,291.0353088378906,1.0,0.1658506244421005,0.931946575641632,0.931946575641632,1.0,1.0,-0.6296720504760742,0.272225946187973,0.3574461340904236,0.0934727415442466,0.0,0.0,0.0670927241444587,26.06184959411621,25.0,216.68865966796875,-3583.364501953125,42.09524917602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.395263671875,303.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.28515625,18000.0,0.0,0.0,0.0667639300227165,0.0,0.0,0.0,0.0,1.0,0.004108834080398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863910391926765,0.1136686727404594,-0.0272776335477828,0.0,6.775690417271107e-05,0.0,0.0,4.360872268676758,0.0,0.0,0.0,0.2702245116233825,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065238447859883,-465.5428161621094,299.34210205078125,0.5428498387336731,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085693359375,0.5428498387336731,0.050000000745058,0.0482972003519535,293.2886047363281,297.1499938964844,293.1499938964844,0.0189291853457689,-661.3759765625,304.16259765625,0.5773717164993286,0.0573422908782959,0.0414349287748336,293.2303161621094,297.1499938964844,293.1499938964844,0.1072519570589065,-2552.681884765625,304.1554870605469,0.8234619498252869,0.1676516383886337,0.1600072085857391,293.41180419921875,297.1499938964844,293.1499938964844,0.0040364433079957,-1528.0799560546875,296.4531555175781,0.5428498387336731,0.050000000745058,0.2291011214256286,290.93170166015625,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,294.7372131347656,291.0353088378906,1.0,0.1658506244421005,0.931946575641632,0.931946575641632,1.0,1.0,-0.6296720504760742,0.272225946187973,0.3574461340904236,0.0934727415442466,0.0,0.0,0.0670927241444587,26.06184959411621,25.0,216.68865966796875,-3583.364501953125,42.09524917602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.395263671875,303.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.28515625,18000.0,0.0,0.0,0.0667639300227165,0.0,0.0,0.0,0.0,1.0,0.004108834080398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863910391926765,0.1136686727404594,-0.0272776335477828,0.0,6.775690417271107e-05,0.0,0.0,4.360872268676758,0.0,0.0,0.0,0.2702245116233825,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063475458882749,-450.563232421875,299.4003601074219,0.5427064299583435,0.050000000745058,0.0458653010427951,294.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.5427064299583435,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162352249026298,-607.1094970703125,304.1628112792969,0.5627681612968445,0.0537176690995693,0.0389349833130836,293.2292175292969,297.1499938964844,293.1499938964844,0.1031367257237434,-2468.190673828125,304.1602478027344,0.8205706477165222,0.1658437103033065,0.1583191752433776,293.4130249023437,297.1499938964844,293.1499938964844,0.0039000918623059,-1462.2041015625,296.5576477050781,0.5427064299583435,0.050000000745058,0.2291066795587539,291.2710266113281,291.1499938964844,275.1222229003906,272.63348388671875,286.26275634765625,294.74041748046875,291.2930908203125,1.0,0.1653396487236023,0.9322432279586792,0.9322432279586792,1.0,1.0,-0.6246554851531982,0.2701222598552704,0.3545331954956054,0.0924162790179252,0.0,0.0,0.0232804454863071,26.048582077026367,25.0,216.66021728515625,-3379.557861328125,41.52278900146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19757080078125,302.7723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.62890625,18000.0,0.0,0.0,0.068161092698574,0.0,0.0,0.0,0.0,1.0,0.003923519514501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759962722659111,0.1014289334416389,-0.0254326593130826,0.0,6.917485006852075e-05,0.0,0.0,3.886608362197876,0.0,0.0,0.0,0.2689355015754699,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063475458882749,-450.563232421875,299.4003601074219,0.5427064299583435,0.050000000745058,0.0458653010427951,294.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.5427064299583435,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162352249026298,-607.1094970703125,304.1628112792969,0.5627681612968445,0.0537176690995693,0.0389349833130836,293.2292175292969,297.1499938964844,293.1499938964844,0.1031367257237434,-2468.190673828125,304.1602478027344,0.8205706477165222,0.1658437103033065,0.1583191752433776,293.4130249023437,297.1499938964844,293.1499938964844,0.0039000918623059,-1462.2041015625,296.5576477050781,0.5427064299583435,0.050000000745058,0.2291066795587539,291.2710266113281,291.1499938964844,275.1222229003906,272.63348388671875,286.26275634765625,294.74041748046875,291.2930908203125,1.0,0.1653396487236023,0.9322432279586792,0.9322432279586792,1.0,1.0,-0.6246554851531982,0.2701222598552704,0.3545331954956054,0.0924162790179252,0.0,0.0,0.0232804454863071,26.048582077026367,25.0,216.66021728515625,-3379.557861328125,41.52278900146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19757080078125,302.7723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.62890625,18000.0,0.0,0.0,0.068161092698574,0.0,0.0,0.0,0.0,1.0,0.003923519514501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759962722659111,0.1014289334416389,-0.0254326593130826,0.0,6.917485006852075e-05,0.0,0.0,3.886608362197876,0.0,0.0,0.0,0.2689355015754699,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063031483441591,-447.5949096679688,299.3805847167969,0.542610764503479,0.050000000745058,0.0458660386502742,294.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3030700683594,0.542610764503479,0.050000000745058,0.0482991486787796,293.28973388671875,297.1499938964844,293.1499938964844,0.0152017623186111,-585.5468139648438,304.162353515625,0.5548197627067566,0.051844909787178,0.0376367717981338,293.22882080078125,297.1499938964844,293.1499938964844,0.1021729260683059,-2449.166015625,304.1601257324219,0.8190400004386902,0.164917841553688,0.1574492454528808,293.413818359375,297.1499938964844,293.1499938964844,0.0038560752291232,-1444.8441162109375,296.5320129394531,0.542610764503479,0.050000000745058,0.2291103601455688,291.3075561523437,291.1499938964844,275.1089782714844,272.627197265625,286.2569885253906,294.7420959472656,291.3139038085937,1.0,0.1650848090648651,0.9323915243148804,0.9323915243148804,1.0,1.0,-0.62205970287323,0.2690339684486389,0.3530257642269134,0.0918705314397811,0.0,0.0,0.0088771991431713,26.04617691040039,25.0,134.6389617919922,-3286.4580078125,41.233489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,302.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2109375,18000.0,0.0,0.0,0.0688361674547195,0.0,0.0,0.0,0.0,1.0,0.0041666566394269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711430758237838,0.0989747419953346,-0.0278316661715507,0.0,6.985996151342988e-05,0.0,0.0,3.783438205718994,0.0,0.0,0.0,0.2684522271156311,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062694381922483,-445.76080322265625,299.3491516113281,0.5425100326538086,0.050000000745058,0.0458668172359466,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126525878906,0.5425100326538086,0.050000000745058,0.0482999682426452,293.2903137207031,297.1499938964844,293.1499938964844,0.0141843212768435,-564.015625,304.16143798828125,0.5465884208679199,0.050000000745058,0.0363240502774715,293.2284240722656,297.1499938964844,293.1499938964844,0.1014931201934814,-2436.19189453125,304.1595153808594,0.8174847364425659,0.1639934331178665,0.1565753519535064,293.41455078125,297.1499938964844,293.1499938964844,0.0038173836655914,-1431.1253662109375,296.4876403808594,0.5425100326538086,0.050000000745058,0.2291142493486404,291.3121643066406,291.1499938964844,275.095703125,272.620849609375,286.2515869140625,294.7445678710937,291.293701171875,1.0,0.164830207824707,0.932546615600586,0.932546615600586,1.0,1.0,-0.6194421052932739,0.2679369449615478,0.3515051603317261,0.0913207232952117,0.0,0.0,0.0,26.044677734375,25.0,-97.8682098388672,-2003.4794921875,40.9442024230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0933837890625,299.7154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.0234375,18000.0,0.0,0.0,0.0692705810070037,0.0,0.0,0.0,0.0,1.0,0.0076292157173156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0226538553833961,0.0739260017871856,-0.0512721464037895,0.0,7.03008336131461e-05,0.0,0.0,2.7947921752929688,0.0,0.0,0.0,0.2642401754856109,4.0,0.0,1.0
826620,293.3343811035156,297.1499938964844,293.1499938964844,0.006428372580558,-466.0069580078125,299.025146484375,0.5428769588470459,0.050000000745058,0.0458640344440937,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6477355957031,0.5428769588470459,0.050000000745058,0.0482970364391803,293.29205322265625,297.1499938964844,293.1499938964844,0.0145561574026942,-581.0956420898438,304.10125732421875,0.5428851246833801,0.050000000745058,0.0356733202934265,293.2271423339844,297.1499938964844,293.1499938964844,0.1059469953179359,-2533.91796875,304.1492919921875,0.8151152729988098,0.1622667163610458,0.1548881232738495,293.4134521484375,297.1499938964844,293.1499938964844,0.0038637965917587,-1484.00048828125,295.9792785644531,0.5428769588470459,0.050000000745058,0.2291003614664077,290.61578369140625,291.1499938964844,275.0692749023437,272.6080627441406,286.2564392089844,294.7744445800781,290.70098876953125,1.0,0.1643642634153366,0.9328566789627076,0.9328566789627076,1.0,1.0,-0.6166120767593384,0.2667606472969055,0.3498514294624328,0.0907154232263565,0.0,0.0,0.1110890805721283,25.94623565673828,25.0,21.40498161315918,-3636.364013671875,40.53157043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5060729980469,302.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.611328125,18000.0,0.0,0.0,0.0646419152617454,0.0,0.0,0.0,0.0,1.0,0.0044768657535314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089835487306118,0.1205716356635093,-0.0307361464947462,0.0,6.560332985827699e-05,0.0,0.0,4.615139484405518,0.0,0.0,0.0,0.2707570493221283,4.0,0.0,1.0
826680,293.3343811035156,297.1499938964844,293.1499938964844,0.006428372580558,-466.0069580078125,299.025146484375,0.5428769588470459,0.050000000745058,0.0458640344440937,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6477355957031,0.5428769588470459,0.050000000745058,0.0482970364391803,293.29205322265625,297.1499938964844,293.1499938964844,0.0145561574026942,-581.0956420898438,304.10125732421875,0.5428851246833801,0.050000000745058,0.0356733202934265,293.2271423339844,297.1499938964844,293.1499938964844,0.1059469953179359,-2533.91796875,304.1492919921875,0.8151152729988098,0.1622667163610458,0.1548881232738495,293.4134521484375,297.1499938964844,293.1499938964844,0.0038637965917587,-1484.00048828125,295.9792785644531,0.5428769588470459,0.050000000745058,0.2291003614664077,290.61578369140625,291.1499938964844,275.0692749023437,272.6080627441406,286.2564392089844,294.7744445800781,290.70098876953125,1.0,0.1643642634153366,0.9328566789627076,0.9328566789627076,1.0,1.0,-0.6166120767593384,0.2667606472969055,0.3498514294624328,0.0907154232263565,0.0,0.0,0.1110890805721283,25.94623565673828,25.0,21.40498161315918,-3636.364013671875,40.53157043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5060729980469,302.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.611328125,18000.0,0.0,0.0,0.0646419152617454,0.0,0.0,0.0,0.0,1.0,0.0044768657535314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089835487306118,0.1205716356635093,-0.0307361464947462,0.0,6.560332985827699e-05,0.0,0.0,4.615139484405518,0.0,0.0,0.0,0.2707570493221283,4.0,0.0,1.0
826740,293.33447265625,297.1499938964844,293.1499938964844,0.006170320790261,-440.6831359863281,299.1977844238281,0.5433533787727356,0.050000000745058,0.045860432088375,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.5433533787727356,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.0135314632207155,-551.1139526367188,304.0447998046875,0.5433533787727356,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0992221236228942,-2392.51513671875,304.1603698730469,0.8130682706832886,0.1606153398752212,0.1533420979976654,293.4140319824219,297.1499938964844,293.1499938964844,0.0036988938227295,-1390.0394287109375,296.2634582519531,0.5433533787727356,0.050000000745058,0.2290823608636856,291.23876953125,291.1499938964844,275.0431213378906,272.5952453613281,286.2616271972656,294.80633544921875,291.3058166503906,1.0,0.1639585345983505,0.9331667423248292,0.9331667423248292,1.0,1.0,-0.6147212982177734,0.2659774124622345,0.3487438559532165,0.0903128236532211,0.0,0.0,0.0558817870914936,25.83401870727539,25.0,410.7995910644531,-3577.186767578125,40.20875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24969482421875,303.8530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.443359375,18000.0,0.0,0.0,0.0662144050002098,0.0,0.0,0.0,0.0,1.0,0.0030248069670051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888944044709205,0.1052552759647369,-0.0163608696311712,0.0,6.719920202158391e-05,0.0,0.0,4.056661128997803,0.0,0.0,0.0,0.2699338495731354,4.0,0.0,1.0
826800,293.33447265625,297.1499938964844,293.1499938964844,0.006170320790261,-440.6831359863281,299.1977844238281,0.5433533787727356,0.050000000745058,0.045860432088375,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20343017578125,0.5433533787727356,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.0135314632207155,-551.1139526367188,304.0447998046875,0.5433533787727356,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0992221236228942,-2392.51513671875,304.1603698730469,0.8130682706832886,0.1606153398752212,0.1533420979976654,293.4140319824219,297.1499938964844,293.1499938964844,0.0036988938227295,-1390.0394287109375,296.2634582519531,0.5433533787727356,0.050000000745058,0.2290823608636856,291.23876953125,291.1499938964844,275.0431213378906,272.5952453613281,286.2616271972656,294.80633544921875,291.3058166503906,1.0,0.1639585345983505,0.9331667423248292,0.9331667423248292,1.0,1.0,-0.6147212982177734,0.2659774124622345,0.3487438559532165,0.0903128236532211,0.0,0.0,0.0558817870914936,25.83401870727539,25.0,410.7995910644531,-3577.186767578125,40.20875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24969482421875,303.8530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.443359375,18000.0,0.0,0.0,0.0662144050002098,0.0,0.0,0.0,0.0,1.0,0.0030248069670051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888944044709205,0.1052552759647369,-0.0163608696311712,0.0,6.719920202158391e-05,0.0,0.0,4.056661128997803,0.0,0.0,0.0,0.2699338495731354,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.0060613714158535,-432.5743408203125,299.18560791015625,0.543691098690033,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.543691098690033,0.050000000745058,0.0482905693352222,293.3009033203125,297.1499938964844,293.1499938964844,0.0132182352244853,-543.379150390625,303.9801025390625,0.543691098690033,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969155207276344,-2345.8369140625,304.1606140136719,0.8105935454368591,0.1588298231363296,0.151675134897232,293.4161682128906,297.1499938964844,293.1499938964844,0.0035972744226455,-1347.342041015625,296.2555847167969,0.543691098690033,0.050000000745058,0.2290696799755096,291.382568359375,291.1499938964844,275.0174865722656,272.58251953125,286.2669982910156,294.8371276855469,291.38726806640625,1.0,0.1635941118001938,0.9334650039672852,0.9334650039672852,1.0,1.0,-0.6126969456672668,0.2651392817497253,0.3475576341152191,0.0898790434002876,0.0,0.0,0.0116120334714651,25.7490234375,25.0,159.43824768066406,-3284.416748046875,39.901397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414733886719,302.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.05859375,18000.0,0.0,0.0,0.0683673694729805,0.0,0.0,0.0,0.0,1.0,0.0038412024732679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725661218166351,0.0971350967884063,-0.0245689712464809,0.0,6.938418664503843e-05,0.0,0.0,3.7151615619659424,0.0,0.0,0.0,0.2683554291725158,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.0060613714158535,-432.5743408203125,299.18560791015625,0.543691098690033,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.543691098690033,0.050000000745058,0.0482905693352222,293.3009033203125,297.1499938964844,293.1499938964844,0.0132182352244853,-543.379150390625,303.9801025390625,0.543691098690033,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969155207276344,-2345.8369140625,304.1606140136719,0.8105935454368591,0.1588298231363296,0.151675134897232,293.4161682128906,297.1499938964844,293.1499938964844,0.0035972744226455,-1347.342041015625,296.2555847167969,0.543691098690033,0.050000000745058,0.2290696799755096,291.382568359375,291.1499938964844,275.0174865722656,272.58251953125,286.2669982910156,294.8371276855469,291.38726806640625,1.0,0.1635941118001938,0.9334650039672852,0.9334650039672852,1.0,1.0,-0.6126969456672668,0.2651392817497253,0.3475576341152191,0.0898790434002876,0.0,0.0,0.0116120334714651,25.7490234375,25.0,159.43824768066406,-3284.416748046875,39.901397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414733886719,302.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.05859375,18000.0,0.0,0.0,0.0683673694729805,0.0,0.0,0.0,0.0,1.0,0.0038412024732679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725661218166351,0.0971350967884063,-0.0245689712464809,0.0,6.938418664503843e-05,0.0,0.0,3.7151615619659424,0.0,0.0,0.0,0.2683554291725158,4.0,0.0,1.0
826980,293.337158203125,297.1499938964844,293.1499938964844,0.0060590473003685,-437.4144287109375,299.0400085449219,0.5439397692680359,0.050000000745058,0.0458560325205326,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.228515625,0.5439397692680359,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134280789643526,-553.3184814453125,303.9073181152344,0.5439397692680359,0.050000000745058,0.0356658026576042,293.22442626953125,297.1499938964844,293.1499938964844,0.098073236644268,-2374.1826171875,304.15460205078125,0.8078819513320923,0.1570467799901962,0.1499763429164886,293.4176330566406,297.1499938964844,293.1499938964844,0.0035310343373566,-1338.43115234375,296.0350036621094,0.5439397692680359,0.050000000745058,0.2290603816509246,291.18133544921875,291.1499938964844,274.9926452636719,272.5699462890625,286.27764892578125,294.8769226074219,290.9158935546875,1.0,0.1632620990276336,0.9337632060050964,0.9337632060050964,1.0,1.0,-0.6106407046318054,0.2642921209335327,0.3463485836982727,0.0894293412566185,0.0,0.0,0.0105383191257715,25.68172836303711,25.0,-1205.8719482421875,-223.6920928955078,39.61045455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096923828125,298.3857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.46875,18000.0,0.0,0.0,0.0683412179350853,0.0,0.0,0.0,0.0,1.0,0.0110809057950973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019834714476019,0.0668413788080215,-0.0648579075932502,0.0,6.93576512276195e-05,0.0,0.0,2.4918670654296875,0.0,0.0,0.0,0.2628198266029358,4.0,0.0,1.0
827040,293.337158203125,297.1499938964844,293.1499938964844,0.0060590473003685,-437.4144287109375,299.0400085449219,0.5439397692680359,0.050000000745058,0.0458560325205326,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.228515625,0.5439397692680359,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134280789643526,-553.3184814453125,303.9073181152344,0.5439397692680359,0.050000000745058,0.0356658026576042,293.22442626953125,297.1499938964844,293.1499938964844,0.098073236644268,-2374.1826171875,304.15460205078125,0.8078819513320923,0.1570467799901962,0.1499763429164886,293.4176330566406,297.1499938964844,293.1499938964844,0.0035310343373566,-1338.43115234375,296.0350036621094,0.5439397692680359,0.050000000745058,0.2290603816509246,291.18133544921875,291.1499938964844,274.9926452636719,272.5699462890625,286.27764892578125,294.8769226074219,290.9158935546875,1.0,0.1632620990276336,0.9337632060050964,0.9337632060050964,1.0,1.0,-0.6106407046318054,0.2642921209335327,0.3463485836982727,0.0894293412566185,0.0,0.0,0.0105383191257715,25.68172836303711,25.0,-1205.8719482421875,-223.6920928955078,39.61045455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096923828125,298.3857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.46875,18000.0,0.0,0.0,0.0683412179350853,0.0,0.0,0.0,0.0,1.0,0.0110809057950973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019834714476019,0.0668413788080215,-0.0648579075932502,0.0,6.93576512276195e-05,0.0,0.0,2.4918670654296875,0.0,0.0,0.0,0.2628198266029358,4.0,0.0,1.0
827100,293.3356628417969,297.1499938964844,293.1499938964844,0.0062146210111677,-455.4588623046875,298.7650146484375,0.5440536737442017,0.050000000745058,0.0458551831543445,294.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293029785156,0.5440536737442017,0.050000000745058,0.0482877157628536,293.3087158203125,297.1499938964844,293.1499938964844,0.0140419565141201,-575.0263671875,303.859619140625,0.5440536737442017,0.050000000745058,0.0356651432812213,293.22369384765625,297.1499938964844,293.1499938964844,0.1019735634326934,-2459.291015625,304.1469421386719,0.8065713047981262,0.1562479436397552,0.14917653799057,293.4164123535156,297.1499938964844,293.1499938964844,0.0036036211531609,-1392.782470703125,295.60076904296875,0.5440536737442017,0.050000000745058,0.2290561348199844,290.559814453125,291.1499938964844,274.9805908203125,272.5637512207031,286.27398681640625,294.8824157714844,290.5537109375,1.0,0.1631071716547012,0.9339123368263244,0.9339123368263244,1.0,1.0,-0.6096728444099426,0.2638954222202301,0.3457773923873901,0.0892137810587883,0.0,0.0,0.1144036427140235,25.65068244934082,25.0,-196.81788635253903,-3557.228271484375,39.47462844848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489013671875,301.94805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17810.65625,18000.0,0.0,0.0,0.0640910044312477,0.0,0.0,0.0,0.0,1.0,0.0050163865089416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856582149863243,0.1209006085991859,-0.0352423973381519,0.0,6.50442234473303e-05,0.0,0.0,4.612147331237793,0.0,0.0,0.0,0.2704551517963409,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0061011505313217,-442.2898559570313,298.8475952148437,0.5441726446151733,0.050000000745058,0.0458542965352535,294.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79425048828125,0.5441726446151733,0.050000000745058,0.048286784440279,293.3103942871094,297.1499938964844,293.1499938964844,0.0134593797847628,-556.901611328125,303.8337707519531,0.5441726446151733,0.050000000745058,0.0356644541025161,293.2227783203125,297.1499938964844,293.1499938964844,0.0981206819415092,-2377.123779296875,304.154541015625,0.8053810000419617,0.1554930657148361,0.148449495434761,293.416015625,297.1499938964844,293.1499938964844,0.0035536596551537,-1354.182861328125,295.7342834472656,0.5441726446151733,0.050000000745058,0.2290517091751098,290.8453674316406,291.1499938964844,274.96881103515625,272.5576477050781,286.2690734863281,294.884033203125,291.02496337890625,1.0,0.162959948182106,0.9340589046478271,0.9340589046478271,1.0,1.0,-0.6087919473648071,0.2635357975959778,0.3452561497688293,0.0890153124928474,0.0,0.0,0.1094265580177307,25.619365692138672,25.0,429.0593566894531,-3841.0810546875,39.34809875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327087402344,304.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17928.525390625,18000.0,0.0,0.0,0.0639859214425087,0.0,0.0,0.0,0.0,1.0,0.0028772186487913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051276549696922,0.1200597435235977,-0.01493208296597,0.0,6.49375724606216e-05,0.0,0.0,4.641366004943848,0.0,0.0,0.0,0.2716854512691498,4.0,0.0,1.0
827220,293.33660888671875,297.1499938964844,293.1499938964844,0.0058827716857194,-422.149658203125,298.988525390625,0.5443449020385742,0.050000000745058,0.0458530187606811,294.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34918212890625,0.5443449020385742,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127373449504375,-534.6915893554688,303.77850341796875,0.5443449020385742,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931788459420204,-2272.77734375,304.1608581542969,0.8027624487876892,0.1538316011428833,0.1469268053770065,293.41845703125,297.1499938964844,293.1499938964844,0.0033897508401423,-1271.562744140625,295.96783447265625,0.5443449020385742,0.050000000745058,0.2290453165769577,291.3680419921875,291.1499938964844,274.9461975097656,272.54571533203125,286.2627868652344,294.892578125,291.3972473144531,1.0,0.1626830995082855,0.934352159500122,0.934352159500122,1.0,1.0,-0.6069525480270386,0.262783795595169,0.3441687822341919,0.0886026844382286,0.0,0.0,0.0366118475794792,25.569278717041016,25.0,331.7308959960937,-3436.247314453125,39.10050201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175842285156,303.3798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.341796875,18000.0,0.0,0.0,0.0666724443435669,0.0,0.0,0.0,0.0,1.0,0.0031828423961997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819039493799209,0.0998077243566513,-0.0179037768393754,0.0,6.766405567759648e-05,0.0,0.0,3.83624529838562,0.0,0.0,0.0,0.2691487371921539,4.0,0.0,1.0
827280,293.33660888671875,297.1499938964844,293.1499938964844,0.0058827716857194,-422.149658203125,298.988525390625,0.5443449020385742,0.050000000745058,0.0458530187606811,294.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34918212890625,0.5443449020385742,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127373449504375,-534.6915893554688,303.77850341796875,0.5443449020385742,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931788459420204,-2272.77734375,304.1608581542969,0.8027624487876892,0.1538316011428833,0.1469268053770065,293.41845703125,297.1499938964844,293.1499938964844,0.0033897508401423,-1271.562744140625,295.96783447265625,0.5443449020385742,0.050000000745058,0.2290453165769577,291.3680419921875,291.1499938964844,274.9461975097656,272.54571533203125,286.2627868652344,294.892578125,291.3972473144531,1.0,0.1626830995082855,0.934352159500122,0.934352159500122,1.0,1.0,-0.6069525480270386,0.262783795595169,0.3441687822341919,0.0886026844382286,0.0,0.0,0.0366118475794792,25.569278717041016,25.0,331.7308959960937,-3436.247314453125,39.10050201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175842285156,303.3798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.341796875,18000.0,0.0,0.0,0.0666724443435669,0.0,0.0,0.0,0.0,1.0,0.0031828423961997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819039493799209,0.0998077243566513,-0.0179037768393754,0.0,6.766405567759648e-05,0.0,0.0,3.83624529838562,0.0,0.0,0.0,0.2691487371921539,4.0,0.0,1.0
