time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058036539703607,-416.9297790527344,298.93927001953125,0.5444323420524597,0.050000000745058,0.0458523705601692,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169006347656,0.5444323420524597,0.050000000745058,0.0482847541570663,293.3215637207031,297.1499938964844,293.1499938964844,0.0125281382352113,-530.088134765625,303.70654296875,0.5444323420524597,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915773957967758,-2241.05224609375,304.15985107421875,0.7997490167617798,0.1520600318908691,0.1452647596597671,293.4212646484375,297.1499938964844,293.1499938964844,0.0033044295851141,-1238.641845703125,295.9006652832031,0.5444323420524597,0.050000000745058,0.2290420979261398,291.4173583984375,291.1499938964844,274.9250793457031,272.5343017578125,286.25738525390625,294.9018859863281,291.41387939453125,1.0,0.1624225974082946,0.9346453547477722,0.9346453547477722,1.0,1.0,-0.6049519181251526,0.2619625627994537,0.3429893255233764,0.0881602093577385,0.0,0.0,0.0,25.53486442565918,25.0,48.6865463256836,-2611.759521484375,38.85299301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627380371094,301.1974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18168.025390625,18000.0,0.0,0.0,0.0687149837613105,0.0,0.0,0.0,0.0,1.0,0.005875077098608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0399732775986194,0.08115766197443,-0.0411843843758106,0.0,6.973696872591972e-05,0.0,0.0,3.085302829742432,0.0,0.0,0.0,0.2653334438800812,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058036539703607,-416.9297790527344,298.93927001953125,0.5444323420524597,0.050000000745058,0.0458523705601692,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169006347656,0.5444323420524597,0.050000000745058,0.0482847541570663,293.3215637207031,297.1499938964844,293.1499938964844,0.0125281382352113,-530.088134765625,303.70654296875,0.5444323420524597,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915773957967758,-2241.05224609375,304.15985107421875,0.7997490167617798,0.1520600318908691,0.1452647596597671,293.4212646484375,297.1499938964844,293.1499938964844,0.0033044295851141,-1238.641845703125,295.9006652832031,0.5444323420524597,0.050000000745058,0.2290420979261398,291.4173583984375,291.1499938964844,274.9250793457031,272.5343017578125,286.25738525390625,294.9018859863281,291.41387939453125,1.0,0.1624225974082946,0.9346453547477722,0.9346453547477722,1.0,1.0,-0.6049519181251526,0.2619625627994537,0.3429893255233764,0.0881602093577385,0.0,0.0,0.0,25.53486442565918,25.0,48.6865463256836,-2611.759521484375,38.85299301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627380371094,301.1974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18168.025390625,18000.0,0.0,0.0,0.0687149837613105,0.0,0.0,0.0,0.0,1.0,0.005875077098608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0399732775986194,0.08115766197443,-0.0411843843758106,0.0,6.973696872591972e-05,0.0,0.0,3.085302829742432,0.0,0.0,0.0,0.2653334438800812,4.0,0.0,1.0
827460,293.33819580078125,297.1499938964844,293.1499938964844,0.0059742126613855,-441.345703125,298.536376953125,0.544495701789856,0.050000000745058,0.0458519086241722,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6872863769531,0.544495701789856,0.050000000745058,0.0482842661440372,293.3269348144531,297.1499938964844,293.1499938964844,0.0133841289207339,-563.9461669921875,303.5980834960937,0.544495701789856,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973559990525245,-2369.679443359375,304.146484375,0.7967250347137451,0.1503803580999374,0.143627718091011,293.42138671875,297.1499938964844,293.1499938964844,0.0033254628069698,-1288.258544921875,295.2705383300781,0.544495701789856,0.050000000745058,0.2290397733449936,290.597412109375,291.1499938964844,274.9056701660156,272.5234680175781,286.2507019042969,294.9080505371094,290.4853820800781,1.0,0.1621758788824081,0.9352547526359558,0.9352547526359558,1.0,1.0,-0.6029828786849976,0.261158138513565,0.3418247103691101,0.0877374410629272,0.0,0.0,0.1038472801446914,25.50563240051269,25.0,-404.7378234863281,-3465.389404296875,38.61518859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44873046875,301.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17794.82421875,18000.0,0.0,0.0,0.0640446618199348,0.0,0.0,0.0,0.0,1.0,0.0055527407675981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805640593171119,0.1195250749588012,-0.0389610156416893,0.0,6.49971843813546e-05,0.0,0.0,4.5461201667785645,0.0,0.0,0.0,0.2699708938598633,4.0,0.0,1.0
827520,293.33819580078125,297.1499938964844,293.1499938964844,0.0059742126613855,-441.345703125,298.536376953125,0.544495701789856,0.050000000745058,0.0458519086241722,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6872863769531,0.544495701789856,0.050000000745058,0.0482842661440372,293.3269348144531,297.1499938964844,293.1499938964844,0.0133841289207339,-563.9461669921875,303.5980834960937,0.544495701789856,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973559990525245,-2369.679443359375,304.146484375,0.7967250347137451,0.1503803580999374,0.143627718091011,293.42138671875,297.1499938964844,293.1499938964844,0.0033254628069698,-1288.258544921875,295.2705383300781,0.544495701789856,0.050000000745058,0.2290397733449936,290.597412109375,291.1499938964844,274.9056701660156,272.5234680175781,286.2507019042969,294.9080505371094,290.4853820800781,1.0,0.1621758788824081,0.9352547526359558,0.9352547526359558,1.0,1.0,-0.6029828786849976,0.261158138513565,0.3418247103691101,0.0877374410629272,0.0,0.0,0.1038472801446914,25.50563240051269,25.0,-404.7378234863281,-3465.389404296875,38.61518859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44873046875,301.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17794.82421875,18000.0,0.0,0.0,0.0640446618199348,0.0,0.0,0.0,0.0,1.0,0.0055527407675981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805640593171119,0.1195250749588012,-0.0389610156416893,0.0,6.49971843813546e-05,0.0,0.0,4.5461201667785645,0.0,0.0,0.0,0.2699708938598633,4.0,0.0,1.0
827580,293.3377380371094,297.1499938964844,293.1499938964844,0.0057591060176491,-417.3316650390625,298.7070007324219,0.5445895195007324,0.050000000745058,0.0458512157201767,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5445895195007324,0.050000000745058,0.048283539712429,293.33074951171875,297.1499938964844,293.1499938964844,0.0124286040663719,-532.0863647460938,303.5509033203125,0.5445895195007324,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907410308718681,-2227.765625,304.1586608886719,0.7941188216209412,0.1488775312900543,0.1422020643949508,293.4217834472656,297.1499938964844,293.1499938964844,0.0032117196824401,-1213.3853759765625,295.5459289550781,0.5445895195007324,0.050000000745058,0.2290363162755966,291.16241455078125,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.9122314453125,291.27655029296875,1.0,0.1619455367326736,0.9358642101287842,0.9358642101287842,1.0,1.0,-0.6012654304504395,0.2604560554027557,0.3408093750476837,0.0873757600784301,0.0,0.0,0.0766664147377014,25.472606658935547,25.0,508.7316284179688,-3694.312744140625,38.400875091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,304.4110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.361328125,18000.0,0.0,0.0,0.0646944642066955,0.0,0.0,0.0,0.0,1.0,0.0025859391316771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097766987979412,0.1100352182984352,-0.012268234975636,0.0,6.565665535163134e-05,0.0,0.0,4.255453586578369,0.0,0.0,0.0,0.2707417607307434,4.0,0.0,1.0
827640,293.3377380371094,297.1499938964844,293.1499938964844,0.0057591060176491,-417.3316650390625,298.7070007324219,0.5445895195007324,0.050000000745058,0.0458512157201767,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5445895195007324,0.050000000745058,0.048283539712429,293.33074951171875,297.1499938964844,293.1499938964844,0.0124286040663719,-532.0863647460938,303.5509033203125,0.5445895195007324,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907410308718681,-2227.765625,304.1586608886719,0.7941188216209412,0.1488775312900543,0.1422020643949508,293.4217834472656,297.1499938964844,293.1499938964844,0.0032117196824401,-1213.3853759765625,295.5459289550781,0.5445895195007324,0.050000000745058,0.2290363162755966,291.16241455078125,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.9122314453125,291.27655029296875,1.0,0.1619455367326736,0.9358642101287842,0.9358642101287842,1.0,1.0,-0.6012654304504395,0.2604560554027557,0.3408093750476837,0.0873757600784301,0.0,0.0,0.0766664147377014,25.472606658935547,25.0,508.7316284179688,-3694.312744140625,38.400875091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,304.4110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.361328125,18000.0,0.0,0.0,0.0646944642066955,0.0,0.0,0.0,0.0,1.0,0.0025859391316771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097766987979412,0.1100352182984352,-0.012268234975636,0.0,6.565665535163134e-05,0.0,0.0,4.255453586578369,0.0,0.0,0.0,0.2707417607307434,4.0,0.0,1.0
827700,293.3389587402344,297.1499938964844,293.1499938964844,0.0056715048849582,-409.5361328125,298.7547302246094,0.5446117520332336,0.050000000745058,0.0458510518074035,294.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367614746094,0.5446117520332336,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121657317504286,-523.7288818359375,303.5220947265625,0.5446117520332336,0.050000000745058,0.0356619320809841,293.21923828125,297.1499938964844,293.1499938964844,0.0888693630695343,-2188.46142578125,304.16046142578125,0.7926944494247437,0.1480501294136047,0.141445904970169,293.4233703613281,297.1499938964844,293.1499938964844,0.0031395072583109,-1179.3671875,295.62646484375,0.5446117520332336,0.050000000745058,0.2290355116128921,291.36004638671875,291.1499938964844,274.8803100585937,272.508544921875,286.24267578125,294.9167785644531,291.39923095703125,1.0,0.1618347316980362,0.936168909072876,0.936168909072876,1.0,1.0,-0.6003564596176147,0.2600824236869812,0.3402740061283111,0.0871877893805503,0.0,0.0,0.0418104156851768,25.46063995361328,25.0,370.9510803222656,-3462.864990234375,38.29339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206359863281,303.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.390625,18000.0,0.0,0.0,0.0661487802863121,0.0,0.0,0.0,0.0,1.0,0.0030439605470746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841300413012504,0.1006669774651527,-0.0165369343012571,0.0,6.713259790558368e-05,0.0,0.0,3.8735411167144775,0.0,0.0,0.0,0.2693465650081634,4.0,0.0,1.0
827760,293.3402099609375,297.1499938964844,293.1499938964844,0.0056226351298391,-405.9005432128906,298.7444152832031,0.5446162819862366,0.050000000745058,0.0458510220050811,294.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41278076171875,0.5446162819862366,0.050000000745058,0.0482833348214626,293.33660888671875,297.1499938964844,293.1499938964844,0.0120327863842248,-520.207763671875,303.4857177734375,0.5446162819862366,0.050000000745058,0.035661906003952,293.2191467285156,297.1499938964844,293.1499938964844,0.0878896564245224,-2168.65478515625,304.1603088378906,0.791161835193634,0.1471913009881973,0.1406476646661758,293.4249572753906,297.1499938964844,293.1499938964844,0.0030900647398084,-1159.1431884765625,295.615478515625,0.5446162819862366,0.050000000745058,0.2290353626012802,291.41943359375,291.1499938964844,274.8729553222656,272.5039978027344,286.2416076660156,294.92144775390625,291.4277648925781,1.0,0.1617256551980972,0.9361635446548462,0.9361635446548462,1.0,1.0,-0.5993981957435608,0.2596815526485443,0.3397166430950165,0.0869853720068931,0.0,0.0,0.017456654459238,25.451807022094727,25.0,220.22401428222656,-3303.83544921875,38.184173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0134582519531,302.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.76953125,18000.0,0.0,0.0,0.0673940330743789,0.0,0.0,0.0,0.0,1.0,0.0035759443417191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750285014510154,0.0968949869275093,-0.0218664836138486,0.0,6.839637353550643e-05,0.0,0.0,3.71134614944458,0.0,0.0,0.0,0.2684989869594574,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055798953399062,-405.50970458984375,298.6400146484375,0.5446034669876099,0.050000000745058,0.0458511263132095,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36181640625,0.5446034669876099,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0120076397433876,-522.55908203125,303.4003601074219,0.5446034669876099,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0876925960183143,-2167.53759765625,304.15692138671875,0.7879832983016968,0.1454667001962661,0.1390148997306823,293.42755126953125,297.1499938964844,293.1499938964844,0.0030085640028119,-1135.127685546875,295.4606018066406,0.5446034669876099,0.050000000745058,0.2290358692407608,291.3392639160156,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9297790527344,291.1660461425781,1.0,0.161512017250061,0.9361528754234314,0.9361528754234314,1.0,1.0,-0.597439706325531,0.2588598728179931,0.3385798335075378,0.0865748301148414,0.0,0.0,0.0,25.438203811645508,25.0,-902.6383666992188,-4.498607158660889,37.96613693237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850158691406,298.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18130.3125,18000.0,0.0,0.0,0.0684236288070678,0.0,0.0,0.0,0.0,1.0,0.0104264291003346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006874060491099,0.0636035650968551,-0.0629161596298217,0.0,6.944128108443692e-05,0.0,0.0,2.376919746398926,0.0,0.0,0.0,0.2625296711921692,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055798953399062,-405.50970458984375,298.6400146484375,0.5446034669876099,0.050000000745058,0.0458511263132095,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36181640625,0.5446034669876099,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0120076397433876,-522.55908203125,303.4003601074219,0.5446034669876099,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0876925960183143,-2167.53759765625,304.15692138671875,0.7879832983016968,0.1454667001962661,0.1390148997306823,293.42755126953125,297.1499938964844,293.1499938964844,0.0030085640028119,-1135.127685546875,295.4606018066406,0.5446034669876099,0.050000000745058,0.2290358692407608,291.3392639160156,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9297790527344,291.1660461425781,1.0,0.161512017250061,0.9361528754234314,0.9361528754234314,1.0,1.0,-0.597439706325531,0.2588598728179931,0.3385798335075378,0.0865748301148414,0.0,0.0,0.0,25.438203811645508,25.0,-902.6383666992188,-4.498607158660889,37.96613693237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850158691406,298.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18130.3125,18000.0,0.0,0.0,0.0684236288070678,0.0,0.0,0.0,0.0,1.0,0.0104264291003346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006874060491099,0.0636035650968551,-0.0629161596298217,0.0,6.944128108443692e-05,0.0,0.0,2.376919746398926,0.0,0.0,0.0,0.2625296711921692,4.0,0.0,1.0
827940,293.3397827148437,297.1499938964844,293.1499938964844,0.0057029267773032,-420.94134521484375,298.2938537597656,0.5446196794509888,0.050000000745058,0.0458510108292102,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524353027344,0.5446196794509888,0.050000000745058,0.0482833236455917,293.3466186523437,297.1499938964844,293.1499938964844,0.0123892370611429,-540.3241577148438,303.280517578125,0.5446196794509888,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0904329270124435,-2229.439697265625,304.1514587402344,0.7851050496101379,0.1439725160598755,0.1375276297330856,293.4259948730469,297.1499938964844,293.1499938964844,0.0030563636682927,-1175.0452880859375,294.91796875,0.5446196794509888,0.050000000745058,0.2290353029966354,290.6800231933594,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9324951171875,290.87274169921875,1.0,0.1613064706325531,0.9361421465873718,0.9361421465873718,1.0,1.0,-0.5956536531448364,0.2581097185611725,0.3375439643859863,0.0862028896808624,0.0,0.0,0.1252843141555786,25.420316696166992,25.0,318.8658752441406,-3820.306396484375,37.76251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4686584472656,304.173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.88671875,18000.0,0.0,0.0,0.0629215687513351,0.0,0.0,0.0,0.0,1.0,0.0032692898530513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048473939299583,0.1236068755388259,-0.0187594816088676,0.0,6.385739106917754e-05,0.0,0.0,4.76828145980835,0.0,0.0,0.0,0.2718566656112671,4.0,0.0,1.0
828000,293.3397827148437,297.1499938964844,293.1499938964844,0.0057029267773032,-420.94134521484375,298.2938537597656,0.5446196794509888,0.050000000745058,0.0458510108292102,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524353027344,0.5446196794509888,0.050000000745058,0.0482833236455917,293.3466186523437,297.1499938964844,293.1499938964844,0.0123892370611429,-540.3241577148438,303.280517578125,0.5446196794509888,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0904329270124435,-2229.439697265625,304.1514587402344,0.7851050496101379,0.1439725160598755,0.1375276297330856,293.4259948730469,297.1499938964844,293.1499938964844,0.0030563636682927,-1175.0452880859375,294.91796875,0.5446196794509888,0.050000000745058,0.2290353029966354,290.6800231933594,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9324951171875,290.87274169921875,1.0,0.1613064706325531,0.9361421465873718,0.9361421465873718,1.0,1.0,-0.5956536531448364,0.2581097185611725,0.3375439643859863,0.0862028896808624,0.0,0.0,0.1252843141555786,25.420316696166992,25.0,318.8658752441406,-3820.306396484375,37.76251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4686584472656,304.173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.88671875,18000.0,0.0,0.0,0.0629215687513351,0.0,0.0,0.0,0.0,1.0,0.0032692898530513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048473939299583,0.1236068755388259,-0.0187594816088676,0.0,6.385739106917754e-05,0.0,0.0,4.76828145980835,0.0,0.0,0.0,0.2718566656112671,4.0,0.0,1.0
828060,293.34130859375,297.1499938964844,293.1499938964844,0.0054641966708004,-396.911376953125,298.51531982421875,0.5446449518203735,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115972720086574,-512.125244140625,303.24530029296875,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847249552607536,-2107.5673828125,304.1600646972656,0.7824224829673767,0.142460435628891,0.1361422389745712,293.42828369140625,297.1499938964844,293.1499938964844,0.0028873602859675,-1085.9063720703125,295.27490234375,0.5446449518203735,0.050000000745058,0.2290343940258026,291.3470153808594,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.9391784667969,291.3977966308594,1.0,0.1611109972000122,0.9364503026008606,0.9364503026008606,1.0,1.0,-0.593989372253418,0.257413774728775,0.3365756273269653,0.0858699306845665,0.0,0.0,0.0462742112576961,25.401775360107425,25.0,409.6376037597656,-3485.570556640625,37.5715446472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,303.7581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.734375,18000.0,0.0,0.0,0.0656256526708602,0.0,0.0,0.0,0.0,1.0,0.0029443863313645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861269980669021,0.101702943444252,-0.015575947239995,0.0,6.660169310634956e-05,0.0,0.0,3.917184591293335,0.0,0.0,0.0,0.269542247056961,4.0,0.0,1.0
828120,293.34130859375,297.1499938964844,293.1499938964844,0.0054641966708004,-396.911376953125,298.51531982421875,0.5446449518203735,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115972720086574,-512.125244140625,303.24530029296875,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847249552607536,-2107.5673828125,304.1600646972656,0.7824224829673767,0.142460435628891,0.1361422389745712,293.42828369140625,297.1499938964844,293.1499938964844,0.0028873602859675,-1085.9063720703125,295.27490234375,0.5446449518203735,0.050000000745058,0.2290343940258026,291.3470153808594,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.9391784667969,291.3977966308594,1.0,0.1611109972000122,0.9364503026008606,0.9364503026008606,1.0,1.0,-0.593989372253418,0.257413774728775,0.3365756273269653,0.0858699306845665,0.0,0.0,0.0462742112576961,25.401775360107425,25.0,409.6376037597656,-3485.570556640625,37.5715446472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,303.7581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.734375,18000.0,0.0,0.0,0.0656256526708602,0.0,0.0,0.0,0.0,1.0,0.0029443863313645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861269980669021,0.101702943444252,-0.015575947239995,0.0,6.660169310634956e-05,0.0,0.0,3.917184591293335,0.0,0.0,0.0,0.269542247056961,4.0,0.0,1.0
828180,293.34375,297.1499938964844,293.1499938964844,0.005375170148909,-390.3258666992188,298.4857482910156,0.5446091890335083,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405212402344,0.5446091890335083,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113572822883725,-505.5870361328125,303.1673889160156,0.5446091890335083,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829532146453857,-2072.06787109375,304.1595764160156,0.7793281078338623,0.1407970190048217,0.1345919221639633,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930464129894,-1047.9410400390625,295.2382202148437,0.5446091890335083,0.050000000745058,0.2290357500314712,291.4423217773437,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.94775390625,291.443359375,1.0,0.1609190851449966,0.9367584586143494,0.9367584586143494,1.0,1.0,-0.5921314358711243,0.2566324174404144,0.3354990184307098,0.0855070352554321,0.0,0.0,0.0,25.393909454345703,25.0,126.16532135009766,-2985.078369140625,37.37206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,302.0081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.646484375,18000.0,0.0,0.0,0.0679725632071495,0.0,0.0,0.0,0.0,1.0,0.0046513909474015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0575840212404727,0.0899456068873405,-0.0323615856468677,0.0,6.898351421114057e-05,0.0,0.0,3.433018684387207,0.0,0.0,0.0,0.2667528092861175,4.0,0.0,1.0
828240,293.34375,297.1499938964844,293.1499938964844,0.005375170148909,-390.3258666992188,298.4857482910156,0.5446091890335083,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405212402344,0.5446091890335083,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113572822883725,-505.5870361328125,303.1673889160156,0.5446091890335083,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829532146453857,-2072.06787109375,304.1595764160156,0.7793281078338623,0.1407970190048217,0.1345919221639633,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930464129894,-1047.9410400390625,295.2382202148437,0.5446091890335083,0.050000000745058,0.2290357500314712,291.4423217773437,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.94775390625,291.443359375,1.0,0.1609190851449966,0.9367584586143494,0.9367584586143494,1.0,1.0,-0.5921314358711243,0.2566324174404144,0.3354990184307098,0.0855070352554321,0.0,0.0,0.0,25.393909454345703,25.0,126.16532135009766,-2985.078369140625,37.37206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,302.0081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.646484375,18000.0,0.0,0.0,0.0679725632071495,0.0,0.0,0.0,0.0,1.0,0.0046513909474015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0575840212404727,0.0899456068873405,-0.0323615856468677,0.0,6.898351421114057e-05,0.0,0.0,3.433018684387207,0.0,0.0,0.0,0.2667528092861175,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053599500097334,-391.1267395019531,298.4202575683594,0.5445848107337952,0.050000000745058,0.0458512865006923,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920288085937,0.5445848107337952,0.050000000745058,0.048283614218235,293.36016845703125,297.1499938964844,293.1499938964844,0.0113794850185513,-508.35638427734375,303.1187438964844,0.5445848107337952,0.050000000745058,0.0356621108949184,293.216552734375,297.1499938964844,293.1499938964844,0.0831955224275589,-2078.921630859375,304.1573181152344,0.7777379155158997,0.1399648338556289,0.1338014006614685,293.4326171875,297.1499938964844,293.1499938964844,0.0027493042871356,-1036.277587890625,295.1396484375,0.5445848107337952,0.050000000745058,0.2290366739034652,291.3747253417969,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,294.9515075683594,291.2264099121094,1.0,0.1608240157365799,0.9369125366210938,0.9369125366210938,1.0,1.0,-0.5911844372749329,0.2562327980995178,0.3349516689777374,0.0853251591324806,0.0,0.0,0.0,25.39117813110352,25.0,-804.515625,-48.78604888916016,37.27196502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,298.5633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18141.1015625,18000.0,0.0,0.0,0.0681592598557472,0.0,0.0,0.0,0.0,1.0,0.0102246971800923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009504530462436,0.0632034912705421,-0.062253039330244,0.0,6.917298742337152e-05,0.0,0.0,2.3634603023529053,0.0,0.0,0.0,0.2625542283058166,4.0,0.0,1.0
828360,293.34375,297.1499938964844,293.1499938964844,0.0054889521561563,-410.0060729980469,298.1014404296875,0.544566810131073,0.050000000745058,0.0458514243364334,294.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.83544921875,0.544566810131073,0.050000000745058,0.0482837595045566,293.3624267578125,297.1499938964844,293.1499938964844,0.0119691425934433,-534.9846801757812,303.0220642089844,0.544566810131073,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0878753736615181,-2182.4150390625,304.1474609375,0.776202917098999,0.1391929388046264,0.1330363750457763,293.4320983886719,297.1499938964844,293.1499938964844,0.0027628787793219,-1069.5567626953125,294.6405334472656,0.544566810131073,0.050000000745058,0.2290373593568802,290.7368469238281,291.1499938964844,274.8332824707031,272.4672241210937,286.23797607421875,294.95367431640625,290.4632873535156,1.0,0.1607299149036407,0.937496542930603,0.937496542930603,1.0,1.0,-0.5902675986289978,0.2558529675006866,0.3344146609306335,0.0851593911647796,0.0,0.0,0.0767648592591285,25.387466430664062,25.0,-787.6395874023438,-3328.466064453125,37.17415618896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721618652344,299.9062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17765.443359375,18000.0,0.0,0.0,0.0642109960317611,0.0,0.0,0.0,0.0,1.0,0.0063819829374551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735114440321922,0.1176265850663185,-0.0441151410341262,0.0,6.516600114991888e-05,0.0,0.0,4.453855037689209,0.0,0.0,0.0,0.2691804468631744,4.0,0.0,1.0
828420,293.3422241210937,297.1499938964844,293.1499938964844,0.005357027053833,-393.5057067871094,298.1910095214844,0.5445859432220459,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.5445859432220459,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113181704655289,-510.3241271972656,302.9696044921875,0.5445859432220459,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828629061579704,-2074.900390625,304.1571044921875,0.7736273407936096,0.1378410309553146,0.1317257583141327,293.431396484375,297.1499938964844,293.1499938964844,0.0027102606836706,-1028.339111328125,294.78399658203125,0.5445859432220459,0.050000000745058,0.2290366739034652,291.0749206542969,291.1499938964844,274.8314819335937,272.46014404296875,286.2373352050781,294.9556884765625,291.2234191894531,1.0,0.1605485826730728,0.9386646151542664,0.9386646151542664,1.0,1.0,-0.5886934399604797,0.2552003264427185,0.3334930837154388,0.0848890990018844,0.0,0.0,0.0892606154084205,25.3713321685791,25.0,544.4851684570312,-3746.642333984375,36.99686813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,304.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.0634202435612678,0.0,0.0,0.0,0.0,1.0,0.0025046644732356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024070456624031,0.1139644384384155,-0.0115573909133672,0.0,6.436349212890491e-05,0.0,0.0,4.413026809692383,0.0,0.0,0.0,0.2712437510490417,4.0,0.0,1.0
828480,293.3422241210937,297.1499938964844,293.1499938964844,0.005357027053833,-393.5057067871094,298.1910095214844,0.5445859432220459,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.5445859432220459,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113181704655289,-510.3241271972656,302.9696044921875,0.5445859432220459,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828629061579704,-2074.900390625,304.1571044921875,0.7736273407936096,0.1378410309553146,0.1317257583141327,293.431396484375,297.1499938964844,293.1499938964844,0.0027102606836706,-1028.339111328125,294.78399658203125,0.5445859432220459,0.050000000745058,0.2290366739034652,291.0749206542969,291.1499938964844,274.8314819335937,272.46014404296875,286.2373352050781,294.9556884765625,291.2234191894531,1.0,0.1605485826730728,0.9386646151542664,0.9386646151542664,1.0,1.0,-0.5886934399604797,0.2552003264427185,0.3334930837154388,0.0848890990018844,0.0,0.0,0.0892606154084205,25.3713321685791,25.0,544.4851684570312,-3746.642333984375,36.99686813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,304.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.0634202435612678,0.0,0.0,0.0,0.0,1.0,0.0025046644732356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024070456624031,0.1139644384384155,-0.0115573909133672,0.0,6.436349212890491e-05,0.0,0.0,4.413026809692383,0.0,0.0,0.0,0.2712437510490417,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052025797776877,-379.4099731445313,298.2833557128906,0.5445639491081238,0.050000000745058,0.0458514578640461,294.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.5445639491081238,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108784930780529,-494.7226867675781,302.9151306152344,0.5445639491081238,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795727148652076,-2006.4024658203125,304.1599426269531,0.7708123922348022,0.1363041698932647,0.1303230673074722,293.4345092773437,297.1499938964844,293.1499938964844,0.0025768931955099,-967.2154541015624,294.9380187988281,0.5445639491081238,0.050000000745058,0.2290375232696533,291.43475341796875,291.1499938964844,274.8312683105469,272.4529724121094,286.2408447265625,294.96356201171875,291.4506530761719,1.0,0.1603721678256988,0.9398327469825744,0.9398327469825744,1.0,1.0,-0.5870116949081421,0.2544981241226196,0.3325135707855224,0.0846059322357177,0.0,0.0,0.0197220277041196,25.362638473510746,25.0,275.6868896484375,-3308.30810546875,36.81663513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03778076171875,303.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.40625,18000.0,0.0,0.0,0.0662738904356956,0.0,0.0,0.0,0.0,1.0,0.0034726762678474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763864368200302,0.0972053706645965,-0.0208189319819211,0.0,6.72595706419088e-05,0.0,0.0,3.726722717285156,0.0,0.0,0.0,0.2686256468296051,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052025797776877,-379.4099731445313,298.2833557128906,0.5445639491081238,0.050000000745058,0.0458514578640461,294.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.5445639491081238,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108784930780529,-494.7226867675781,302.9151306152344,0.5445639491081238,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795727148652076,-2006.4024658203125,304.1599426269531,0.7708123922348022,0.1363041698932647,0.1303230673074722,293.4345092773437,297.1499938964844,293.1499938964844,0.0025768931955099,-967.2154541015624,294.9380187988281,0.5445639491081238,0.050000000745058,0.2290375232696533,291.43475341796875,291.1499938964844,274.8312683105469,272.4529724121094,286.2408447265625,294.96356201171875,291.4506530761719,1.0,0.1603721678256988,0.9398327469825744,0.9398327469825744,1.0,1.0,-0.5870116949081421,0.2544981241226196,0.3325135707855224,0.0846059322357177,0.0,0.0,0.0197220277041196,25.362638473510746,25.0,275.6868896484375,-3308.30810546875,36.81663513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03778076171875,303.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.40625,18000.0,0.0,0.0,0.0662738904356956,0.0,0.0,0.0,0.0,1.0,0.0034726762678474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763864368200302,0.0972053706645965,-0.0208189319819211,0.0,6.72595706419088e-05,0.0,0.0,3.726722717285156,0.0,0.0,0.0,0.2686256468296051,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.005149854812771,-377.6091003417969,298.189208984375,0.5445046424865723,0.050000000745058,0.0458519048988819,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.5445046424865723,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0107988091185688,-494.91302490234375,302.8192138671875,0.5445046424865723,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791312307119369,-1999.9056396484373,304.1571350097656,0.767716646194458,0.1346945911645889,0.1288046985864639,293.4372253417969,297.1499938964844,293.1499938964844,0.002487669698894,-937.7379150390624,294.7989501953125,0.5445046424865723,0.050000000745058,0.2290397584438324,291.3866577148437,291.1499938964844,274.8324890136719,272.44580078125,286.2456359863281,294.9709777832031,291.22967529296875,1.0,0.1601964235305786,0.9392923712730408,0.9392923712730408,1.0,1.0,-0.5851936936378479,0.2537027895450592,0.3314909338951111,0.0842717587947845,0.0,0.0,0.0,25.36038589477539,25.0,-828.9896850585938,-17.35061264038086,36.62961959838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,298.6600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18137.09765625,18000.0,0.0,0.0,0.0675079822540283,0.0,0.0,0.0,0.0,1.0,0.010296138934791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007862530765123,0.0632762461900711,-0.0624899938702583,0.0,6.851201760582626e-05,0.0,0.0,2.3655548095703125,0.0,0.0,0.0,0.2625395059585571,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.005149854812771,-377.6091003417969,298.189208984375,0.5445046424865723,0.050000000745058,0.0458519048988819,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40460205078125,0.5445046424865723,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0107988091185688,-494.91302490234375,302.8192138671875,0.5445046424865723,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791312307119369,-1999.9056396484373,304.1571350097656,0.767716646194458,0.1346945911645889,0.1288046985864639,293.4372253417969,297.1499938964844,293.1499938964844,0.002487669698894,-937.7379150390624,294.7989501953125,0.5445046424865723,0.050000000745058,0.2290397584438324,291.3866577148437,291.1499938964844,274.8324890136719,272.44580078125,286.2456359863281,294.9709777832031,291.22967529296875,1.0,0.1601964235305786,0.9392923712730408,0.9392923712730408,1.0,1.0,-0.5851936936378479,0.2537027895450592,0.3314909338951111,0.0842717587947845,0.0,0.0,0.0,25.36038589477539,25.0,-828.9896850585938,-17.35061264038086,36.62961959838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,298.6600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18137.09765625,18000.0,0.0,0.0,0.0675079822540283,0.0,0.0,0.0,0.0,1.0,0.010296138934791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007862530765123,0.0632762461900711,-0.0624899938702583,0.0,6.851201760582626e-05,0.0,0.0,2.3655548095703125,0.0,0.0,0.0,0.2625395059585571,4.0,0.0,1.0
828780,293.3438720703125,297.1499938964844,293.1499938964844,0.0052849724888801,-395.4016418457031,297.767578125,0.5444833636283875,0.050000000745058,0.045852068811655,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60430908203125,0.5444833636283875,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111956810578703,-516.0318603515625,302.6478271484375,0.5444833636283875,0.050000000745058,0.0356627218425273,293.2127990722656,297.1499938964844,293.1499938964844,0.0825258940458297,-2075.646484375,304.1503295898437,0.7649353742599487,0.1333224326372146,0.12742380797863,293.4350891113281,297.1499938964844,293.1499938964844,0.0025322251021862,-977.0828857421876,294.13873291015625,0.5444833636283875,0.050000000745058,0.2290405929088592,290.6190490722656,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9725036621094,290.8108825683594,1.0,0.1600240468978881,0.9387519359588624,0.9387519359588624,1.0,1.0,-0.5835379958152771,0.2529703378677368,0.3305676579475403,0.083979919552803,0.0,0.0,0.1300944238901138,25.35208320617676,25.0,279.8538818359375,-3783.030029296875,36.45367813110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5193786621094,304.0766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17856.76953125,18000.0,0.0,0.0,0.0614595524966716,0.0,0.0,0.0,0.0,1.0,0.0035160668194293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037086397409439,0.1249677911400795,-0.0212591476738452,0.0,6.237363413674757e-05,0.0,0.0,4.815255165100098,0.0,0.0,0.0,0.2718812227249145,4.0,0.0,1.0
828840,293.3438720703125,297.1499938964844,293.1499938964844,0.0052849724888801,-395.4016418457031,297.767578125,0.5444833636283875,0.050000000745058,0.045852068811655,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60430908203125,0.5444833636283875,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111956810578703,-516.0318603515625,302.6478271484375,0.5444833636283875,0.050000000745058,0.0356627218425273,293.2127990722656,297.1499938964844,293.1499938964844,0.0825258940458297,-2075.646484375,304.1503295898437,0.7649353742599487,0.1333224326372146,0.12742380797863,293.4350891113281,297.1499938964844,293.1499938964844,0.0025322251021862,-977.0828857421876,294.13873291015625,0.5444833636283875,0.050000000745058,0.2290405929088592,290.6190490722656,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9725036621094,290.8108825683594,1.0,0.1600240468978881,0.9387519359588624,0.9387519359588624,1.0,1.0,-0.5835379958152771,0.2529703378677368,0.3305676579475403,0.083979919552803,0.0,0.0,0.1300944238901138,25.35208320617676,25.0,279.8538818359375,-3783.030029296875,36.45367813110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5193786621094,304.0766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17856.76953125,18000.0,0.0,0.0,0.0614595524966716,0.0,0.0,0.0,0.0,1.0,0.0035160668194293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037086397409439,0.1249677911400795,-0.0212591476738452,0.0,6.237363413674757e-05,0.0,0.0,4.815255165100098,0.0,0.0,0.0,0.2718812227249145,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051502352580428,-380.236572265625,297.9473876953125,0.5444958806037903,0.050000000745058,0.0458519794046878,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.5444958806037903,0.050000000745058,0.0482843443751335,293.380859375,297.1499938964844,293.1499938964844,0.01073859911412,-496.8797912597656,302.65496826171875,0.5444958806037903,0.050000000745058,0.0356626510620117,293.2120056152344,297.1499938964844,293.1499938964844,0.078888714313507,-1997.7752685546875,304.1568298339844,0.7637613415718079,0.1326825022697448,0.1268288642168045,293.435546875,297.1499938964844,293.1499938964844,0.0024502431042492,-930.0320434570312,294.4228210449219,0.5444958806037903,0.050000000745058,0.2290401309728622,291.0716857910156,291.1499938964844,274.83660888671875,272.4349975585937,286.2499694824219,294.9739990234375,291.2265625,1.0,0.1599410325288772,0.9384817481040956,0.9384817481040956,1.0,1.0,-0.5828231573104858,0.2526495158672333,0.3301736414432525,0.0838620513677597,0.0,0.0,0.0898159220814704,25.34431838989257,25.0,559.8363037109375,-3740.097412109375,36.37375259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485107421875,304.73358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.0625872611999511,0.0,0.0,0.0,0.0,1.0,0.0025094673037528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027783080935478,0.1143786311149597,-0.0116003202274441,0.0,6.351811316562817e-05,0.0,0.0,4.429836273193359,0.0,0.0,0.0,0.2712976634502411,4.0,0.0,1.0
828960,293.34503173828125,297.1499938964844,293.1499938964844,0.0050525129772722,-370.6192321777344,298.04248046875,0.5444929003715515,0.050000000745058,0.0458520054817199,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.5444929003715515,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.0104609383270144,-485.8183288574219,302.6414489746094,0.5444929003715515,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.07671919465065,-1952.31396484375,304.15948486328125,0.7624853849411011,0.1319758296012878,0.1261923015117645,293.43701171875,297.1499938964844,293.1499938964844,0.0023724136408418,-892.7423095703125,294.5758056640625,0.5444929003715515,0.050000000745058,0.2290402501821518,291.34796142578125,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,294.9773864746094,291.41229248046875,1.0,0.1598589718341827,0.9386428594589232,0.9386428594589232,1.0,1.0,-0.5820594429969788,0.2523146271705627,0.3297448456287384,0.0837450921535492,0.0,0.0,0.0477552153170108,25.33928298950196,25.0,457.3059997558594,-3484.307373046875,36.291725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730651855469,303.94244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.236328125,18000.0,0.0,0.0,0.0641271099448204,0.0,0.0,0.0,0.0,1.0,0.00290218135342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873454213142395,0.1025224551558494,-0.0151770301163196,0.0,6.508086516987532e-05,0.0,0.0,3.951569557189941,0.0,0.0,0.0,0.2696851193904876,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049598161131143,-363.2850036621094,298.0296325683594,0.544442355632782,0.050000000745058,0.0458523854613304,294.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4706726074219,0.544442355632782,0.050000000745058,0.0482847727835178,293.3887023925781,297.1499938964844,293.1499938964844,0.0102195022627711,-478.05853271484375,302.56231689453125,0.544442355632782,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0749004632234573,-1916.143798828125,304.1592712402344,0.7595951557159424,0.1304473429918289,0.1247763410210609,293.4400939941406,297.1499938964844,293.1499938964844,0.0022730969358235,-852.422119140625,294.56414794921875,0.544442355632782,0.050000000745058,0.2290421724319458,291.4732971191406,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.47509765625,1.0,0.1596949100494384,0.9389650821685792,0.9389650821685792,1.0,1.0,-0.5803638100624084,0.2515714466571808,0.3287923336029053,0.083486258983612,0.0,0.0,0.0,25.33686065673828,25.0,127.5997543334961,-2655.5146484375,36.11869812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,301.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18173.150390625,18000.0,0.0,0.0,0.0665755718946456,0.0,0.0,0.0,0.0,1.0,0.0055989366956055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426508150994777,0.0820631012320518,-0.0394122898578643,0.0,6.756574293831363e-05,0.0,0.0,3.1237449645996094,0.0,0.0,0.0,0.2655119299888611,4.0,0.0,1.0
