time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049598161131143,-363.2850036621094,298.0296325683594,0.544442355632782,0.050000000745058,0.0458523854613304,294.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4706726074219,0.544442355632782,0.050000000745058,0.0482847727835178,293.3887023925781,297.1499938964844,293.1499938964844,0.0102195022627711,-478.05853271484375,302.56231689453125,0.544442355632782,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0749004632234573,-1916.143798828125,304.1592712402344,0.7595951557159424,0.1304473429918289,0.1247763410210609,293.4400939941406,297.1499938964844,293.1499938964844,0.0022730969358235,-852.422119140625,294.56414794921875,0.544442355632782,0.050000000745058,0.2290421724319458,291.4732971191406,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.47509765625,1.0,0.1596949100494384,0.9389650821685792,0.9389650821685792,1.0,1.0,-0.5803638100624084,0.2515714466571808,0.3287923336029053,0.083486258983612,0.0,0.0,0.0,25.33686065673828,25.0,127.5997543334961,-2655.5146484375,36.11869812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,301.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18173.150390625,18000.0,0.0,0.0,0.0665755718946456,0.0,0.0,0.0,0.0,1.0,0.0055989366956055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426508150994777,0.0820631012320518,-0.0394122898578643,0.0,6.756574293831363e-05,0.0,0.0,3.1237449645996094,0.0,0.0,0.0,0.2655119299888611,4.0,0.0,1.0
829140,293.34686279296875,297.1499938964844,293.1499938964844,0.0050772582180798,-383.9113159179688,297.5714416503906,0.5443892478942871,0.050000000745058,0.0458527877926826,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7655029296875,0.5443892478942871,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107619296759366,-508.6100769042969,302.3635559082031,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801306590437889,-2031.8375244140625,304.1468811035156,0.7566791772842407,0.12898850440979,0.1233491897583007,293.4400634765625,297.1499938964844,293.1499938964844,0.0022359869908541,-867.8934936523438,293.8511657714844,0.5443892478942871,0.050000000745058,0.2290441691875457,290.6686706542969,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891662597656,290.43511962890625,1.0,0.1595312058925628,0.9392873644828796,0.9392873644828796,1.0,1.0,-0.5786548256874084,0.2508176863193512,0.3278371393680572,0.0832361727952957,0.0,0.0,0.0871943533420562,25.33503150939941,25.0,-669.1495361328125,-3347.207763671875,35.94550323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45367431640625,300.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17765.185546875,18000.0,0.0,0.0,0.0619696378707885,0.0,0.0,0.0,0.0,1.0,0.0063120597042143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755582079291343,0.1192654147744178,-0.0437072031199932,0.0,6.289130396908149e-05,0.0,0.0,4.5206804275512695,0.0,0.0,0.0,0.2695101499557495,4.0,0.0,1.0
829200,293.34686279296875,297.1499938964844,293.1499938964844,0.0050772582180798,-383.9113159179688,297.5714416503906,0.5443892478942871,0.050000000745058,0.0458527877926826,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7655029296875,0.5443892478942871,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107619296759366,-508.6100769042969,302.3635559082031,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801306590437889,-2031.8375244140625,304.1468811035156,0.7566791772842407,0.12898850440979,0.1233491897583007,293.4400634765625,297.1499938964844,293.1499938964844,0.0022359869908541,-867.8934936523438,293.8511657714844,0.5443892478942871,0.050000000745058,0.2290441691875457,290.6686706542969,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891662597656,290.43511962890625,1.0,0.1595312058925628,0.9392873644828796,0.9392873644828796,1.0,1.0,-0.5786548256874084,0.2508176863193512,0.3278371393680572,0.0832361727952957,0.0,0.0,0.0871943533420562,25.33503150939941,25.0,-669.1495361328125,-3347.207763671875,35.94550323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45367431640625,300.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17765.185546875,18000.0,0.0,0.0,0.0619696378707885,0.0,0.0,0.0,0.0,1.0,0.0063120597042143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755582079291343,0.1192654147744178,-0.0437072031199932,0.0,6.289130396908149e-05,0.0,0.0,4.5206804275512695,0.0,0.0,0.0,0.2695101499557495,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049388469196856,-365.89739990234375,297.72296142578125,0.5444108247756958,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.5444108247756958,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101612154394388,-481.8154296875,302.3375549316406,0.5444108247756958,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748646706342697,-1919.8431396484373,304.156982421875,0.7544106841087341,0.1278149783611297,0.1222035065293312,293.4388427734375,297.1499938964844,293.1499938964844,0.0021841290872544,-828.1126098632812,294.0892333984375,0.5444108247756958,0.050000000745058,0.2290433943271637,291.1076354980469,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896545410156,291.2586975097656,1.0,0.1593742817640304,0.9396140575408936,0.9396140575408936,1.0,1.0,-0.5772783756256104,0.2501984536647796,0.3270799219608307,0.0830662325024604,0.0,0.0,0.0855169892311096,25.32121467590332,25.0,576.5053100585938,-3707.48291015625,35.794315338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,304.7419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.021484375,18000.0,0.0,0.0,0.0617408715188503,0.0,0.0,0.0,0.0,1.0,0.0025235072243958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016252562403678,0.1133497580885887,-0.0117245027795434,0.0,6.265913543757051e-05,0.0,0.0,4.389622211456299,0.0,0.0,0.0,0.2711859941482544,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049388469196856,-365.89739990234375,297.72296142578125,0.5444108247756958,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.5444108247756958,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101612154394388,-481.8154296875,302.3375549316406,0.5444108247756958,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748646706342697,-1919.8431396484373,304.156982421875,0.7544106841087341,0.1278149783611297,0.1222035065293312,293.4388427734375,297.1499938964844,293.1499938964844,0.0021841290872544,-828.1126098632812,294.0892333984375,0.5444108247756958,0.050000000745058,0.2290433943271637,291.1076354980469,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896545410156,291.2586975097656,1.0,0.1593742817640304,0.9396140575408936,0.9396140575408936,1.0,1.0,-0.5772783756256104,0.2501984536647796,0.3270799219608307,0.0830662325024604,0.0,0.0,0.0855169892311096,25.32121467590332,25.0,576.5053100585938,-3707.48291015625,35.794315338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,304.7419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.021484375,18000.0,0.0,0.0,0.0617408715188503,0.0,0.0,0.0,0.0,1.0,0.0025235072243958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016252562403678,0.1133497580885887,-0.0117245027795434,0.0,6.265913543757051e-05,0.0,0.0,4.389622211456299,0.0,0.0,0.0,0.2711859941482544,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.004795195069164,-352.42108154296875,297.8284912109375,0.5443970561027527,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564819335937,0.5443970561027527,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097892843186855,-466.7594299316406,302.2987976074219,0.5443970561027527,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718321502208709,-1857.7144775390625,304.1594543457031,0.751940906047821,0.1264708638191223,0.1209772750735282,293.4414367675781,297.1499938964844,293.1499938964844,0.0020558692049235,-771.0004272460938,294.2616882324219,0.5443970561027527,0.050000000745058,0.2290439307689666,291.466796875,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4833679199219,1.0,0.1592216193675995,0.9399407505989076,0.9399407505989076,1.0,1.0,-0.5758078098297119,0.249535471200943,0.3262723684310913,0.0828866213560104,0.0,0.0,0.0117993913590908,25.31383514404297,25.0,284.00115966796875,-3253.22119140625,35.640499114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357971191406,302.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.94921875,18000.0,0.0,0.0,0.0647107362747192,0.0,0.0,0.0,0.0,1.0,0.0036146210040897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743888467550277,0.0966594740748405,-0.022270631045103,0.0,6.567317177541554e-05,0.0,0.0,3.703170299530029,0.0,0.0,0.0,0.2684856653213501,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.004795195069164,-352.42108154296875,297.8284912109375,0.5443970561027527,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564819335937,0.5443970561027527,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097892843186855,-466.7594299316406,302.2987976074219,0.5443970561027527,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718321502208709,-1857.7144775390625,304.1594543457031,0.751940906047821,0.1264708638191223,0.1209772750735282,293.4414367675781,297.1499938964844,293.1499938964844,0.0020558692049235,-771.0004272460938,294.2616882324219,0.5443970561027527,0.050000000745058,0.2290439307689666,291.466796875,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4833679199219,1.0,0.1592216193675995,0.9399407505989076,0.9399407505989076,1.0,1.0,-0.5758078098297119,0.249535471200943,0.3262723684310913,0.0828866213560104,0.0,0.0,0.0117993913590908,25.31383514404297,25.0,284.00115966796875,-3253.22119140625,35.640499114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357971191406,302.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.94921875,18000.0,0.0,0.0,0.0647107362747192,0.0,0.0,0.0,0.0,1.0,0.0036146210040897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743888467550277,0.0966594740748405,-0.022270631045103,0.0,6.567317177541554e-05,0.0,0.0,3.703170299530029,0.0,0.0,0.0,0.2684856653213501,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047603040002286,-349.9285888671875,297.80401611328125,0.5443757176399231,0.050000000745058,0.0458528995513916,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.48681640625,0.5443757176399231,0.050000000745058,0.0482853129506111,293.3966979980469,297.1499938964844,293.1499938964844,0.0097068110480904,-464.2951354980469,302.2568664550781,0.5443757176399231,0.050000000745058,0.035663366317749,293.2081604003906,297.1499938964844,293.1499938964844,0.0711992084980011,-1845.6258544921875,304.15887451171875,0.7506000399589539,0.1257721930742263,0.1203191503882408,293.4425354003906,297.1499938964844,293.1499938964844,0.0020128032192587,-754.4901733398438,294.2268981933594,0.5443757176399231,0.050000000745058,0.2290447354316711,291.4889831542969,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,294.9976501464844,291.48358154296875,1.0,0.1591455340385437,0.9401041269302368,0.9401041269302368,1.0,1.0,-0.5750195384025574,0.249180793762207,0.3258387446403503,0.0827880650758743,0.0,0.0,0.0,25.3126220703125,25.0,37.98299789428711,-1999.9375,35.560916900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,300.5052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18213.0,18000.0,0.0,0.0,0.0657669454813003,0.0,0.0,0.0,0.0,1.0,0.0071098990738391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232559069991111,0.0717662200331687,-0.0485103130340576,0.0,6.674508767900988e-05,0.0,0.0,2.7165980339050293,0.0,0.0,0.0,0.2641352117061615,4.0,0.0,1.0
829560,293.3480529785156,297.1499938964844,293.1499938964844,0.0047703497111797,-354.78668212890625,297.6653137207031,0.5443552732467651,0.050000000745058,0.0458530560135841,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.5443552732467651,0.050000000745058,0.0482854768633842,293.3977966308594,297.1499938964844,293.1499938964844,0.0098407380282878,-473.5075073242188,302.17999267578125,0.5443552732467651,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0727900043129921,-1880.9058837890625,304.1542358398437,0.7492685317993164,0.1250941008329391,0.1196651607751846,293.4429016113281,297.1499938964844,293.1499938964844,0.0019592596217989,-743.201416015625,294.0126647949219,0.5443552732467651,0.050000000745058,0.2290455102920532,291.2809753417969,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,294.9994201660156,290.9990234375,1.0,0.1590697467327118,0.940738320350647,0.940738320350647,1.0,1.0,-0.5742361545562744,0.2488360702991485,0.3254000842571258,0.0826996564865112,0.0,0.0,0.0,25.311298370361328,25.0,-1196.2584228515625,-0.0,35.481834411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0617370605469,298.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.8359375,18000.0,0.0,0.0,0.0650955364108085,0.0,0.0,0.0,0.0,1.0,0.0112761473283171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001089340512407,0.0655268132686615,-0.0654178783297538,0.0,6.60636942484416e-05,0.0,0.0,2.443176746368408,0.0,0.0,0.0,0.2624551057815552,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048545780591666,-365.08111572265625,297.3280029296875,0.544373095035553,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.544373095035553,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099849384278059,-483.5285339355469,302.0094909667969,0.544373095035553,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742494091391563,-1913.6649169921875,304.1517639160156,0.747111439704895,0.1240467950701713,0.11857770383358,293.4389953613281,297.1499938964844,293.1499938964844,0.0019998745992779,-768.3734741210938,293.482421875,0.544373095035553,0.050000000745058,0.2290448695421219,290.7269287109375,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.996826171875,290.9432678222656,1.0,0.1589231193065643,0.9420066475868224,0.9420066475868224,1.0,1.0,-0.5729297995567322,0.2482564151287078,0.3246733844280243,0.0825783014297485,0.0,0.0,0.1237222775816917,25.299076080322266,25.0,436.6135559082031,-3807.2236328125,35.34048080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043029785156,304.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.12890625,18000.0,0.0,0.0,0.059601541608572,0.0,0.0,0.0,0.0,1.0,0.00306928739883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076173111796379,0.124404489994049,-0.0167871825397014,0.0,6.048798968549818e-05,0.0,0.0,4.809326648712158,0.0,0.0,0.0,0.2721236050128937,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048545780591666,-365.08111572265625,297.3280029296875,0.544373095035553,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.544373095035553,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099849384278059,-483.5285339355469,302.0094909667969,0.544373095035553,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742494091391563,-1913.6649169921875,304.1517639160156,0.747111439704895,0.1240467950701713,0.11857770383358,293.4389953613281,297.1499938964844,293.1499938964844,0.0019998745992779,-768.3734741210938,293.482421875,0.544373095035553,0.050000000745058,0.2290448695421219,290.7269287109375,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.996826171875,290.9432678222656,1.0,0.1589231193065643,0.9420066475868224,0.9420066475868224,1.0,1.0,-0.5729297995567322,0.2482564151287078,0.3246733844280243,0.0825783014297485,0.0,0.0,0.1237222775816917,25.299076080322266,25.0,436.6135559082031,-3807.2236328125,35.34048080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043029785156,304.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.12890625,18000.0,0.0,0.0,0.059601541608572,0.0,0.0,0.0,0.0,1.0,0.00306928739883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076173111796379,0.124404489994049,-0.0167871825397014,0.0,6.048798968549818e-05,0.0,0.0,4.809326648712158,0.0,0.0,0.0,0.2721236050128937,4.0,0.0,1.0
829740,293.3441162109375,297.1499938964844,293.1499938964844,0.0046511990949511,-343.3404846191406,297.6058959960937,0.5444096326828003,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.5444096326828003,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.009422599337995,-457.3466796875,302.0324401855469,0.5444096326828003,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.0693824142217636,-1812.163330078125,304.1589050292969,0.7452247738838196,0.1229763105511665,0.1176156401634216,293.44012451171875,297.1499938964844,293.1499938964844,0.0018508388893678,-695.2518310546875,293.9207763671875,0.5444096326828003,0.050000000745058,0.2290435135364532,291.4056701660156,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.9992370605469,291.4578552246094,1.0,0.1587849259376526,0.9432750344276428,0.9432750344276428,1.0,1.0,-0.5717727541923523,0.2477390766143798,0.3240336775779724,0.0824874341487884,0.0,0.0,0.0352945178747177,25.28433609008789,25.0,435.4913330078125,-3391.3212890625,35.211788177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,303.7257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.47265625,18000.0,0.0,0.0,0.0627050176262855,0.0,0.0,0.0,0.0,1.0,0.0031241637188941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831516161561012,0.1004848703742027,-0.0173332504928112,0.0,6.363762076944113e-05,0.0,0.0,3.8667287826538086,0.0,0.0,0.0,0.2693141996860504,4.0,0.0,1.0
829800,293.3441162109375,297.1499938964844,293.1499938964844,0.0046511990949511,-343.3404846191406,297.6058959960937,0.5444096326828003,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.5444096326828003,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.009422599337995,-457.3466796875,302.0324401855469,0.5444096326828003,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.0693824142217636,-1812.163330078125,304.1589050292969,0.7452247738838196,0.1229763105511665,0.1176156401634216,293.44012451171875,297.1499938964844,293.1499938964844,0.0018508388893678,-695.2518310546875,293.9207763671875,0.5444096326828003,0.050000000745058,0.2290435135364532,291.4056701660156,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.9992370605469,291.4578552246094,1.0,0.1587849259376526,0.9432750344276428,0.9432750344276428,1.0,1.0,-0.5717727541923523,0.2477390766143798,0.3240336775779724,0.0824874341487884,0.0,0.0,0.0352945178747177,25.28433609008789,25.0,435.4913330078125,-3391.3212890625,35.211788177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,303.7257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.47265625,18000.0,0.0,0.0,0.0627050176262855,0.0,0.0,0.0,0.0,1.0,0.0031241637188941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831516161561012,0.1004848703742027,-0.0173332504928112,0.0,6.363762076944113e-05,0.0,0.0,3.8667287826538086,0.0,0.0,0.0,0.2693141996860504,4.0,0.0,1.0
829860,293.34552001953125,297.1499938964844,293.1499938964844,0.0045730373822152,-337.3800964355469,297.5825500488281,0.5443843007087708,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49560546875,0.5443843007087708,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092454878613352,-451.35638427734375,301.95684814453125,0.5443843007087708,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680666491389274,-1786.8939208984375,304.15802001953125,0.7429037690162659,0.1217417269945144,0.1164706647396087,293.4419860839844,297.1499938964844,293.1499938964844,0.0017562943976372,-658.4354858398438,293.8897399902344,0.5443843007087708,0.050000000745058,0.2290444821119308,291.49517822265625,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035095214844,291.4595642089844,1.0,0.1586485207080841,0.9426676034927368,0.9426676034927368,1.0,1.0,-0.5704005360603333,0.2471002489328384,0.3233002722263336,0.0823141634464263,0.0,0.0,0.0,25.280113220214844,25.0,-205.2972412109375,-818.9812622070312,35.07245635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,299.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18210.7578125,18000.0,0.0,0.0,0.0650470182299614,0.0,0.0,0.0,0.0,1.0,0.0087474472820758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074061192572116,0.06398706138134,-0.056580938398838,0.0,6.601445784326643e-05,0.0,0.0,2.407151222229004,0.0,0.0,0.0,0.2630053162574768,4.0,0.0,1.0
829920,293.34552001953125,297.1499938964844,293.1499938964844,0.0045730373822152,-337.3800964355469,297.5825500488281,0.5443843007087708,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49560546875,0.5443843007087708,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092454878613352,-451.35638427734375,301.95684814453125,0.5443843007087708,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680666491389274,-1786.8939208984375,304.15802001953125,0.7429037690162659,0.1217417269945144,0.1164706647396087,293.4419860839844,297.1499938964844,293.1499938964844,0.0017562943976372,-658.4354858398438,293.8897399902344,0.5443843007087708,0.050000000745058,0.2290444821119308,291.49517822265625,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035095214844,291.4595642089844,1.0,0.1586485207080841,0.9426676034927368,0.9426676034927368,1.0,1.0,-0.5704005360603333,0.2471002489328384,0.3233002722263336,0.0823141634464263,0.0,0.0,0.0,25.280113220214844,25.0,-205.2972412109375,-818.9812622070312,35.07245635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,299.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18210.7578125,18000.0,0.0,0.0,0.0650470182299614,0.0,0.0,0.0,0.0,1.0,0.0087474472820758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074061192572116,0.06398706138134,-0.056580938398838,0.0,6.601445784326643e-05,0.0,0.0,2.407151222229004,0.0,0.0,0.0,0.2630053162574768,4.0,0.0,1.0
829980,293.3419189453125,297.1499938964844,293.1499938964844,0.0047252224758267,-360.7032165527344,297.0056457519531,0.5443714261054993,0.050000000745058,0.0458529517054557,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.56024169921875,0.5443714261054993,0.050000000745058,0.0482853651046752,293.3999938964844,297.1499938964844,293.1499938964844,0.0097547313198447,-483.1681518554688,301.6923828125,0.5443714261054993,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737095177173614,-1908.738525390625,304.14617919921875,0.7407059669494629,0.1206755563616752,0.1153813004493713,293.4389038085937,297.1499938964844,293.1499938964844,0.0017557678511366,-682.9966430664062,292.9866027832031,0.5443714261054993,0.050000000745058,0.2290449887514114,290.5018310546875,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.0029602050781,290.5258483886719,1.0,0.1585144102573394,0.942060112953186,0.942060112953186,1.0,1.0,-0.5690940618515015,0.2464903146028518,0.3226037621498108,0.0821481198072433,0.0,0.0,0.1239113435149192,25.27385711669922,25.0,-122.61807250976562,-3534.440185546875,34.9379997253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55731201171875,302.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17794.185546875,18000.0,0.0,0.0,0.0587748773396015,0.0,0.0,0.0,0.0,1.0,0.0051001599058508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887922719120979,0.1246754303574562,-0.0358831584453582,0.0,5.964903175481595e-05,0.0,0.0,4.761279582977295,0.0,0.0,0.0,0.2709300518035888,4.0,0.0,1.0
830040,293.3419189453125,297.1499938964844,293.1499938964844,0.0047252224758267,-360.7032165527344,297.0056457519531,0.5443714261054993,0.050000000745058,0.0458529517054557,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.56024169921875,0.5443714261054993,0.050000000745058,0.0482853651046752,293.3999938964844,297.1499938964844,293.1499938964844,0.0097547313198447,-483.1681518554688,301.6923828125,0.5443714261054993,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737095177173614,-1908.738525390625,304.14617919921875,0.7407059669494629,0.1206755563616752,0.1153813004493713,293.4389038085937,297.1499938964844,293.1499938964844,0.0017557678511366,-682.9966430664062,292.9866027832031,0.5443714261054993,0.050000000745058,0.2290449887514114,290.5018310546875,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.0029602050781,290.5258483886719,1.0,0.1585144102573394,0.942060112953186,0.942060112953186,1.0,1.0,-0.5690940618515015,0.2464903146028518,0.3226037621498108,0.0821481198072433,0.0,0.0,0.1239113435149192,25.27385711669922,25.0,-122.61807250976562,-3534.440185546875,34.9379997253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55731201171875,302.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17794.185546875,18000.0,0.0,0.0,0.0587748773396015,0.0,0.0,0.0,0.0,1.0,0.0051001599058508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887922719120979,0.1246754303574562,-0.0358831584453582,0.0,5.964903175481595e-05,0.0,0.0,4.761279582977295,0.0,0.0,0.0,0.2709300518035888,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046449676156044,-349.29541015625,297.15264892578125,0.5444015860557556,0.050000000745058,0.0458527281880378,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7850341796875,0.5444015860557556,0.050000000745058,0.0482851304113864,293.3990173339844,297.1499938964844,293.1499938964844,0.0094263292849063,-465.9576110839844,301.7117919921875,0.5444015860557556,0.050000000745058,0.0356632322072982,293.2006530761719,297.1499938964844,293.1499938964844,0.0704609826207161,-1839.9560546875,304.1528015136719,0.7399314045906067,0.1202781945466995,0.1149793714284896,293.4373779296875,297.1499938964844,293.1499938964844,0.0017364638624712,-664.4198608398438,293.2142333984375,0.5444015860557556,0.050000000745058,0.2290438711643219,290.83770751953125,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,295.0011901855469,291.0506896972656,1.0,0.1584508866071701,0.9417564272880554,0.9417564272880554,1.0,1.0,-0.5686095952987671,0.2462563067674636,0.3223532736301422,0.0820993930101394,0.0,0.0,0.1143380254507064,25.26480484008789,25.0,526.1892700195312,-3794.45849609375,34.88172149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522705078125,304.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.78125,18000.0,0.0,0.0,0.0590710155665874,0.0,0.0,0.0,0.0,1.0,0.0027947451453655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108169637620449,0.1223368346691131,-0.0141672017052769,0.0,5.994957246002741e-05,0.0,0.0,4.737453937530518,0.0,0.0,0.0,0.2720672190189361,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.004533402621746,-336.9503173828125,297.3350830078125,0.5444280505180359,0.050000000745058,0.045852530747652,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.5444280505180359,0.050000000745058,0.0482849217951297,293.399169921875,297.1499938964844,293.1499938964844,0.0091253155842423,-450.8612060546875,301.7439880371094,0.5444280505180359,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.0677176341414451,-1782.89990234375,304.1572265625,0.7391617894172668,0.1198290511965751,0.1145821809768676,293.437744140625,297.1499938964844,293.1499938964844,0.0016589200822636,-626.1357421875,293.5002136230469,0.5444280505180359,0.050000000745058,0.2290428876876831,291.2470397949219,291.1499938964844,274.8968505859375,272.3608093261719,286.30108642578125,295.0018920898437,291.3642883300781,1.0,0.1583893895149231,0.941924512386322,0.941924512386322,1.0,1.0,-0.5681310892105103,0.2460326850414276,0.3220984041690826,0.0820606052875518,0.0,0.0,0.0657563060522079,25.25654411315918,25.0,571.0183715820312,-3572.650146484375,34.82684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24658203125,304.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.013671875,18000.0,0.0,0.0,0.0607307739555835,0.0,0.0,0.0,0.0,1.0,0.0026890947483479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949386060237884,0.1081408113241195,-0.0132022090256214,0.0,6.163401121739298e-05,0.0,0.0,4.180932521820068,0.0,0.0,0.0,0.2705152034759521,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228234328329,-326.86480712890625,297.4013977050781,0.5444223284721375,0.050000000745058,0.0458525754511356,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950561523437,0.5444223284721375,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088632851839065,-439.5946350097656,301.7015380859375,0.5444223284721375,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655713155865669,-1740.13525390625,304.1582336425781,0.7372056245803833,0.1187521293759346,0.1136123463511467,293.4396667480469,297.1499938964844,293.1499938964844,0.0015485723270103,-580.0941772460938,293.6080627441406,0.5444223284721375,0.050000000745058,0.229043111205101,291.50152587890625,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5116882324219,1.0,0.1582678705453872,0.9422606229782104,0.9422606229782104,1.0,1.0,-0.5669676661491394,0.2455004155635833,0.3214672803878784,0.0819408744573593,0.0,0.0,0.0,25.25002670288086,25.0,237.0289001464844,-3079.496337890625,34.706748962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,302.5066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18089.150390625,18000.0,0.0,0.0,0.0638021975755691,0.0,0.0,0.0,0.0,1.0,0.0041822362691164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653382018208503,0.0933554321527481,-0.0280172303318977,0.0,6.475111877080053e-05,0.0,0.0,3.570770740509033,0.0,0.0,0.0,0.267476886510849,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228234328329,-326.86480712890625,297.4013977050781,0.5444223284721375,0.050000000745058,0.0458525754511356,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950561523437,0.5444223284721375,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088632851839065,-439.5946350097656,301.7015380859375,0.5444223284721375,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655713155865669,-1740.13525390625,304.1582336425781,0.7372056245803833,0.1187521293759346,0.1136123463511467,293.4396667480469,297.1499938964844,293.1499938964844,0.0015485723270103,-580.0941772460938,293.6080627441406,0.5444223284721375,0.050000000745058,0.229043111205101,291.50152587890625,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5116882324219,1.0,0.1582678705453872,0.9422606229782104,0.9422606229782104,1.0,1.0,-0.5669676661491394,0.2455004155635833,0.3214672803878784,0.0819408744573593,0.0,0.0,0.0,25.25002670288086,25.0,237.0289001464844,-3079.496337890625,34.706748962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,302.5066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18089.150390625,18000.0,0.0,0.0,0.0638021975755691,0.0,0.0,0.0,0.0,1.0,0.0041822362691164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653382018208503,0.0933554321527481,-0.0280172303318977,0.0,6.475111877080053e-05,0.0,0.0,3.570770740509033,0.0,0.0,0.0,0.267476886510849,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044732075184583,-339.7373962402344,297.0198059082031,0.5443915128707886,0.050000000745058,0.0458528101444244,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9968566894531,0.5443915128707886,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091513786464929,-461.0271606445313,301.4927978515625,0.5443915128707886,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695521757006645,-1826.125732421875,304.1481628417969,0.7350620031356812,0.1176765263080596,0.1125648766756057,293.4391784667969,297.1499938964844,293.1499938964844,0.001458419021219,-561.9075317382812,293.0131530761719,0.5443915128707886,0.050000000745058,0.2290442883968353,290.9090576171875,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.00787353515625,290.5521545410156,1.0,0.1581469029188156,0.9425967931747437,0.9425967931747437,1.0,1.0,-0.5657128095626831,0.2449307441711425,0.3207820653915405,0.0818002521991729,0.0,0.0,0.044922150671482,25.247743606567383,25.0,-1249.6044921875,-2957.670166015625,34.58210372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613830566406,298.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17652.994140625,18000.0,0.0,0.0,0.0614275485277175,0.0,0.0,0.0,0.0,1.0,0.0082416711375117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0553659722208976,0.1092085838317871,-0.0538426116108894,0.0,6.234115426195785e-05,0.0,0.0,4.076981544494629,0.0,0.0,0.0,0.2690554559230804,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044732075184583,-339.7373962402344,297.0198059082031,0.5443915128707886,0.050000000745058,0.0458528101444244,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9968566894531,0.5443915128707886,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091513786464929,-461.0271606445313,301.4927978515625,0.5443915128707886,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695521757006645,-1826.125732421875,304.1481628417969,0.7350620031356812,0.1176765263080596,0.1125648766756057,293.4391784667969,297.1499938964844,293.1499938964844,0.001458419021219,-561.9075317382812,293.0131530761719,0.5443915128707886,0.050000000745058,0.2290442883968353,290.9090576171875,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.00787353515625,290.5521545410156,1.0,0.1581469029188156,0.9425967931747437,0.9425967931747437,1.0,1.0,-0.5657128095626831,0.2449307441711425,0.3207820653915405,0.0818002521991729,0.0,0.0,0.044922150671482,25.247743606567383,25.0,-1249.6044921875,-2957.670166015625,34.58210372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613830566406,298.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17652.994140625,18000.0,0.0,0.0,0.0614275485277175,0.0,0.0,0.0,0.0,1.0,0.0082416711375117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0553659722208976,0.1092085838317871,-0.0538426116108894,0.0,6.234115426195785e-05,0.0,0.0,4.076981544494629,0.0,0.0,0.0,0.2690554559230804,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044418913312256,-333.7206115722656,296.99566650390625,0.5444385409355164,0.050000000745058,0.0458524636924266,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9058837890625,0.5444385409355164,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089031429961323,-448.26409912109375,301.4212341308594,0.5444385409355164,0.050000000745058,0.0356630273163318,293.1955261230469,297.1499938964844,293.1499938964844,0.0669944509863853,-1773.1322021484375,304.15386962890625,0.7335977554321289,0.1169629395008087,0.1118163913488388,293.4351501464844,297.1499938964844,293.1499938964844,0.0014745646622031,-561.7102661132812,292.9690246582031,0.5444385409355164,0.050000000745058,0.2290425449609756,290.9639587402344,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.1592102050781,1.0,0.1580327898263931,0.9429348707199096,0.9429348707199096,1.0,1.0,-0.5648112297058105,0.2445097118616104,0.3203015029430389,0.0817310810089111,0.0,0.0,0.1016288921236991,25.232799530029297,25.0,587.0069580078125,-3747.304443359375,34.47996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.92315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.294921875,18000.0,0.0,0.0,0.0589101165533065,0.0,0.0,0.0,0.0,1.0,0.0026287198998034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106316365301609,0.1189718544483184,-0.0126554928719997,0.0,5.97862817812711e-05,0.0,0.0,4.6105146408081055,0.0,0.0,0.0,0.2717999219894409,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044418913312256,-333.7206115722656,296.99566650390625,0.5444385409355164,0.050000000745058,0.0458524636924266,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9058837890625,0.5444385409355164,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089031429961323,-448.26409912109375,301.4212341308594,0.5444385409355164,0.050000000745058,0.0356630273163318,293.1955261230469,297.1499938964844,293.1499938964844,0.0669944509863853,-1773.1322021484375,304.15386962890625,0.7335977554321289,0.1169629395008087,0.1118163913488388,293.4351501464844,297.1499938964844,293.1499938964844,0.0014745646622031,-561.7102661132812,292.9690246582031,0.5444385409355164,0.050000000745058,0.2290425449609756,290.9639587402344,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.1592102050781,1.0,0.1580327898263931,0.9429348707199096,0.9429348707199096,1.0,1.0,-0.5648112297058105,0.2445097118616104,0.3203015029430389,0.0817310810089111,0.0,0.0,0.1016288921236991,25.232799530029297,25.0,587.0069580078125,-3747.304443359375,34.47996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.92315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.294921875,18000.0,0.0,0.0,0.0589101165533065,0.0,0.0,0.0,0.0,1.0,0.0026287198998034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106316365301609,0.1189718544483184,-0.0126554928719997,0.0,5.97862817812711e-05,0.0,0.0,4.6105146408081055,0.0,0.0,0.0,0.2717999219894409,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042855585925281,-317.6419677734375,297.2046813964844,0.5444633364677429,0.050000000745058,0.045852281153202,295.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45391845703125,0.5444633364677429,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085230134427547,-429.2649536132813,301.4376525878906,0.5444633364677429,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.063576340675354,-1703.6561279296875,304.1579895019531,0.7320662140846252,0.1160835400223732,0.1110485792160034,293.4367370605469,297.1499938964844,293.1499938964844,0.0013443358475342,-503.9827270507813,293.2977600097656,0.5444633364677429,0.050000000745058,0.2290416359901428,291.4701232910156,291.1499938964844,274.9080505371094,272.3353881835937,286.3131408691406,295.0066833496094,291.5006408691406,1.0,0.1579250544309616,0.9432729482650756,0.9432729482650756,1.0,1.0,-0.5638881325721741,0.2440804690122604,0.3198076486587524,0.0816556736826896,0.0,0.0,0.0162037052214145,25.22207832336425,25.0,360.7154235839844,-3260.4853515625,34.379981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245361328125,303.2271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.025390625,18000.0,0.0,0.0,0.0623411871492862,0.0,0.0,0.0,0.0,1.0,0.0035019260831177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765752717852592,0.0977069735527038,-0.0211317036300897,0.0,6.326838047243655e-05,0.0,0.0,3.748643636703491,0.0,0.0,0.0,0.2687287628650665,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042855585925281,-317.6419677734375,297.2046813964844,0.5444633364677429,0.050000000745058,0.045852281153202,295.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45391845703125,0.5444633364677429,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085230134427547,-429.2649536132813,301.4376525878906,0.5444633364677429,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.063576340675354,-1703.6561279296875,304.1579895019531,0.7320662140846252,0.1160835400223732,0.1110485792160034,293.4367370605469,297.1499938964844,293.1499938964844,0.0013443358475342,-503.9827270507813,293.2977600097656,0.5444633364677429,0.050000000745058,0.2290416359901428,291.4701232910156,291.1499938964844,274.9080505371094,272.3353881835937,286.3131408691406,295.0066833496094,291.5006408691406,1.0,0.1579250544309616,0.9432729482650756,0.9432729482650756,1.0,1.0,-0.5638881325721741,0.2440804690122604,0.3198076486587524,0.0816556736826896,0.0,0.0,0.0162037052214145,25.22207832336425,25.0,360.7154235839844,-3260.4853515625,34.379981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245361328125,303.2271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.025390625,18000.0,0.0,0.0,0.0623411871492862,0.0,0.0,0.0,0.0,1.0,0.0035019260831177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765752717852592,0.0977069735527038,-0.0211317036300897,0.0,6.326838047243655e-05,0.0,0.0,3.748643636703491,0.0,0.0,0.0,0.2687287628650665,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042495396919548,-314.76287841796875,297.1956787109375,0.5444505214691162,0.050000000745058,0.0458523780107498,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5098571777344,0.5444505214691162,0.050000000745058,0.0482847616076469,293.403564453125,297.1499938964844,293.1499938964844,0.0084418067708611,-426.135009765625,301.4012756347656,0.5444505214691162,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629754662513732,-1692.242919921875,304.1576232910156,0.7311102151870728,0.1155796274542808,0.1105851978063583,293.4376220703125,297.1499938964844,293.1499938964844,0.0013000650797039,-486.8063659667969,293.2850646972656,0.5444505214691162,0.050000000745058,0.2290421277284622,291.5144348144531,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,295.0083923339844,291.519287109375,1.0,0.1578713208436966,0.943441927433014,0.943441927433014,1.0,1.0,-0.5633329749107361,0.2438275218009948,0.3195054531097412,0.0815967172384262,0.0,0.0,0.0,25.220951080322266,25.0,157.1519012451172,-2417.886474609375,34.325042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92449951171875,301.3877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18203.47265625,18000.0,0.0,0.0,0.0637031272053718,0.0,0.0,0.0,0.0,1.0,0.0061700176447629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.034746378660202,0.0777956843376159,-0.0430493094027042,0.0,6.465057958848774e-05,0.0,0.0,2.956697463989258,0.0,0.0,0.0,0.2649450898170471,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042396401986479,-316.6076965332031,297.0941162109375,0.5444333553314209,0.050000000745058,0.0458525083959102,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4172058105469,0.5444333553314209,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084807211533188,-430.84185791015625,301.3276672363281,0.5444333553314209,0.050000000745058,0.0356630608439445,293.193603515625,297.1499938964844,293.1499938964844,0.0639241114258766,-1713.006591796875,304.1543884277344,0.730117917060852,0.1150785386562347,0.1101074665784835,293.43798828125,297.1499938964844,293.1499938964844,0.0012391419149935,-467.7366943359375,293.1270446777344,0.5444333553314209,0.050000000745058,0.2290427684783935,291.3887023925781,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,295.0096130371094,291.1589050292969,1.0,0.1578175872564315,0.94404137134552,0.94404137134552,1.0,1.0,-0.5627608299255371,0.2435753345489502,0.3191855251789093,0.0815401077270507,0.0,0.0,0.0,25.22054100036621,25.0,-1025.3443603515625,-0.0,34.26921463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,298.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.05078125,18000.0,0.0,0.0,0.0636515915393829,0.0,0.0,0.0,0.0,1.0,0.0109102865681052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002104756276821,0.0646110475063324,-0.0644005686044693,0.0,6.459827272919938e-05,0.0,0.0,2.411396741867065,0.0,0.0,0.0,0.2624870240688324,4.0,0.0,1.0
