time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.3323669433594,297.1499938964844,293.1499938964844,0.0043579791672527,-332.1870422363281,296.61297607421875,0.5444493293762207,0.050000000745058,0.045852392911911,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940246582031,0.5444493293762207,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087254475802183,-448.5453796386719,301.0687255859375,0.5444493293762207,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.067107930779457,-1780.61669921875,304.1488037109375,0.7285599708557129,0.1143786162137985,0.1093388572335243,293.4329833984375,297.1499938964844,293.1499938964844,0.0012758640805259,-492.4419555664063,292.366943359375,0.5444493293762207,0.050000000745058,0.229042187333107,290.6127319335937,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057678222656,290.8233642578125,1.0,0.1577136665582656,0.9452401399612428,0.9452401399612428,1.0,1.0,-0.5618372559547424,0.2431659698486328,0.3186712861061096,0.0814691856503486,0.0,0.0,0.1309030503034591,25.21142196655273,25.0,343.0096130371094,-3739.1767578125,34.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067443847656,304.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17857.181640625,18000.0,0.0,0.0,0.0575786642730236,0.0,0.0,0.0,0.0,1.0,0.0035729799419641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048493981361389,0.1267039328813552,-0.0218545347452163,0.0,5.843502367497422e-05,0.0,0.0,4.886251926422119,0.0,0.0,0.0,0.272108793258667,4.0,0.0,1.0
830880,293.3323669433594,297.1499938964844,293.1499938964844,0.0043579791672527,-332.1870422363281,296.61297607421875,0.5444493293762207,0.050000000745058,0.045852392911911,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940246582031,0.5444493293762207,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087254475802183,-448.5453796386719,301.0687255859375,0.5444493293762207,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.067107930779457,-1780.61669921875,304.1488037109375,0.7285599708557129,0.1143786162137985,0.1093388572335243,293.4329833984375,297.1499938964844,293.1499938964844,0.0012758640805259,-492.4419555664063,292.366943359375,0.5444493293762207,0.050000000745058,0.229042187333107,290.6127319335937,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057678222656,290.8233642578125,1.0,0.1577136665582656,0.9452401399612428,0.9452401399612428,1.0,1.0,-0.5618372559547424,0.2431659698486328,0.3186712861061096,0.0814691856503486,0.0,0.0,0.1309030503034591,25.21142196655273,25.0,343.0096130371094,-3739.1767578125,34.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067443847656,304.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17857.181640625,18000.0,0.0,0.0,0.0575786642730236,0.0,0.0,0.0,0.0,1.0,0.0035729799419641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048493981361389,0.1267039328813552,-0.0218545347452163,0.0,5.843502367497422e-05,0.0,0.0,4.886251926422119,0.0,0.0,0.0,0.272108793258667,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.004165566060692,-310.0718994140625,296.9795227050781,0.5445052981376648,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.5445052981376648,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082234013825654,-420.5235900878906,301.1578063964844,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0621027052402496,-1677.6727294921875,304.1571655273437,0.7274429202079773,0.1137265041470527,0.1087682768702507,293.4332580566406,297.1499938964844,293.1499938964844,0.001149236690253,-431.9552612304688,292.9382019042969,0.5445052981376648,0.050000000745058,0.229040116071701,291.3802490234375,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057067871094,291.45281982421875,1.0,0.1576184332370758,0.94643896818161,0.94643896818161,1.0,1.0,-0.5611486434936523,0.2428565174341201,0.3182921409606933,0.0814425125718116,0.0,0.0,0.041469857096672,25.196176528930664,25.0,497.2735595703125,-3407.5537109375,34.09007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144714355469,303.97247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.794921875,18000.0,0.0,0.0,0.0608615539968013,0.0,0.0,0.0,0.0,1.0,0.0030333253089338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859192833304405,0.1023690104484558,-0.0164497252553701,0.0,6.176673923619092e-05,0.0,0.0,3.944697618484497,0.0,0.0,0.0,0.2696274220943451,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.004165566060692,-310.0718994140625,296.9795227050781,0.5445052981376648,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.5445052981376648,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082234013825654,-420.5235900878906,301.1578063964844,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0621027052402496,-1677.6727294921875,304.1571655273437,0.7274429202079773,0.1137265041470527,0.1087682768702507,293.4332580566406,297.1499938964844,293.1499938964844,0.001149236690253,-431.9552612304688,292.9382019042969,0.5445052981376648,0.050000000745058,0.229040116071701,291.3802490234375,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057067871094,291.45281982421875,1.0,0.1576184332370758,0.94643896818161,0.94643896818161,1.0,1.0,-0.5611486434936523,0.2428565174341201,0.3182921409606933,0.0814425125718116,0.0,0.0,0.041469857096672,25.196176528930664,25.0,497.2735595703125,-3407.5537109375,34.09007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144714355469,303.97247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.794921875,18000.0,0.0,0.0,0.0608615539968013,0.0,0.0,0.0,0.0,1.0,0.0030333253089338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859192833304405,0.1023690104484558,-0.0164497252553701,0.0,6.176673923619092e-05,0.0,0.0,3.944697618484497,0.0,0.0,0.0,0.2696274220943451,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040850676596164,-303.27685546875,296.99285888671875,0.544489324092865,0.050000000745058,0.0458520986139774,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.517333984375,0.544489324092865,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080477865412831,-413.0250854492188,301.0984802246094,0.544489324092865,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607912689447402,-1652.5142822265625,304.1568603515625,0.7257919907569885,0.1128540784120559,0.1079792082309722,293.4350280761719,297.1499938964844,293.1499938964844,0.0010536464396864,-394.5640563964844,292.960205078125,0.544489324092865,0.050000000745058,0.22904072701931,291.5194091796875,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.0085144042969,291.501708984375,1.0,0.1575245857238769,0.9459196925163268,0.9459196925163268,1.0,1.0,-0.5602028965950012,0.2424138784408569,0.3177890181541443,0.0813251286745071,0.0,0.0,0.0,25.19304656982422,25.0,-66.66858673095703,-1226.6131591796875,33.99591827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,299.7176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18222.388671875,18000.0,0.0,0.0,0.0636999383568763,0.0,0.0,0.0,0.0,1.0,0.008238355629146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0116302305832505,0.065909057855606,-0.0542788244783878,0.0,6.464734178734943e-05,0.0,0.0,2.484982252120972,0.0,0.0,0.0,0.2633117735385895,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040850676596164,-303.27685546875,296.99285888671875,0.544489324092865,0.050000000745058,0.0458520986139774,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.517333984375,0.544489324092865,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080477865412831,-413.0250854492188,301.0984802246094,0.544489324092865,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607912689447402,-1652.5142822265625,304.1568603515625,0.7257919907569885,0.1128540784120559,0.1079792082309722,293.4350280761719,297.1499938964844,293.1499938964844,0.0010536464396864,-394.5640563964844,292.960205078125,0.544489324092865,0.050000000745058,0.22904072701931,291.5194091796875,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.0085144042969,291.501708984375,1.0,0.1575245857238769,0.9459196925163268,0.9459196925163268,1.0,1.0,-0.5602028965950012,0.2424138784408569,0.3177890181541443,0.0813251286745071,0.0,0.0,0.0,25.19304656982422,25.0,-66.66858673095703,-1226.6131591796875,33.99591827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,299.7176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18222.388671875,18000.0,0.0,0.0,0.0636999383568763,0.0,0.0,0.0,0.0,1.0,0.008238355629146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0116302305832505,0.065909057855606,-0.0542788244783878,0.0,6.464734178734943e-05,0.0,0.0,2.484982252120972,0.0,0.0,0.0,0.2633117735385895,4.0,0.0,1.0
831180,293.3295593261719,297.1499938964844,293.1499938964844,0.0042100381106138,-324.3722229003906,296.3758850097656,0.5444750785827637,0.050000000745058,0.045852206647396,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6056823730469,0.5444750785827637,0.050000000745058,0.0482845827937126,293.4053039550781,297.1499938964844,293.1499938964844,0.0084438454359769,-443.0854797363281,300.765869140625,0.5444750785827637,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666517466306686,-1775.783447265625,304.1447448730469,0.7241550087928772,0.1121133863925933,0.1072023957967758,293.4317932128906,297.1499938964844,293.1499938964844,0.001007679849863,-392.2713317871094,291.98907470703125,0.5444750785827637,0.050000000745058,0.2290412634611129,290.5299377441406,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.0069274902344,290.45184326171875,1.0,0.1574316620826721,0.9454004764556884,0.9454004764556884,1.0,1.0,-0.5592716336250305,0.2419805824756622,0.3172910213470459,0.081200398504734,0.0,0.0,0.1119710728526115,25.18955421447754,25.0,-312.3414001464844,-3422.88623046875,33.90299987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50421142578125,301.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17778.880859375,18000.0,0.0,0.0,0.0577882751822471,0.0,0.0,0.0,0.0,1.0,0.005792124196887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083014965057373,0.1235380321741104,-0.040523063391447,0.0,5.8647754485718906e-05,0.0,0.0,4.702937126159668,0.0,0.0,0.0,0.2704321444034576,4.0,0.0,1.0
831240,293.3295593261719,297.1499938964844,293.1499938964844,0.0042100381106138,-324.3722229003906,296.3758850097656,0.5444750785827637,0.050000000745058,0.045852206647396,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6056823730469,0.5444750785827637,0.050000000745058,0.0482845827937126,293.4053039550781,297.1499938964844,293.1499938964844,0.0084438454359769,-443.0854797363281,300.765869140625,0.5444750785827637,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666517466306686,-1775.783447265625,304.1447448730469,0.7241550087928772,0.1121133863925933,0.1072023957967758,293.4317932128906,297.1499938964844,293.1499938964844,0.001007679849863,-392.2713317871094,291.98907470703125,0.5444750785827637,0.050000000745058,0.2290412634611129,290.5299377441406,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.0069274902344,290.45184326171875,1.0,0.1574316620826721,0.9454004764556884,0.9454004764556884,1.0,1.0,-0.5592716336250305,0.2419805824756622,0.3172910213470459,0.081200398504734,0.0,0.0,0.1119710728526115,25.18955421447754,25.0,-312.3414001464844,-3422.88623046875,33.90299987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50421142578125,301.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17778.880859375,18000.0,0.0,0.0,0.0577882751822471,0.0,0.0,0.0,0.0,1.0,0.005792124196887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083014965057373,0.1235380321741104,-0.040523063391447,0.0,5.8647754485718906e-05,0.0,0.0,4.702937126159668,0.0,0.0,0.0,0.2704321444034576,4.0,0.0,1.0
831300,293.3268737792969,297.1499938964844,293.1499938964844,0.0041718957945704,-317.1390380859375,296.4750061035156,0.544508159160614,0.050000000745058,0.0458519607782363,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7033386230469,0.544508159160614,0.050000000745058,0.0482843220233917,293.40386962890625,297.1499938964844,293.1499938964844,0.0082378350198268,-429.9869384765625,300.7784729003906,0.544508159160614,0.050000000745058,0.0356626361608505,293.18634033203125,297.1499938964844,293.1499938964844,0.0641193613409996,-1722.9747314453125,304.150390625,0.723696231842041,0.1119099706411361,0.1069677248597145,293.4294738769531,297.1499938964844,293.1499938964844,0.0010280733695253,-394.6557922363281,292.1385192871094,0.544508159160614,0.050000000745058,0.229040041565895,290.74658203125,291.1499938964844,274.8833312988281,272.3058776855469,286.3055114746094,295.0038146972656,290.97149658203125,1.0,0.1573884040117263,0.9451408386230468,0.9451408386230468,1.0,1.0,-0.5589876174926758,0.2418412268161773,0.3171464204788208,0.0811726972460746,0.0,0.0,0.1219075843691825,25.181230545043945,25.0,484.2862854003906,-3770.035888671875,33.86780548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44561767578125,304.7568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.259765625,18000.0,0.0,0.0,0.0576630048453807,0.0,0.0,0.0,0.0,1.0,0.0030521492008119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081319749355316,0.1247604340314865,-0.0166284609586,0.0,5.852061804034747e-05,0.0,0.0,4.8267436027526855,0.0,0.0,0.0,0.2722173929214477,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.004068421665579,-304.9931335449219,296.7010803222656,0.5445443391799927,0.050000000745058,0.0458516925573349,295.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5445443391799927,0.050000000745058,0.048284038901329,293.4037170410156,297.1499938964844,293.1499938964844,0.0079767843708395,-414.5052185058594,300.8475952148437,0.5445443391799927,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.0613762140274047,-1666.687744140625,304.1552429199219,0.7233002781867981,0.1116678416728973,0.1067620664834976,293.4294128417969,297.1499938964844,293.1499938964844,0.0009635339374653,-364.2693176269531,292.4902038574219,0.5445443391799927,0.050000000745058,0.2290387004613876,291.192626953125,291.1499938964844,274.8779602050781,272.3035888671875,286.3033447265625,295.0031433105469,291.3321838378906,1.0,0.1573474258184433,0.9453127384185792,0.9453127384185792,1.0,1.0,-0.5587382912635803,0.2417242974042892,0.3170140087604522,0.0811574757099151,0.0,0.0,0.0734944343566894,25.172557830810547,25.0,602.468017578125,-3593.443603515625,33.83561706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,304.66046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.451171875,18000.0,0.0,0.0,0.0593856051564216,0.0,0.0,0.0,0.0,1.0,0.0026496776845306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978721976280212,0.110721156001091,-0.0128489583730697,0.0,6.026884148013778e-05,0.0,0.0,4.284997940063477,0.0,0.0,0.0,0.2708573937416076,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039578159339725,-294.2906494140625,296.8191223144531,0.5445535778999329,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4986267089844,0.5445535778999329,0.050000000745058,0.0482839718461036,293.4059143066406,297.1499938964844,293.1499938964844,0.0077315014787018,-401.9565124511719,300.83648681640625,0.5445535778999329,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592634305357933,-1624.86328125,304.1568298339844,0.7220413088798523,0.1109712794423103,0.1061631292104721,293.43121337890625,297.1499938964844,293.1499938964844,0.0008551160572096,-320.2301940917969,292.6742858886719,0.5445535778999329,0.050000000745058,0.2290383726358413,291.5071105957031,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5219116210937,1.0,0.1572670638561248,0.9456565380096436,0.9456565380096436,1.0,1.0,-0.5580189824104309,0.2414031475782394,0.3166158199310303,0.0810734331607818,0.0,0.0,0.0,25.165834426879883,25.0,272.06524658203125,-3148.745849609375,33.760231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9287109375,302.6752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.8671875,18000.0,0.0,0.0,0.0627936348319053,0.0,0.0,0.0,0.0,1.0,0.0038962697144597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706580653786659,0.0957981571555137,-0.0251400936394929,0.0,6.372755888151005e-05,0.0,0.0,3.664670944213867,0.0,0.0,0.0,0.2682256400585174,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039578159339725,-294.2906494140625,296.8191223144531,0.5445535778999329,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4986267089844,0.5445535778999329,0.050000000745058,0.0482839718461036,293.4059143066406,297.1499938964844,293.1499938964844,0.0077315014787018,-401.9565124511719,300.83648681640625,0.5445535778999329,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592634305357933,-1624.86328125,304.1568298339844,0.7220413088798523,0.1109712794423103,0.1061631292104721,293.43121337890625,297.1499938964844,293.1499938964844,0.0008551160572096,-320.2301940917969,292.6742858886719,0.5445535778999329,0.050000000745058,0.2290383726358413,291.5071105957031,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5219116210937,1.0,0.1572670638561248,0.9456565380096436,0.9456565380096436,1.0,1.0,-0.5580189824104309,0.2414031475782394,0.3166158199310303,0.0810734331607818,0.0,0.0,0.0,25.165834426879883,25.0,272.06524658203125,-3148.745849609375,33.760231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9287109375,302.6752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.8671875,18000.0,0.0,0.0,0.0627936348319053,0.0,0.0,0.0,0.0,1.0,0.0038962697144597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706580653786659,0.0957981571555137,-0.0251400936394929,0.0,6.372755888151005e-05,0.0,0.0,3.664670944213867,0.0,0.0,0.0,0.2682256400585174,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.00397644424811,-302.8359375,296.478515625,0.5445261001586914,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.5445261001586914,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078850956633687,-417.35455322265625,300.6146240234375,0.5445261001586914,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626270771026611,-1695.7186279296875,304.1482849121094,0.7204786539077759,0.1102344319224357,0.1054458767175674,293.43084716796875,297.1499938964844,293.1499938964844,0.0007389662787318,-283.4957275390625,292.13751220703125,0.5445261001586914,0.050000000745058,0.2290394008159637,291.0232849121094,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.00567626953125,290.6609802246094,1.0,0.1571864634752273,0.946000337600708,0.946000337600708,1.0,1.0,-0.5571601390838623,0.241029605269432,0.3161305487155914,0.0809473097324371,0.0,0.0,0.0265681780874729,25.16508102416992,25.0,-1394.4840087890625,-1713.614013671875,33.677276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13787841796875,298.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17841.501953125,18000.0,0.0,0.0,0.0615510642528533,0.0,0.0,0.0,0.0,1.0,0.0110410498455166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0177592113614082,0.0822577625513076,-0.0644985511898994,0.0,6.2466504459735e-05,0.0,0.0,3.0499324798583984,0.0,0.0,0.0,0.2655365169048309,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.00397644424811,-302.8359375,296.478515625,0.5445261001586914,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.5445261001586914,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078850956633687,-417.35455322265625,300.6146240234375,0.5445261001586914,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626270771026611,-1695.7186279296875,304.1482849121094,0.7204786539077759,0.1102344319224357,0.1054458767175674,293.43084716796875,297.1499938964844,293.1499938964844,0.0007389662787318,-283.4957275390625,292.13751220703125,0.5445261001586914,0.050000000745058,0.2290394008159637,291.0232849121094,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.00567626953125,290.6609802246094,1.0,0.1571864634752273,0.946000337600708,0.946000337600708,1.0,1.0,-0.5571601390838623,0.241029605269432,0.3161305487155914,0.0809473097324371,0.0,0.0,0.0265681780874729,25.16508102416992,25.0,-1394.4840087890625,-1713.614013671875,33.677276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13787841796875,298.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17841.501953125,18000.0,0.0,0.0,0.0615510642528533,0.0,0.0,0.0,0.0,1.0,0.0110410498455166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0177592113614082,0.0822577625513076,-0.0644985511898994,0.0,6.2466504459735e-05,0.0,0.0,3.0499324798583984,0.0,0.0,0.0,0.2655365169048309,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039948495104908,-302.9141845703125,296.3479919433594,0.544577956199646,0.050000000745058,0.0458514504134655,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236999511719,0.544577956199646,0.050000000745058,0.0482837855815887,293.4048767089844,297.1499938964844,293.1499938964844,0.0077881817705929,-412.1385498046875,300.4922180175781,0.544577956199646,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616262629628181,-1675.3724365234375,304.15155029296875,0.7196325063705444,0.1098933517932891,0.1050289422273635,293.4256286621094,297.1499938964844,293.1499938964844,0.0007808895315974,-298.3401794433594,291.9198608398437,0.544577956199646,0.050000000745058,0.2290374785661697,290.8779602050781,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0904235839844,1.0,0.1571119129657745,0.9463441371917723,0.9463441371917723,1.0,1.0,-0.5566560626029968,0.2408065646886825,0.3158495128154754,0.0808897465467453,0.0,0.0,0.1107271164655685,25.15136337280273,25.0,564.7282104492188,-3756.887939453125,33.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.379638671875,304.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.353515625,18000.0,0.0,0.0,0.0580185651779174,0.0,0.0,0.0,0.0,1.0,0.0027331640012562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080760061740875,0.1216789186000824,-0.0136029114946722,0.0,5.88814691582229e-05,0.0,0.0,4.715028762817383,0.0,0.0,0.0,0.2720670402050018,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039948495104908,-302.9141845703125,296.3479919433594,0.544577956199646,0.050000000745058,0.0458514504134655,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236999511719,0.544577956199646,0.050000000745058,0.0482837855815887,293.4048767089844,297.1499938964844,293.1499938964844,0.0077881817705929,-412.1385498046875,300.4922180175781,0.544577956199646,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616262629628181,-1675.3724365234375,304.15155029296875,0.7196325063705444,0.1098933517932891,0.1050289422273635,293.4256286621094,297.1499938964844,293.1499938964844,0.0007808895315974,-298.3401794433594,291.9198608398437,0.544577956199646,0.050000000745058,0.2290374785661697,290.8779602050781,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0904235839844,1.0,0.1571119129657745,0.9463441371917723,0.9463441371917723,1.0,1.0,-0.5566560626029968,0.2408065646886825,0.3158495128154754,0.0808897465467453,0.0,0.0,0.1107271164655685,25.15136337280273,25.0,564.7282104492188,-3756.887939453125,33.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.379638671875,304.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.353515625,18000.0,0.0,0.0,0.0580185651779174,0.0,0.0,0.0,0.0,1.0,0.0027331640012562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080760061740875,0.1216789186000824,-0.0136029114946722,0.0,5.88814691582229e-05,0.0,0.0,4.715028762817383,0.0,0.0,0.0,0.2720670402050018,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038437095936387,-286.58563232421875,296.62811279296875,0.5446233153343201,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.435302734375,0.5446233153343201,0.050000000745058,0.04828342795372,293.4060974121094,297.1499938964844,293.1499938964844,0.0074452832341194,-392.0818481445313,300.5621337890625,0.5446233153343201,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582222379744052,-1606.67919921875,304.1564025878906,0.7188540101051331,0.1094198673963546,0.1046490669250488,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615910097025,-248.12570190429688,292.3551330566406,0.5446233153343201,0.050000000745058,0.229035809636116,291.4547119140625,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.4945373535156,1.0,0.1570445746183395,0.9466879367828368,0.9466879367828368,1.0,1.0,-0.5561971068382263,0.2406010925769806,0.3155960142612457,0.0808442533016204,0.0,0.0,0.0223802905529737,25.13933563232422,25.0,397.7424011230469,-3282.767578125,33.56086730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,303.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.423828125,18000.0,0.0,0.0,0.0616671256721019,0.0,0.0,0.0,0.0,1.0,0.0033725581597536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787887126207351,0.0986088439822197,-0.0198201313614845,0.0,6.258429493755102e-05,0.0,0.0,3.787454605102539,0.0,0.0,0.0,0.2689330577850342,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038437095936387,-286.58563232421875,296.62811279296875,0.5446233153343201,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.435302734375,0.5446233153343201,0.050000000745058,0.04828342795372,293.4060974121094,297.1499938964844,293.1499938964844,0.0074452832341194,-392.0818481445313,300.5621337890625,0.5446233153343201,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582222379744052,-1606.67919921875,304.1564025878906,0.7188540101051331,0.1094198673963546,0.1046490669250488,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615910097025,-248.12570190429688,292.3551330566406,0.5446233153343201,0.050000000745058,0.229035809636116,291.4547119140625,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.4945373535156,1.0,0.1570445746183395,0.9466879367828368,0.9466879367828368,1.0,1.0,-0.5561971068382263,0.2406010925769806,0.3155960142612457,0.0808442533016204,0.0,0.0,0.0223802905529737,25.13933563232422,25.0,397.7424011230469,-3282.767578125,33.56086730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,303.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.423828125,18000.0,0.0,0.0,0.0616671256721019,0.0,0.0,0.0,0.0,1.0,0.0033725581597536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787887126207351,0.0986088439822197,-0.0198201313614845,0.0,6.258429493755102e-05,0.0,0.0,3.787454605102539,0.0,0.0,0.0,0.2689330577850342,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038088168948888,-283.6224060058594,296.632568359375,0.5446171164512634,0.050000000745058,0.0458511598408222,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5073547363281,0.5446171164512634,0.050000000745058,0.0482834801077842,293.4073486328125,297.1499938964844,293.1499938964844,0.0073698326013982,-388.6187438964844,300.5322265625,0.5446171164512634,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0577043443918228,-1596.8319091796875,304.1561584472656,0.7182308435440063,0.1091028526425361,0.1043672114610672,293.4276123046875,297.1499938964844,293.1499938964844,0.0006178919575177,-231.35972595214844,292.36083984375,0.5446171164512634,0.050000000745058,0.2290360331535339,291.5133972167969,291.1499938964844,274.8041687011719,272.28155517578125,286.27130126953125,295.0003662109375,291.5233154296875,1.0,0.1570110470056533,0.9468598365783693,0.9468598365783693,1.0,1.0,-0.5558593273162842,0.2404532432556152,0.3154060840606689,0.0807987451553344,0.0,0.0,0.0,25.13817596435547,25.0,225.3988647460937,-2860.8857421875,33.52753829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89129638671875,302.2226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18144.201171875,18000.0,0.0,0.0,0.0632053390145301,0.0,0.0,0.0,0.0,1.0,0.0048297331668436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0541289933025836,0.0880205407738685,-0.0338915474712848,0.0,6.414538802346215e-05,0.0,0.0,3.3610544204711914,0.0,0.0,0.0,0.266449511051178,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037881270982325,-283.3348388671875,296.5710144042969,0.5446043610572815,0.050000000745058,0.0458512566983699,295.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.473876953125,0.5446043610572815,0.050000000745058,0.0482835806906223,293.4084777832031,297.1499938964844,293.1499938964844,0.0073528536595404,-389.6229553222656,300.4701843261719,0.5446043610572815,0.050000000745058,0.0356620885431766,293.17901611328125,297.1499938964844,293.1499938964844,0.0581205338239669,-1606.0517578125,304.1542053222656,0.7175469994544983,0.1087799295783042,0.1040626466274261,293.4280700683594,297.1499938964844,293.1499938964844,0.0005603396566584,-210.6923370361328,292.262451171875,0.5446043610572815,0.050000000745058,0.2290365099906921,291.4595642089844,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,295.000732421875,291.3039245605469,1.0,0.1569773852825164,0.9472863674163818,0.9472863674163818,1.0,1.0,-0.5554947257041931,0.2402983754873275,0.3151963353157043,0.0807516351342201,0.0,0.0,0.0,25.13810539245605,25.0,-787.5541381835938,-0.0618705935776233,33.492706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8950500488281,298.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.400390625,18000.0,0.0,0.0,0.0637167990207672,0.0,0.0,0.0,0.0,1.0,0.0103722503408789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005998335545882,0.0633445009589195,-0.0627446696162223,0.0,6.466445483965799e-05,0.0,0.0,2.3678903579711914,0.0,0.0,0.0,0.2625439763069153,4.0,0.0,1.0
832020,293.31610107421875,297.1499938964844,293.1499938964844,0.0039172070100903,-301.58892822265625,295.96844482421875,0.5446191430091858,0.050000000745058,0.0458511486649513,294.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5358581542969,0.5446191430091858,0.050000000745058,0.048283465206623,293.4065246582031,297.1499938964844,293.1499938964844,0.0076224119402468,-411.9314880371094,300.1107482910156,0.5446191430091858,0.050000000745058,0.0356620028614997,293.1772155761719,297.1499938964844,293.1499938964844,0.0627240091562271,-1701.21826171875,304.1460266113281,0.7165371775627136,0.1084027290344238,0.1036005988717079,293.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273010253906,0.5446191430091858,0.050000000745058,0.2290359735488891,290.5270690917969,291.1499938964844,274.7726745605469,272.2698059082031,286.25457763671875,294.9954833984375,290.6940612792969,1.0,0.1569125801324844,0.9481393098831176,0.9481393098831176,1.0,1.0,-0.5549390912055969,0.2400615960359573,0.3148775100708008,0.0806940123438835,0.0,0.0,0.1341615468263626,25.131366729736328,25.0,194.36534118652344,-3663.06884765625,33.43341445922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.495849609375,303.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17827.37109375,18000.0,0.0,0.0,0.0573448687791824,0.0,0.0,0.0,0.0,1.0,0.0041136280633509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000482589006424,0.1273532658815384,-0.0273050032556056,0.0,5.8197754697175696e-05,0.0,0.0,4.895388603210449,0.0,0.0,0.0,0.2718538343906402,4.0,0.0,1.0
832080,293.31610107421875,297.1499938964844,293.1499938964844,0.0039172070100903,-301.58892822265625,295.96844482421875,0.5446191430091858,0.050000000745058,0.0458511486649513,294.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5358581542969,0.5446191430091858,0.050000000745058,0.048283465206623,293.4065246582031,297.1499938964844,293.1499938964844,0.0076224119402468,-411.9314880371094,300.1107482910156,0.5446191430091858,0.050000000745058,0.0356620028614997,293.1772155761719,297.1499938964844,293.1499938964844,0.0627240091562271,-1701.21826171875,304.1460266113281,0.7165371775627136,0.1084027290344238,0.1036005988717079,293.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273010253906,0.5446191430091858,0.050000000745058,0.2290359735488891,290.5270690917969,291.1499938964844,274.7726745605469,272.2698059082031,286.25457763671875,294.9954833984375,290.6940612792969,1.0,0.1569125801324844,0.9481393098831176,0.9481393098831176,1.0,1.0,-0.5549390912055969,0.2400615960359573,0.3148775100708008,0.0806940123438835,0.0,0.0,0.1341615468263626,25.131366729736328,25.0,194.36534118652344,-3663.06884765625,33.43341445922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.495849609375,303.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17827.37109375,18000.0,0.0,0.0,0.0573448687791824,0.0,0.0,0.0,0.0,1.0,0.0041136280633509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000482589006424,0.1273532658815384,-0.0273050032556056,0.0,5.8197754697175696e-05,0.0,0.0,4.895388603210449,0.0,0.0,0.0,0.2718538343906402,4.0,0.0,1.0
832140,293.3150329589844,297.1499938964844,293.1499938964844,0.0037484322674572,-280.8428039550781,296.3936767578125,0.5446871519088745,0.050000000745058,0.0458506420254707,294.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.5446871519088745,0.050000000745058,0.0482829362154006,293.4062805175781,297.1499938964844,293.1499938964844,0.0071977172046899,-384.1880493164063,300.2607727050781,0.5446871519088745,0.050000000745058,0.0356616117060184,293.1752014160156,297.1499938964844,293.1499938964844,0.0577768608927726,-1600.162841796875,304.1552734375,0.7161086201667786,0.1081289499998092,0.1033766418695449,293.4227600097656,297.1499938964844,293.1499938964844,0.001554632675834,-585.3450317382812,291.9657897949219,0.5446871519088745,0.050000000745058,0.2290334552526474,291.3241271972656,291.1499938964844,274.75,272.2604675292969,286.2434387207031,294.9925537109375,291.41656494140625,1.0,0.1568562239408493,0.9489922523498536,0.9489922523498536,1.0,1.0,-0.5546656250953674,0.2399414926767349,0.3147241473197937,0.0806971862912178,0.0,0.0,0.0535971038043499,25.116357803344727,25.0,536.7666625976562,-3467.9755859375,33.393218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11480712890625,304.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.51171875,18000.0,0.0,0.0,0.0604964531958103,0.0,0.0,0.0,0.0,1.0,0.0028251502662897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090304359793663,0.1047625765204429,-0.0144582176581025,0.0,6.139621109468862e-05,0.0,0.0,4.0441083908081055,0.0,0.0,0.0,0.2700431942939758,4.0,0.0,1.0
832200,293.3150329589844,297.1499938964844,293.1499938964844,0.0037484322674572,-280.8428039550781,296.3936767578125,0.5446871519088745,0.050000000745058,0.0458506420254707,294.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.5446871519088745,0.050000000745058,0.0482829362154006,293.4062805175781,297.1499938964844,293.1499938964844,0.0071977172046899,-384.1880493164063,300.2607727050781,0.5446871519088745,0.050000000745058,0.0356616117060184,293.1752014160156,297.1499938964844,293.1499938964844,0.0577768608927726,-1600.162841796875,304.1552734375,0.7161086201667786,0.1081289499998092,0.1033766418695449,293.4227600097656,297.1499938964844,293.1499938964844,0.001554632675834,-585.3450317382812,291.9657897949219,0.5446871519088745,0.050000000745058,0.2290334552526474,291.3241271972656,291.1499938964844,274.75,272.2604675292969,286.2434387207031,294.9925537109375,291.41656494140625,1.0,0.1568562239408493,0.9489922523498536,0.9489922523498536,1.0,1.0,-0.5546656250953674,0.2399414926767349,0.3147241473197937,0.0806971862912178,0.0,0.0,0.0535971038043499,25.116357803344727,25.0,536.7666625976562,-3467.9755859375,33.393218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11480712890625,304.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.51171875,18000.0,0.0,0.0,0.0604964531958103,0.0,0.0,0.0,0.0,1.0,0.0028251502662897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090304359793663,0.1047625765204429,-0.0144582176581025,0.0,6.139621109468862e-05,0.0,0.0,4.0441083908081055,0.0,0.0,0.0,0.2700431942939758,4.0,0.0,1.0
832260,293.3159484863281,297.1499938964844,293.1499938964844,0.0036678772885352,-273.50341796875,296.4501647949219,0.5446922183036804,0.050000000745058,0.0458506047725677,294.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.5446922183036804,0.050000000745058,0.0482828952372074,293.4083251953125,297.1499938964844,293.1499938964844,0.0070273429155349,-375.4438781738281,300.2264404296875,0.5446922183036804,0.050000000745058,0.035661581903696,293.1744079589844,297.1499938964844,293.1499938964844,0.0565098412334919,-1575.549560546875,304.155517578125,0.7151886820793152,0.1076511368155479,0.1029658839106559,293.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4552307128906,0.5446922183036804,0.050000000745058,0.229033276438713,291.5135192871094,291.1499938964844,274.7260131835937,272.2499389648437,286.2340393066406,294.99322509765625,291.5189208984375,1.0,0.1568018794059753,0.9488267302513124,0.9488267302513124,1.0,1.0,-0.5541723966598511,0.2397132962942123,0.3144590854644775,0.0806367099285125,0.0,0.0,0.0,25.11205673217773,25.0,161.31588745117188,-2474.656982421875,33.34226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627014160156,301.4825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18197.53125,18000.0,0.0,0.0,0.0637363493442535,0.0,0.0,0.0,0.0,1.0,0.0059951138682663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.036950908601284,0.0789122432470321,-0.0419613309204578,0.0,6.468428910011426e-05,0.0,0.0,3.000796318054199,0.0,0.0,0.0,0.2650966942310333,4.0,0.0,1.0
832320,293.3159484863281,297.1499938964844,293.1499938964844,0.0036678772885352,-273.50341796875,296.4501647949219,0.5446922183036804,0.050000000745058,0.0458506047725677,294.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.5446922183036804,0.050000000745058,0.0482828952372074,293.4083251953125,297.1499938964844,293.1499938964844,0.0070273429155349,-375.4438781738281,300.2264404296875,0.5446922183036804,0.050000000745058,0.035661581903696,293.1744079589844,297.1499938964844,293.1499938964844,0.0565098412334919,-1575.549560546875,304.155517578125,0.7151886820793152,0.1076511368155479,0.1029658839106559,293.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4552307128906,0.5446922183036804,0.050000000745058,0.229033276438713,291.5135192871094,291.1499938964844,274.7260131835937,272.2499389648437,286.2340393066406,294.99322509765625,291.5189208984375,1.0,0.1568018794059753,0.9488267302513124,0.9488267302513124,1.0,1.0,-0.5541723966598511,0.2397132962942123,0.3144590854644775,0.0806367099285125,0.0,0.0,0.0,25.11205673217773,25.0,161.31588745117188,-2474.656982421875,33.34226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627014160156,301.4825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18197.53125,18000.0,0.0,0.0,0.0637363493442535,0.0,0.0,0.0,0.0,1.0,0.0059951138682663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.036950908601284,0.0789122432470321,-0.0419613309204578,0.0,6.468428910011426e-05,0.0,0.0,3.000796318054199,0.0,0.0,0.0,0.2650966942310333,4.0,0.0,1.0
832380,293.3151550292969,297.1499938964844,293.1499938964844,0.0037304782308638,-287.9559326171875,295.903564453125,0.544636070728302,0.050000000745058,0.0458510257303714,294.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.544636070728302,0.050000000745058,0.0482833385467529,293.4109191894531,297.1499938964844,293.1499938964844,0.0072591165080666,-398.18994140625,299.8763122558594,0.544636070728302,0.050000000745058,0.0356619097292423,293.17449951171875,297.1499938964844,293.1499938964844,0.0616671219468116,-1682.41064453125,304.1445617675781,0.7136849761009216,0.107006587088108,0.1023338213562965,293.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385070800781,0.544636070728302,0.050000000745058,0.2290353626012802,290.7113647460937,291.1499938964844,274.7006530761719,272.2381896972656,286.2228698730469,294.99224853515625,290.4251708984375,1.0,0.1567444950342178,0.9486612677574158,0.9486612677574158,1.0,1.0,-0.5534178018569946,0.2393765300512313,0.314041256904602,0.0805189684033393,0.0,0.0,0.0763047486543655,25.117774963378903,25.0,-827.0707397460938,-3262.420654296875,33.276004791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515930175781,300.096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17748.255859375,18000.0,0.0,0.0,0.0595433190464973,0.0,0.0,0.0,0.0,1.0,0.0068322480656206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732624605298042,0.1200032830238342,-0.04674082249403,0.0,6.0428901633713394e-05,0.0,0.0,4.541512489318848,0.0,0.0,0.0,0.2692443430423736,4.0,0.0,1.0
832440,293.3151550292969,297.1499938964844,293.1499938964844,0.0037304782308638,-287.9559326171875,295.903564453125,0.544636070728302,0.050000000745058,0.0458510257303714,294.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.544636070728302,0.050000000745058,0.0482833385467529,293.4109191894531,297.1499938964844,293.1499938964844,0.0072591165080666,-398.18994140625,299.8763122558594,0.544636070728302,0.050000000745058,0.0356619097292423,293.17449951171875,297.1499938964844,293.1499938964844,0.0616671219468116,-1682.41064453125,304.1445617675781,0.7136849761009216,0.107006587088108,0.1023338213562965,293.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385070800781,0.544636070728302,0.050000000745058,0.2290353626012802,290.7113647460937,291.1499938964844,274.7006530761719,272.2381896972656,286.2228698730469,294.99224853515625,290.4251708984375,1.0,0.1567444950342178,0.9486612677574158,0.9486612677574158,1.0,1.0,-0.5534178018569946,0.2393765300512313,0.314041256904602,0.0805189684033393,0.0,0.0,0.0763047486543655,25.117774963378903,25.0,-827.0707397460938,-3262.420654296875,33.276004791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515930175781,300.096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17748.255859375,18000.0,0.0,0.0,0.0595433190464973,0.0,0.0,0.0,0.0,1.0,0.0068322480656206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732624605298042,0.1200032830238342,-0.04674082249403,0.0,6.0428901633713394e-05,0.0,0.0,4.541512489318848,0.0,0.0,0.0,0.2692443430423736,4.0,0.0,1.0
832500,293.3111572265625,297.1499938964844,293.1499938964844,0.0037657639477401,-289.5585632324219,295.8058166503906,0.544661819934845,0.050000000745058,0.0458508357405662,294.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.57086181640625,0.544661819934845,0.050000000745058,0.0482831373810768,293.40850830078125,297.1499938964844,293.1499938964844,0.007227748632431,-395.5453186035156,299.7949523925781,0.544661819934845,0.050000000745058,0.0356617607176303,293.1731262207031,297.1499938964844,293.1499938964844,0.061012789607048,-1668.779296875,304.1469116210937,0.7134155035018921,0.1069689393043518,0.1022049561142921,293.4208068847656,297.1499938964844,293.1499938964844,0.0005603117169812,-216.5414123535156,291.0350952148437,0.544661819934845,0.050000000745058,0.229034423828125,290.58258056640625,291.1499938964844,274.6875,272.2318420410156,286.2149658203125,294.9879455566406,290.7842712402344,1.0,0.1567178219556808,0.9485784769058228,0.9485784769058228,1.0,1.0,-0.5532612800598145,0.2393004447221756,0.3139608204364776,0.0805057063698768,0.0,0.0,0.1337764114141464,25.11172103881836,25.0,304.6669616699219,-3720.745361328125,33.255462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4641418457031,304.2177429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17849.923828125,18000.0,0.0,0.0,0.0577958486974239,0.0,0.0,0.0,0.0,1.0,0.0036545828916132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043787524104118,0.1270647794008255,-0.0226860269904136,0.0,5.865543789695949e-05,0.0,0.0,4.8978047370910645,0.0,0.0,0.0,0.2721062302589416,4.0,0.0,1.0
832560,293.3093566894531,297.1499938964844,293.1499938964844,0.0036789062432944,-278.2607421875,296.06903076171875,0.5447179675102234,0.050000000745058,0.0458504185080528,294.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9931335449219,0.5447179675102234,0.050000000745058,0.0482826977968215,293.40692138671875,297.1499938964844,293.1499938964844,0.0070067639462649,-380.0410461425781,299.9039001464844,0.5447179675102234,0.050000000745058,0.0356614366173744,293.17156982421875,297.1499938964844,293.1499938964844,0.0582020580768585,-1611.17578125,304.1525573730469,0.7134681940078735,0.1069784760475158,0.102201446890831,293.4190979003906,297.1499938964844,293.1499938964844,0.0004413648857735,-118.92565155029295,291.4394226074219,0.5447179675102234,0.050000000745058,0.2290323376655578,291.0481262207031,291.1499938964844,274.67401123046875,272.2252197265625,286.2079162597656,294.9850769042969,291.22314453125,1.0,0.1566945314407348,0.9487520456314088,0.9487520456314088,1.0,1.0,-0.5532531142234802,0.2392899543046951,0.3139631450176239,0.0805283263325691,0.0,0.0,0.0939929783344268,25.100845336914062,25.0,603.4948120117188,-3693.66357421875,33.24445343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,304.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.068359375,18000.0,0.0,0.0,0.0592782087624073,0.0,0.0,0.0,0.0,1.0,0.002500083297491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045086905360221,0.1160335689783096,-0.0115248784422874,0.0,6.015984763507731e-05,0.0,0.0,4.497962951660156,0.0,0.0,0.0,0.271544873714447,4.0,0.0,1.0
