time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.30908203125,297.1499938964844,293.1499938964844,0.0035632278304547,-266.21636962890625,296.27947998046875,0.5447862148284912,0.050000000745058,0.0458499118685722,294.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46240234375,0.5447862148284912,0.050000000745058,0.0482821650803089,293.4068298339844,297.1499938964844,293.1499938964844,0.006764565128833,-365.2883605957031,299.9559936523437,0.5447862148284912,0.050000000745058,0.0356610417366027,293.1697998046875,297.1499938964844,293.1499938964844,0.055936861783266,-1565.74169921875,304.1552429199219,0.7132876515388489,0.1067975834012031,0.1020914539694786,293.4192810058594,297.1499938964844,293.1499938964844,0.0003930213570129,-75.83922576904297,291.7568664550781,0.5447862148284912,0.050000000745058,0.2290298044681549,291.47509765625,291.1499938964844,274.64599609375,272.2110290527344,286.1955261230469,294.98358154296875,291.49969482421875,1.0,0.1566527634859085,0.9490991234779358,0.9490991234779358,1.0,1.0,-0.5531163811683655,0.2392196953296661,0.3138967156410217,0.0805481597781181,0.0,0.0,0.0141284354031085,25.086870193481445,25.0,326.3305053710937,-3230.175048828125,33.21833801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340209960937,303.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.646484375,18000.0,0.0,0.0,0.0629063919186592,0.0,0.0,0.0,0.0,1.0,0.0035310718230903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755798295140266,0.0970020964741706,-0.0214222688227891,0.0,6.384199514286593e-05,0.0,0.0,3.719191074371338,0.0,0.0,0.0,0.2685994505882263,4.0,0.0,1.0
832680,293.30908203125,297.1499938964844,293.1499938964844,0.0035632278304547,-266.21636962890625,296.27947998046875,0.5447862148284912,0.050000000745058,0.0458499118685722,294.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46240234375,0.5447862148284912,0.050000000745058,0.0482821650803089,293.4068298339844,297.1499938964844,293.1499938964844,0.006764565128833,-365.2883605957031,299.9559936523437,0.5447862148284912,0.050000000745058,0.0356610417366027,293.1697998046875,297.1499938964844,293.1499938964844,0.055936861783266,-1565.74169921875,304.1552429199219,0.7132876515388489,0.1067975834012031,0.1020914539694786,293.4192810058594,297.1499938964844,293.1499938964844,0.0003930213570129,-75.83922576904297,291.7568664550781,0.5447862148284912,0.050000000745058,0.2290298044681549,291.47509765625,291.1499938964844,274.64599609375,272.2110290527344,286.1955261230469,294.98358154296875,291.49969482421875,1.0,0.1566527634859085,0.9490991234779358,0.9490991234779358,1.0,1.0,-0.5531163811683655,0.2392196953296661,0.3138967156410217,0.0805481597781181,0.0,0.0,0.0141284354031085,25.086870193481445,25.0,326.3305053710937,-3230.175048828125,33.21833801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340209960937,303.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.646484375,18000.0,0.0,0.0,0.0629063919186592,0.0,0.0,0.0,0.0,1.0,0.0035310718230903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755798295140266,0.0970020964741706,-0.0214222688227891,0.0,6.384199514286593e-05,0.0,0.0,3.719191074371338,0.0,0.0,0.0,0.2685994505882263,4.0,0.0,1.0
832740,293.3081970214844,297.1499938964844,293.1499938964844,0.0035269889049232,-265.793212890625,296.1555480957031,0.5448011159896851,0.050000000745058,0.0458498001098632,294.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910217285156,0.5448011159896851,0.050000000745058,0.0482820495963096,293.4070739746094,297.1499938964844,293.1499938964844,0.0067308507859706,-366.96038818359375,299.82916259765625,0.5448011159896851,0.050000000745058,0.0356609560549259,293.1687316894531,297.1499938964844,293.1499938964844,0.0570270419120788,-1588.613037109375,304.1513061523437,0.7126824259757996,0.1065113916993141,0.1018242090940475,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5484313964844,0.5448011159896851,0.050000000745058,0.2290292531251907,291.3593139648437,291.1499938964844,274.6166687011719,272.19561767578125,286.181884765625,294.9813842773437,291.1084899902344,1.0,0.1566129028797149,0.9494462013244628,0.9494462013244628,1.0,1.0,-0.5527946352958679,0.2390737235546112,0.3137209415435791,0.0805260390043258,0.0,0.0,0.0,25.081918716430664,25.0,-1098.083251953125,-0.0,33.18319320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91778564453125,298.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18097.666015625,18000.0,0.0,0.0,0.0641850531101226,0.0,0.0,0.0,0.0,1.0,0.011063452810049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001561809185659,0.0649911016225814,-0.0648349225521087,0.0,6.513966945931315e-05,0.0,0.0,2.424396276473999,0.0,0.0,0.0,0.2624653875827789,4.0,0.0,1.0
832800,293.3081970214844,297.1499938964844,293.1499938964844,0.0035269889049232,-265.793212890625,296.1555480957031,0.5448011159896851,0.050000000745058,0.0458498001098632,294.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910217285156,0.5448011159896851,0.050000000745058,0.0482820495963096,293.4070739746094,297.1499938964844,293.1499938964844,0.0067308507859706,-366.96038818359375,299.82916259765625,0.5448011159896851,0.050000000745058,0.0356609560549259,293.1687316894531,297.1499938964844,293.1499938964844,0.0570270419120788,-1588.613037109375,304.1513061523437,0.7126824259757996,0.1065113916993141,0.1018242090940475,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5484313964844,0.5448011159896851,0.050000000745058,0.2290292531251907,291.3593139648437,291.1499938964844,274.6166687011719,272.19561767578125,286.181884765625,294.9813842773437,291.1084899902344,1.0,0.1566129028797149,0.9494462013244628,0.9494462013244628,1.0,1.0,-0.5527946352958679,0.2390737235546112,0.3137209415435791,0.0805260390043258,0.0,0.0,0.0,25.081918716430664,25.0,-1098.083251953125,-0.0,33.18319320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91778564453125,298.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18097.666015625,18000.0,0.0,0.0,0.0641850531101226,0.0,0.0,0.0,0.0,1.0,0.011063452810049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001561809185659,0.0649911016225814,-0.0648349225521087,0.0,6.513966945931315e-05,0.0,0.0,2.424396276473999,0.0,0.0,0.0,0.2624653875827789,4.0,0.0,1.0
832860,293.2999572753906,297.1499938964844,293.1499938964844,0.0036371760070323,-279.5575561523437,295.6583557128906,0.5448726415634155,0.050000000745058,0.0458492711186409,294.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965270996094,0.5448726415634155,0.050000000745058,0.0482814908027648,293.4017639160156,297.1499938964844,293.1499938964844,0.0068918904289603,-381.3350524902344,299.50067138671875,0.5448726415634155,0.050000000745058,0.0356605425477027,293.1658935546875,297.1499938964844,293.1499938964844,0.0603711567819118,-1656.5732421875,304.1464538574219,0.7126628756523132,0.1066047772765159,0.1017824485898017,293.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968933105469,0.5448726415634155,0.050000000745058,0.2290266007184982,290.61767578125,291.1499938964844,274.58599853515625,272.17901611328125,286.1630859375,294.9720153808594,290.8288269042969,1.0,0.1565788835287094,0.9506940841674804,0.9506940841674804,1.0,1.0,-0.5527394413948059,0.2390548288822174,0.3136846125125885,0.0805713161826133,0.0,0.0,0.1330841481685638,25.067859649658203,25.0,350.708984375,-3752.5302734375,33.16474533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424133300781,304.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17863.025390625,18000.0,0.0,0.0,0.0583807080984115,0.0,0.0,0.0,0.0,1.0,0.0034063351340591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064536496996879,0.1266097128391266,-0.0201560650020837,0.0,5.924899960518815e-05,0.0,0.0,4.886997699737549,0.0,0.0,0.0,0.2722065150737762,4.0,0.0,1.0
832920,293.2999572753906,297.1499938964844,293.1499938964844,0.0036371760070323,-279.5575561523437,295.6583557128906,0.5448726415634155,0.050000000745058,0.0458492711186409,294.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965270996094,0.5448726415634155,0.050000000745058,0.0482814908027648,293.4017639160156,297.1499938964844,293.1499938964844,0.0068918904289603,-381.3350524902344,299.50067138671875,0.5448726415634155,0.050000000745058,0.0356605425477027,293.1658935546875,297.1499938964844,293.1499938964844,0.0603711567819118,-1656.5732421875,304.1464538574219,0.7126628756523132,0.1066047772765159,0.1017824485898017,293.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968933105469,0.5448726415634155,0.050000000745058,0.2290266007184982,290.61767578125,291.1499938964844,274.58599853515625,272.17901611328125,286.1630859375,294.9720153808594,290.8288269042969,1.0,0.1565788835287094,0.9506940841674804,0.9506940841674804,1.0,1.0,-0.5527394413948059,0.2390548288822174,0.3136846125125885,0.0805713161826133,0.0,0.0,0.1330841481685638,25.067859649658203,25.0,350.708984375,-3752.5302734375,33.16474533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424133300781,304.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17863.025390625,18000.0,0.0,0.0,0.0583807080984115,0.0,0.0,0.0,0.0,1.0,0.0034063351340591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064536496996879,0.1266097128391266,-0.0201560650020837,0.0,5.924899960518815e-05,0.0,0.0,4.886997699737549,0.0,0.0,0.0,0.2722065150737762,4.0,0.0,1.0
832980,293.2975769042969,297.1499938964844,293.1499938964844,0.0034874491393566,-261.59539794921875,296.080078125,0.5449945330619812,0.050000000745058,0.0458483658730983,294.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.5449945330619812,0.050000000745058,0.0482805371284484,293.39910888671875,297.1499938964844,293.1499938964844,0.0065554855391383,-357.8379211425781,299.6778259277344,0.5449945330619812,0.050000000745058,0.0356598421931266,293.1630554199219,297.1499938964844,293.1499938964844,0.056409552693367,-1575.47900390625,304.1539001464844,0.7132954001426697,0.1067810654640197,0.10199736058712,293.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.5449945330619812,0.050000000745058,0.2290220856666565,291.36016845703125,291.1499938964844,274.5539855957031,272.1611633300781,286.14630126953125,294.9664001464844,291.4315185546875,1.0,0.1565568298101425,0.9519419074058532,0.9519419074058532,1.0,1.0,-0.5529888868331909,0.2391636222600937,0.3138252794742584,0.0806798711419105,0.0,0.0,0.0481038801372051,25.046310424804688,25.0,484.3966064453125,-3432.890869140625,33.168087005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570678710937,304.01861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.099609375,18000.0,0.0,0.0,0.0618422850966453,0.0,0.0,0.0,0.0,1.0,0.0028560780920088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877537056803703,0.1024954319000244,-0.0147417234256863,0.0,6.276206113398075e-05,0.0,0.0,3.952110290527344,0.0,0.0,0.0,0.269725352525711,4.0,0.0,1.0
833040,293.2975769042969,297.1499938964844,293.1499938964844,0.0034874491393566,-261.59539794921875,296.080078125,0.5449945330619812,0.050000000745058,0.0458483658730983,294.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.5449945330619812,0.050000000745058,0.0482805371284484,293.39910888671875,297.1499938964844,293.1499938964844,0.0065554855391383,-357.8379211425781,299.6778259277344,0.5449945330619812,0.050000000745058,0.0356598421931266,293.1630554199219,297.1499938964844,293.1499938964844,0.056409552693367,-1575.47900390625,304.1539001464844,0.7132954001426697,0.1067810654640197,0.10199736058712,293.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.5449945330619812,0.050000000745058,0.2290220856666565,291.36016845703125,291.1499938964844,274.5539855957031,272.1611633300781,286.14630126953125,294.9664001464844,291.4315185546875,1.0,0.1565568298101425,0.9519419074058532,0.9519419074058532,1.0,1.0,-0.5529888868331909,0.2391636222600937,0.3138252794742584,0.0806798711419105,0.0,0.0,0.0481038801372051,25.046310424804688,25.0,484.3966064453125,-3432.890869140625,33.168087005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570678710937,304.01861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.099609375,18000.0,0.0,0.0,0.0618422850966453,0.0,0.0,0.0,0.0,1.0,0.0028560780920088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877537056803703,0.1024954319000244,-0.0147417234256863,0.0,6.276206113398075e-05,0.0,0.0,3.952110290527344,0.0,0.0,0.0,0.269725352525711,4.0,0.0,1.0
833100,293.297607421875,297.1499938964844,293.1499938964844,0.0034485652577131,-257.9293518066406,296.1242370605469,0.54501873254776,0.050000000745058,0.045848187059164,294.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583740234375,0.54501873254776,0.050000000745058,0.0482803471386432,293.3992614746094,297.1499938964844,293.1499938964844,0.0064767953008413,-353.3779296875,299.673583984375,0.54501873254776,0.050000000745058,0.0356597006320953,293.16241455078125,297.1499938964844,293.1499938964844,0.0558881163597106,-1565.0587158203125,304.15411376953125,0.7133249640464783,0.1067440435290336,0.1019987910985946,293.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4583740234375,0.54501873254776,0.050000000745058,0.2290211915969848,291.4697265625,291.1499938964844,274.5375061035156,272.1517944335937,286.13848876953125,294.9653015136719,291.4912109375,1.0,0.1565472781658172,0.952565848827362,0.952565848827362,1.0,1.0,-0.5529889464378357,0.2391666769981384,0.3138222992420196,0.080706387758255,0.0,0.0,0.0151527430862188,25.041772842407227,25.0,307.5199890136719,-3236.22412109375,33.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197998046875,303.0473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.541015625,18000.0,0.0,0.0,0.0635470002889633,0.0,0.0,0.0,0.0,1.0,0.0035063535906374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756351128220558,0.0968009233474731,-0.021165806800127,0.0,6.449212378356606e-05,0.0,0.0,3.7110071182250977,0.0,0.0,0.0,0.2685728967189789,4.0,0.0,1.0
833160,293.297607421875,297.1499938964844,293.1499938964844,0.0034240069799125,-255.942123413086,296.1180725097656,0.5450250506401062,0.050000000745058,0.0458481386303901,294.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4964904785156,0.5450250506401062,0.050000000745058,0.0482802987098693,293.39971923828125,297.1499938964844,293.1499938964844,0.0064241057261824,-350.8671569824219,299.640869140625,0.5450250506401062,0.050000000745058,0.0356596633791923,293.1620178222656,297.1499938964844,293.1499938964844,0.0557102672755718,-1561.6705322265625,304.1536865234375,0.7132012248039246,0.1066653206944465,0.1019424945116043,293.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4964904785156,0.5450250506401062,0.050000000745058,0.2290209531784057,291.4993896484375,291.1499938964844,274.5206604003906,272.1421203613281,286.130859375,294.96417236328125,291.5005798339844,1.0,0.1565376967191696,0.9522839188575744,0.9522839188575744,1.0,1.0,-0.5529209971427917,0.2391279488801956,0.3137930333614349,0.0807032883167266,0.0,0.0,0.0,25.040197372436523,25.0,110.40294647216795,-2363.618896484375,33.15589904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83526611328125,301.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18201.416015625,18000.0,0.0,0.0,0.0649472847580909,0.0,0.0,0.0,0.0,1.0,0.0062824236229062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0329678803682327,0.0766957551240921,-0.043727871030569,0.0,6.591324199689552e-05,0.0,0.0,2.9124438762664795,0.0,0.0,0.0,0.2647852003574371,4.0,0.0,1.0
833220,293.2938842773437,297.1499938964844,293.1499938964844,0.0034925832878798,-270.4827880859375,295.5438842773437,0.5450307726860046,0.050000000745058,0.0458480976521968,294.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.5450307726860046,0.050000000745058,0.0482802540063858,293.3985290527344,297.1499938964844,293.1499938964844,0.0066341515630483,-372.875,299.25537109375,0.5450307726860046,0.050000000745058,0.0356596335768699,293.16094970703125,297.1499938964844,293.1499938964844,0.0614026375114917,-1678.237548828125,304.1424865722656,0.7128984928131104,0.1065718904137611,0.1018096581101417,293.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.5450307726860046,0.050000000745058,0.229020744562149,290.66259765625,291.1499938964844,274.4859924316406,272.121826171875,286.1136779785156,294.959228515625,290.4124450683594,1.0,0.1565188765525818,0.951720118522644,0.951720118522644,1.0,1.0,-0.5527611374855042,0.2390403896570205,0.3137207627296448,0.0806861445307731,0.0,0.0,0.0864244475960731,25.038164138793945,25.0,-704.81982421875,-3306.543212890625,33.13886260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36065673828125,300.51483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.3046875,18000.0,0.0,0.0,0.0604126900434494,0.0,0.0,0.0,0.0,1.0,0.0065026232041418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753765627741813,0.1202199459075927,-0.044843390583992,0.0,6.13111988059245e-05,0.0,0.0,4.5555572509765625,0.0,0.0,0.0,0.2695502936840057,4.0,0.0,1.0
833280,293.2938842773437,297.1499938964844,293.1499938964844,0.0034925832878798,-270.4827880859375,295.5438842773437,0.5450307726860046,0.050000000745058,0.0458480976521968,294.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.5450307726860046,0.050000000745058,0.0482802540063858,293.3985290527344,297.1499938964844,293.1499938964844,0.0066341515630483,-372.875,299.25537109375,0.5450307726860046,0.050000000745058,0.0356596335768699,293.16094970703125,297.1499938964844,293.1499938964844,0.0614026375114917,-1678.237548828125,304.1424865722656,0.7128984928131104,0.1065718904137611,0.1018096581101417,293.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.5450307726860046,0.050000000745058,0.229020744562149,290.66259765625,291.1499938964844,274.4859924316406,272.121826171875,286.1136779785156,294.959228515625,290.4124450683594,1.0,0.1565188765525818,0.951720118522644,0.951720118522644,1.0,1.0,-0.5527611374855042,0.2390403896570205,0.3137207627296448,0.0806861445307731,0.0,0.0,0.0864244475960731,25.038164138793945,25.0,-704.81982421875,-3306.543212890625,33.13886260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36065673828125,300.51483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17757.3046875,18000.0,0.0,0.0,0.0604126900434494,0.0,0.0,0.0,0.0,1.0,0.0065026232041418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753765627741813,0.1202199459075927,-0.044843390583992,0.0,6.13111988059245e-05,0.0,0.0,4.5555572509765625,0.0,0.0,0.0,0.2695502936840057,4.0,0.0,1.0
833340,293.2884521484375,297.1499938964844,293.1499938964844,0.0034424667246639,-260.7733764648437,295.7633361816406,0.545121967792511,0.050000000745058,0.0458474233746528,294.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.545121967792511,0.050000000745058,0.0482795424759388,293.3943786621094,297.1499938964844,293.1499938964844,0.0064062736928462,-354.8421325683594,299.32525634765625,0.545121967792511,0.050000000745058,0.0356591045856475,293.1582336425781,297.1499938964844,293.1499938964844,0.0579687915742397,-1607.0068359375,304.1510009765625,0.7134608030319214,0.1068461537361145,0.1020091548562049,293.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.545121967792511,0.050000000745058,0.229017361998558,291.0609436035156,291.1499938964844,274.45001220703125,272.1003112792969,286.0939636230469,294.9501647949219,291.2252197265625,1.0,0.1565075516700744,0.9511562585830688,0.9511562585830688,1.0,1.0,-0.5529941320419312,0.2391183376312255,0.3138758242130279,0.0807472690939903,0.0,0.0,0.0949281454086303,25.02235412597656,25.0,586.7319946289062,-3708.51513671875,33.146053314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411499023437,304.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.93359375,18000.0,0.0,0.0,0.0606374330818653,0.0,0.0,0.0,0.0,1.0,0.0023616126272827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047712117433548,0.1151202842593193,-0.0103490687906742,0.0,6.153928552521393e-05,0.0,0.0,4.463565349578857,0.0,0.0,0.0,0.2714968621730804,4.0,0.0,1.0
833400,293.2884521484375,297.1499938964844,293.1499938964844,0.0034424667246639,-260.7733764648437,295.7633361816406,0.545121967792511,0.050000000745058,0.0458474233746528,294.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.545121967792511,0.050000000745058,0.0482795424759388,293.3943786621094,297.1499938964844,293.1499938964844,0.0064062736928462,-354.8421325683594,299.32525634765625,0.545121967792511,0.050000000745058,0.0356591045856475,293.1582336425781,297.1499938964844,293.1499938964844,0.0579687915742397,-1607.0068359375,304.1510009765625,0.7134608030319214,0.1068461537361145,0.1020091548562049,293.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080261230469,0.545121967792511,0.050000000745058,0.229017361998558,291.0609436035156,291.1499938964844,274.45001220703125,272.1003112792969,286.0939636230469,294.9501647949219,291.2252197265625,1.0,0.1565075516700744,0.9511562585830688,0.9511562585830688,1.0,1.0,-0.5529941320419312,0.2391183376312255,0.3138758242130279,0.0807472690939903,0.0,0.0,0.0949281454086303,25.02235412597656,25.0,586.7319946289062,-3708.51513671875,33.146053314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411499023437,304.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.93359375,18000.0,0.0,0.0,0.0606374330818653,0.0,0.0,0.0,0.0,1.0,0.0023616126272827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047712117433548,0.1151202842593193,-0.0103490687906742,0.0,6.153928552521393e-05,0.0,0.0,4.463565349578857,0.0,0.0,0.0,0.2714968621730804,4.0,0.0,1.0
833460,293.2887878417969,297.1499938964844,293.1499938964844,0.0033398505765944,-250.0970001220703,295.9686889648437,0.5451730489730835,0.050000000745058,0.0458470433950424,294.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442138671875,0.5451730489730835,0.050000000745058,0.0482791438698768,293.3948669433594,297.1499938964844,293.1499938964844,0.0062010348774492,-341.61846923828125,299.38702392578125,0.5451730489730835,0.050000000745058,0.035658810287714,293.1570129394531,297.1499938964844,293.1499938964844,0.0560769699513912,-1568.642333984375,304.15362548828125,0.7137821912765503,0.1068890318274498,0.1021243780851364,293.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442138671875,0.5451730489730835,0.050000000745058,0.2290154844522476,291.45574951171875,291.1499938964844,274.41265869140625,272.0775756835937,286.0767822265625,294.94757080078125,291.4776916503906,1.0,0.1565015614032745,0.9514983296394348,0.9514983296394348,1.0,1.0,-0.5531289577484131,0.2391719967126846,0.3139569461345672,0.0807979106903076,0.0,0.0,0.0202156733721494,25.01362991333008,25.0,307.06298828125,-3265.2509765625,33.150596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181823730469,303.1221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.46875,18000.0,0.0,0.0,0.0642145872116088,0.0,0.0,0.0,0.0,1.0,0.0033879668917506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770250484347343,0.0969834327697753,-0.0199583861976861,0.0,6.516963912872598e-05,0.0,0.0,3.719916343688965,0.0,0.0,0.0,0.2686542570590973,4.0,0.0,1.0
833520,293.2887878417969,297.1499938964844,293.1499938964844,0.0033398505765944,-250.0970001220703,295.9686889648437,0.5451730489730835,0.050000000745058,0.0458470433950424,294.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442138671875,0.5451730489730835,0.050000000745058,0.0482791438698768,293.3948669433594,297.1499938964844,293.1499938964844,0.0062010348774492,-341.61846923828125,299.38702392578125,0.5451730489730835,0.050000000745058,0.035658810287714,293.1570129394531,297.1499938964844,293.1499938964844,0.0560769699513912,-1568.642333984375,304.15362548828125,0.7137821912765503,0.1068890318274498,0.1021243780851364,293.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442138671875,0.5451730489730835,0.050000000745058,0.2290154844522476,291.45574951171875,291.1499938964844,274.41265869140625,272.0775756835937,286.0767822265625,294.94757080078125,291.4776916503906,1.0,0.1565015614032745,0.9514983296394348,0.9514983296394348,1.0,1.0,-0.5531289577484131,0.2391719967126846,0.3139569461345672,0.0807979106903076,0.0,0.0,0.0202156733721494,25.01362991333008,25.0,307.06298828125,-3265.2509765625,33.150596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181823730469,303.1221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.46875,18000.0,0.0,0.0,0.0642145872116088,0.0,0.0,0.0,0.0,1.0,0.0033879668917506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770250484347343,0.0969834327697753,-0.0199583861976861,0.0,6.516963912872598e-05,0.0,0.0,3.719916343688965,0.0,0.0,0.0,0.2686542570590973,4.0,0.0,1.0
833580,293.2889709472656,297.1499938964844,293.1499938964844,0.0032987273298203,-248.0314178466797,295.8981018066406,0.5451627373695374,0.050000000745058,0.0458471216261386,294.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358825683594,0.5451627373695374,0.050000000745058,0.0482792258262634,293.396240234375,297.1499938964844,293.1499938964844,0.0061340066604316,-339.96258544921875,299.2867126464844,0.5451627373695374,0.050000000745058,0.0356588698923587,293.1567077636719,297.1499938964844,293.1499938964844,0.0566019639372825,-1579.6461181640625,304.1513366699219,0.7135636210441589,0.1067756861448288,0.1020345389842987,293.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358825683594,0.5451627373695374,0.050000000745058,0.2290158569812774,291.4201354980469,291.1499938964844,274.3739929199219,272.0535888671875,286.0586853027344,294.9451904296875,291.2589416503906,1.0,0.1564944088459015,0.9518404006958008,0.9518404006958008,1.0,1.0,-0.5530219078063965,0.2391285449266433,0.3138933479785919,0.0807911455631256,0.0,0.0,0.0,25.014949798583984,25.0,-844.1322021484375,-0.2709977328777313,33.141700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531188964844,298.74871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.875,18000.0,0.0,0.0,0.0660741776227951,0.0,0.0,0.0,0.0,1.0,0.0103554613888263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006182453944347,0.0632987469434738,-0.0626805052161216,0.0,6.705688429065049e-05,0.0,0.0,2.3655946254730225,0.0,0.0,0.0,0.2625125050544739,4.0,0.0,1.0
833640,293.2889709472656,297.1499938964844,293.1499938964844,0.0032987273298203,-248.0314178466797,295.8981018066406,0.5451627373695374,0.050000000745058,0.0458471216261386,294.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358825683594,0.5451627373695374,0.050000000745058,0.0482792258262634,293.396240234375,297.1499938964844,293.1499938964844,0.0061340066604316,-339.96258544921875,299.2867126464844,0.5451627373695374,0.050000000745058,0.0356588698923587,293.1567077636719,297.1499938964844,293.1499938964844,0.0566019639372825,-1579.6461181640625,304.1513366699219,0.7135636210441589,0.1067756861448288,0.1020345389842987,293.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358825683594,0.5451627373695374,0.050000000745058,0.2290158569812774,291.4201354980469,291.1499938964844,274.3739929199219,272.0535888671875,286.0586853027344,294.9451904296875,291.2589416503906,1.0,0.1564944088459015,0.9518404006958008,0.9518404006958008,1.0,1.0,-0.5530219078063965,0.2391285449266433,0.3138933479785919,0.0807911455631256,0.0,0.0,0.0,25.014949798583984,25.0,-844.1322021484375,-0.2709977328777313,33.141700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531188964844,298.74871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.875,18000.0,0.0,0.0,0.0660741776227951,0.0,0.0,0.0,0.0,1.0,0.0103554613888263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006182453944347,0.0632987469434738,-0.0626805052161216,0.0,6.705688429065049e-05,0.0,0.0,2.3655946254730225,0.0,0.0,0.0,0.2625125050544739,4.0,0.0,1.0
833700,293.2864685058594,297.1499938964844,293.1499938964844,0.0033561275340616,-259.16064453125,295.4724426269531,0.5451607704162598,0.050000000745058,0.0458471365272998,294.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805236816406,0.5451607704162598,0.050000000745058,0.0482792407274246,293.3953552246094,297.1499938964844,293.1499938964844,0.0062972330488264,-356.6617736816406,299.004638671875,0.5451607704162598,0.050000000745058,0.0356588847935199,293.15625,297.1499938964844,293.1499938964844,0.0609450675547122,-1668.478759765625,304.1431579589844,0.7134782075881958,0.106775939464569,0.1019985601305961,293.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805236816406,0.5451607704162598,0.050000000745058,0.2290159314870834,290.7914123535156,291.1499938964844,274.3541564941406,272.0411376953125,286.0482788085937,294.9422302246094,290.4603576660156,1.0,0.1564906686544418,0.9520114064216614,0.9520114064216614,1.0,1.0,-0.5529788136482239,0.2391124218702316,0.3138664066791534,0.0807871967554092,0.0,0.0,0.0652523189783096,25.015026092529297,25.0,-993.6240234375,-3244.63671875,33.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585144042969,299.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17751.38671875,18000.0,0.0,0.0,0.0623044930398464,0.0,0.0,0.0,0.0,1.0,0.0068878792226314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714066699147224,0.1184537634253501,-0.0470470935106277,0.0,6.323114212136716e-05,0.0,0.0,4.479220867156982,0.0,0.0,0.0,0.2687941193580627,4.0,0.0,1.0
833760,293.2823486328125,297.1499938964844,293.1499938964844,0.0034147505648434,-263.8226013183594,295.2984619140625,0.5451876521110535,0.050000000745058,0.0458469353616237,294.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54541015625,0.5451876521110535,0.050000000745058,0.0482790321111679,293.39276123046875,297.1499938964844,293.1499938964844,0.0063202404417097,-358.00604248046875,298.8720397949219,0.5451876521110535,0.050000000745058,0.0356587283313274,293.1551208496094,297.1499938964844,293.1499938964844,0.0611892007291317,-1672.9617919921875,304.1441650390625,0.7136662602424622,0.1069217547774314,0.1020673289895057,293.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.54541015625,0.5451876521110535,0.050000000745058,0.2290149480104446,290.54400634765625,291.1499938964844,274.3340148925781,272.02838134765625,286.036376953125,294.936767578125,290.7184753417969,1.0,0.1564885824918747,0.9521820545196532,0.9521820545196532,1.0,1.0,-0.5530593991279602,0.2391486167907714,0.3139108121395111,0.0808074325323104,0.0,0.0,0.1371938437223434,25.010385513305664,25.0,207.6902618408203,-3720.3447265625,33.140960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413452148437,303.94024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.599609375,18000.0,0.0,0.0,0.0599597245454788,0.0,0.0,0.0,0.0,1.0,0.0037590239662677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027940958738327,0.1265331655740738,-0.0237390752881765,0.0,6.085150016588159e-05,0.0,0.0,4.870883464813232,0.0,0.0,0.0,0.2719476222991943,4.0,0.0,1.0
833820,293.2804260253906,297.1499938964844,293.1499938964844,0.00327924429439,-246.8143615722656,295.7490234375,0.5452787280082703,0.050000000745058,0.0458462610840797,294.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5452787280082703,0.050000000745058,0.0482783205807209,293.3908386230469,297.1499938964844,293.1499938964844,0.0060179368592798,-335.0461120605469,299.0870666503906,0.5452787280082703,0.050000000745058,0.0356582030653953,293.1529846191406,297.1499938964844,293.1499938964844,0.0570785626769065,-1588.2769775390625,304.15264892578125,0.7144825458526611,0.1072252094745636,0.1023797020316124,293.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5452787280082703,0.050000000745058,0.2290115803480148,291.29754638671875,291.1499938964844,274.29266357421875,272.0019226074219,286.01519775390625,294.9305419921875,291.38165283203125,1.0,0.1564911305904388,0.952523410320282,0.952523410320282,1.0,1.0,-0.5534279942512512,0.2393090575933456,0.314118891954422,0.0808877572417259,0.0,0.0,0.0623559281229972,24.99536895751953,25.0,499.2345581054688,-3524.69873046875,33.161712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,304.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.30859375,18000.0,0.0,0.0,0.0630824044346809,0.0,0.0,0.0,0.0,1.0,0.0025558294728398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925875902175903,0.1045866385102272,-0.0119990473613142,0.0,6.402061990229413e-05,0.0,0.0,4.040059566497803,0.0,0.0,0.0,0.2701286077499389,4.0,0.0,1.0
833880,293.2804260253906,297.1499938964844,293.1499938964844,0.00327924429439,-246.8143615722656,295.7490234375,0.5452787280082703,0.050000000745058,0.0458462610840797,294.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5452787280082703,0.050000000745058,0.0482783205807209,293.3908386230469,297.1499938964844,293.1499938964844,0.0060179368592798,-335.0461120605469,299.0870666503906,0.5452787280082703,0.050000000745058,0.0356582030653953,293.1529846191406,297.1499938964844,293.1499938964844,0.0570785626769065,-1588.2769775390625,304.15264892578125,0.7144825458526611,0.1072252094745636,0.1023797020316124,293.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5452787280082703,0.050000000745058,0.2290115803480148,291.29754638671875,291.1499938964844,274.29266357421875,272.0019226074219,286.01519775390625,294.9305419921875,291.38165283203125,1.0,0.1564911305904388,0.952523410320282,0.952523410320282,1.0,1.0,-0.5534279942512512,0.2393090575933456,0.314118891954422,0.0808877572417259,0.0,0.0,0.0623559281229972,24.99536895751953,25.0,499.2345581054688,-3524.69873046875,33.161712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,304.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.30859375,18000.0,0.0,0.0,0.0630824044346809,0.0,0.0,0.0,0.0,1.0,0.0025558294728398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925875902175903,0.1045866385102272,-0.0119990473613142,0.0,6.402061990229413e-05,0.0,0.0,4.040059566497803,0.0,0.0,0.0,0.2701286077499389,4.0,0.0,1.0
833940,293.2810363769531,297.1499938964844,293.1499938964844,0.0032155639491975,-240.9160614013672,295.8146057128906,0.5452957153320312,0.050000000745058,0.0458461381494998,294.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4639587402344,0.5452957153320312,0.050000000745058,0.0482781901955604,293.3919677734375,297.1499938964844,293.1499938964844,0.005890114698559,-327.59735107421875,299.0697326660156,0.5452957153320312,0.050000000745058,0.0356581062078475,293.1524353027344,297.1499938964844,293.1499938964844,0.056342426687479,-1573.384765625,304.15289306640625,0.7147034406661987,0.1072631925344467,0.1024683788418769,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4639587402344,0.5452957153320312,0.050000000745058,0.2290109395980835,291.4678649902344,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.9279479980469,291.4736328125,1.0,0.1564951241016388,0.952864706516266,0.952864706516266,1.0,1.0,-0.5535332560539246,0.2393633872270584,0.3141698837280273,0.080904833972454,0.0,0.0,0.0044346386566758,24.99271774291992,25.0,185.008544921875,-3182.06591796875,33.16918182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84619140625,302.5140991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.419921875,18000.0,0.0,0.0,0.06624586135149,0.0,0.0,0.0,0.0,1.0,0.0037761181592941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714825913310051,0.0953828617930412,-0.0239002704620361,0.0,6.723112892359495e-05,0.0,0.0,3.646950244903565,0.0,0.0,0.0,0.2681754529476166,4.0,0.0,1.0
834000,293.2810363769531,297.1499938964844,293.1499938964844,0.0032155639491975,-240.9160614013672,295.8146057128906,0.5452957153320312,0.050000000745058,0.0458461381494998,294.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4639587402344,0.5452957153320312,0.050000000745058,0.0482781901955604,293.3919677734375,297.1499938964844,293.1499938964844,0.005890114698559,-327.59735107421875,299.0697326660156,0.5452957153320312,0.050000000745058,0.0356581062078475,293.1524353027344,297.1499938964844,293.1499938964844,0.056342426687479,-1573.384765625,304.15289306640625,0.7147034406661987,0.1072631925344467,0.1024683788418769,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4639587402344,0.5452957153320312,0.050000000745058,0.2290109395980835,291.4678649902344,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.9279479980469,291.4736328125,1.0,0.1564951241016388,0.952864706516266,0.952864706516266,1.0,1.0,-0.5535332560539246,0.2393633872270584,0.3141698837280273,0.080904833972454,0.0,0.0,0.0044346386566758,24.99271774291992,25.0,185.008544921875,-3182.06591796875,33.16918182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84619140625,302.5140991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.419921875,18000.0,0.0,0.0,0.06624586135149,0.0,0.0,0.0,0.0,1.0,0.0037761181592941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714825913310051,0.0953828617930412,-0.0239002704620361,0.0,6.723112892359495e-05,0.0,0.0,3.646950244903565,0.0,0.0,0.0,0.2681754529476166,4.0,0.0,1.0
834060,293.2796936035156,297.1499938964844,293.1499938964844,0.0032113133929669,-245.49411010742188,295.5171813964844,0.5452851057052612,0.050000000745058,0.0458462163805961,294.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5452851057052612,0.050000000745058,0.048278272151947,293.3922119140625,297.1499938964844,293.1499938964844,0.0059326160699129,-336.2391357421875,298.8287048339844,0.5452851057052612,0.050000000745058,0.0356581658124923,293.152099609375,297.1499938964844,293.1499938964844,0.0595795698463916,-1639.50537109375,304.1459655761719,0.7146716117858887,0.1072698980569839,0.1024593934416771,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5452851057052612,0.050000000745058,0.2290113419294357,291.0794372558594,291.1499938964844,274.2059936523437,271.9453125,285.9732666015625,294.92388916015625,290.7232666015625,1.0,0.1564977765083313,0.9532029628753662,0.9532029628753662,1.0,1.0,-0.5535231828689575,0.2393736392259597,0.3141495585441589,0.0808886215090751,0.0,0.0,0.0226624328643083,24.994428634643555,25.0,-1413.07666015625,-1421.461669921875,33.16984176635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030029296875,298.4699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17896.01953125,18000.0,0.0,0.0,0.0655869394540786,0.0,0.0,0.0,0.0,1.0,0.0109573537483811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.013555278070271,0.0778613910079002,-0.0643061101436615,0.0,6.656241021119058e-05,0.0,0.0,2.889815330505371,0.0,0.0,0.0,0.2648131251335144,4.0,0.0,1.0
834120,293.2796936035156,297.1499938964844,293.1499938964844,0.0032113133929669,-245.49411010742188,295.5171813964844,0.5452851057052612,0.050000000745058,0.0458462163805961,294.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5452851057052612,0.050000000745058,0.048278272151947,293.3922119140625,297.1499938964844,293.1499938964844,0.0059326160699129,-336.2391357421875,298.8287048339844,0.5452851057052612,0.050000000745058,0.0356581658124923,293.152099609375,297.1499938964844,293.1499938964844,0.0595795698463916,-1639.50537109375,304.1459655761719,0.7146716117858887,0.1072698980569839,0.1024593934416771,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5452851057052612,0.050000000745058,0.2290113419294357,291.0794372558594,291.1499938964844,274.2059936523437,271.9453125,285.9732666015625,294.92388916015625,290.7232666015625,1.0,0.1564977765083313,0.9532029628753662,0.9532029628753662,1.0,1.0,-0.5535231828689575,0.2393736392259597,0.3141495585441589,0.0808886215090751,0.0,0.0,0.0226624328643083,24.994428634643555,25.0,-1413.07666015625,-1421.461669921875,33.16984176635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030029296875,298.4699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17896.01953125,18000.0,0.0,0.0,0.0655869394540786,0.0,0.0,0.0,0.0,1.0,0.0109573537483811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.013555278070271,0.0778613910079002,-0.0643061101436615,0.0,6.656241021119058e-05,0.0,0.0,2.889815330505371,0.0,0.0,0.0,0.2648131251335144,4.0,0.0,1.0
834180,293.27264404296875,297.1499938964844,293.1499938964844,0.0032678318675607,-249.9342803955078,295.31646728515625,0.5453495383262634,0.050000000745058,0.0458457395434379,294.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675476074219,0.5453495383262634,0.050000000745058,0.0482777692377567,293.3872985839844,297.1499938964844,293.1499938964844,0.0059296712279319,-336.35870361328125,298.6488037109375,0.5453495383262634,0.050000000745058,0.0356577970087528,293.1498718261719,297.1499938964844,293.1499938964844,0.0599888749420642,-1646.8330078125,304.1476745605469,0.7153435945510864,0.1076609343290329,0.1027244701981544,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675476074219,0.5453495383262634,0.050000000745058,0.2290089577436447,290.8149719238281,291.1499938964844,274.1606750488281,271.9151306152344,285.9471435546875,294.91326904296875,291.016357421875,1.0,0.1565048545598983,0.9535412192344666,0.9535412192344666,1.0,1.0,-0.5538367629051208,0.2395226657390594,0.314314067363739,0.0809316411614418,0.0,0.0,0.1222978830337524,24.98385429382324,25.0,487.1609802246094,-3829.818603515625,33.1895866394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3391418457031,304.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17931.0859375,18000.0,0.0,0.0,0.0616982653737068,0.0,0.0,0.0,0.0,1.0,0.002500106813386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107335537672042,0.1222441494464874,-0.0115105938166379,0.0,6.261589442146942e-05,0.0,0.0,4.7387285232543945,0.0,0.0,0.0,0.272212266921997,4.0,0.0,1.0
834240,293.27264404296875,297.1499938964844,293.1499938964844,0.0032678318675607,-249.9342803955078,295.31646728515625,0.5453495383262634,0.050000000745058,0.0458457395434379,294.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675476074219,0.5453495383262634,0.050000000745058,0.0482777692377567,293.3872985839844,297.1499938964844,293.1499938964844,0.0059296712279319,-336.35870361328125,298.6488037109375,0.5453495383262634,0.050000000745058,0.0356577970087528,293.1498718261719,297.1499938964844,293.1499938964844,0.0599888749420642,-1646.8330078125,304.1476745605469,0.7153435945510864,0.1076609343290329,0.1027244701981544,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675476074219,0.5453495383262634,0.050000000745058,0.2290089577436447,290.8149719238281,291.1499938964844,274.1606750488281,271.9151306152344,285.9471435546875,294.91326904296875,291.016357421875,1.0,0.1565048545598983,0.9535412192344666,0.9535412192344666,1.0,1.0,-0.5538367629051208,0.2395226657390594,0.314314067363739,0.0809316411614418,0.0,0.0,0.1222978830337524,24.98385429382324,25.0,487.1609802246094,-3829.818603515625,33.1895866394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3391418457031,304.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17931.0859375,18000.0,0.0,0.0,0.0616982653737068,0.0,0.0,0.0,0.0,1.0,0.002500106813386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107335537672042,0.1222441494464874,-0.0115105938166379,0.0,6.261589442146942e-05,0.0,0.0,4.7387285232543945,0.0,0.0,0.0,0.272212266921997,4.0,0.0,1.0
834300,293.2719116210937,297.1499938964844,293.1499938964844,0.0031975216697901,-241.5665740966797,295.5486755371094,0.5453994274139404,0.050000000745058,0.0458453707396984,294.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5453994274139404,0.050000000745058,0.0482773818075656,293.3863220214844,297.1499938964844,293.1499938964844,0.0057887691073119,-325.59619140625,298.7671813964844,0.5453994274139404,0.050000000745058,0.0356575101613998,293.1488647460937,297.1499938964844,293.1499938964844,0.0581084005534648,-1608.0260009765625,304.1514587402344,0.7158862948417664,0.1078647747635841,0.1029410883784294,293.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5453994274139404,0.050000000745058,0.2290071249008178,291.1943664550781,291.1499938964844,274.13751220703125,271.89959716796875,285.93524169921875,294.9100952148437,291.3075866699219,1.0,0.1565117686986923,0.9537103772163392,0.9537103772163392,1.0,1.0,-0.5540932416915894,0.2396398782730102,0.3144533932209015,0.0809716060757637,0.0,0.0,0.0803373903036117,24.97587203979492,25.0,534.6448974609375,-3641.153076171875,33.20636749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473693847656,304.5718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.802734375,18000.0,0.0,0.0,0.0634309127926826,0.0,0.0,0.0,0.0,1.0,0.0022763649467378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992114767432212,0.108858935534954,-0.0096474615857005,0.0,6.43743114778772e-05,0.0,0.0,4.214941501617432,0.0,0.0,0.0,0.2707823514938354,4.0,0.0,1.0
834360,293.2720031738281,297.1499938964844,293.1499938964844,0.0031513506546616,-236.7958831787109,295.65057373046875,0.5454279780387878,0.050000000745058,0.0458451583981514,294.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597717285156,0.5454279780387878,0.050000000745058,0.048277162015438,293.3863220214844,297.1499938964844,293.1499938964844,0.0057009635493159,-319.6689758300781,298.803955078125,0.5454279780387878,0.050000000745058,0.0356573462486267,293.1483154296875,297.1499938964844,293.1499938964844,0.0573174282908439,-1591.7537841796875,304.152587890625,0.7162644267082214,0.107989102602005,0.1030956879258155,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597717285156,0.5454279780387878,0.050000000745058,0.2290060669183731,291.3794250488281,291.1499938964844,274.114013671875,271.8837280273437,285.9237365722656,294.9081420898437,291.4210510253906,1.0,0.1565193384885788,0.9538791179656982,0.9538791179656982,1.0,1.0,-0.5542768239974976,0.2397277057170868,0.3145491480827331,0.0809939727187156,0.0,0.0,0.0455892756581306,24.971454620361328,25.0,381.8485107421875,-3422.05419921875,33.2196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903869628906,303.70556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.52734375,18000.0,0.0,0.0,0.0651712715625763,0.0,0.0,0.0,0.0,1.0,0.0028128288686275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854312777519226,0.0997491478919982,-0.0143178720027208,0.0,6.614055746467784e-05,0.0,0.0,3.840451717376709,0.0,0.0,0.0,0.2693418264389038,4.0,0.0,1.0
