time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.27215576171875,297.1499938964844,293.1499938964844,0.0031067412346601,-233.0229339599609,295.6585388183594,0.5454360842704773,0.050000000745058,0.0458450987935066,294.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45281982421875,0.5454360842704773,0.050000000745058,0.0482770949602127,293.3869323730469,297.1499938964844,293.1499938964844,0.0056062648072838,-314.56561279296875,298.75347900390625,0.5454360842704773,0.050000000745058,0.0356572978198528,293.1478881835937,297.1499938964844,293.1499938964844,0.0571057684719562,-1587.3131103515625,304.15203857421875,0.7166076302528381,0.1081145033240318,0.1032449677586555,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45281982421875,0.5454360842704773,0.050000000745058,0.2290057688951492,291.4540100097656,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,294.90435791015625,291.4538879394531,1.0,0.1565339267253875,0.9542166590690612,0.9542166590690612,1.0,1.0,-0.5544554591178894,0.2398282587528228,0.3146272003650665,0.0809914022684097,0.0,0.0,0.0,24.970617294311523,25.0,106.15644073486328,-2953.26904296875,33.235748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173522949219,301.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18107.51953125,18000.0,0.0,0.0,0.0679436773061752,0.0,0.0,0.0,0.0,1.0,0.0046020443551242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0573754385113716,0.0892993733286857,-0.0319239348173141,0.0,6.895419210195541e-05,0.0,0.0,3.407567024230957,0.0,0.0,0.0,0.2666712403297424,4.0,0.0,1.0
834480,293.27215576171875,297.1499938964844,293.1499938964844,0.0031067412346601,-233.0229339599609,295.6585388183594,0.5454360842704773,0.050000000745058,0.0458450987935066,294.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45281982421875,0.5454360842704773,0.050000000745058,0.0482770949602127,293.3869323730469,297.1499938964844,293.1499938964844,0.0056062648072838,-314.56561279296875,298.75347900390625,0.5454360842704773,0.050000000745058,0.0356572978198528,293.1478881835937,297.1499938964844,293.1499938964844,0.0571057684719562,-1587.3131103515625,304.15203857421875,0.7166076302528381,0.1081145033240318,0.1032449677586555,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45281982421875,0.5454360842704773,0.050000000745058,0.2290057688951492,291.4540100097656,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,294.90435791015625,291.4538879394531,1.0,0.1565339267253875,0.9542166590690612,0.9542166590690612,1.0,1.0,-0.5544554591178894,0.2398282587528228,0.3146272003650665,0.0809914022684097,0.0,0.0,0.0,24.970617294311523,25.0,106.15644073486328,-2953.26904296875,33.235748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173522949219,301.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18107.51953125,18000.0,0.0,0.0,0.0679436773061752,0.0,0.0,0.0,0.0,1.0,0.0046020443551242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0573754385113716,0.0892993733286857,-0.0319239348173141,0.0,6.895419210195541e-05,0.0,0.0,3.407567024230957,0.0,0.0,0.0,0.2666712403297424,4.0,0.0,1.0
834540,293.2689514160156,297.1499938964844,293.1499938964844,0.0031398653518408,-242.74546813964844,295.1784362792969,0.5454385280609131,0.050000000745058,0.0458450801670551,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87615966796875,0.5454385280609131,0.050000000745058,0.0482770763337612,293.3854675292969,297.1499938964844,293.1499938964844,0.005718789063394,-329.7438659667969,298.3896484375,0.5454385280609131,0.050000000745058,0.0356572866439819,293.14727783203125,297.1499938964844,293.1499938964844,0.0621785670518875,-1691.1229248046875,304.14227294921875,0.7168980240821838,0.1082934066653251,0.1033737808465957,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87615966796875,0.5454385280609131,0.050000000745058,0.2290056645870208,290.7882385253906,291.1499938964844,274.01666259765625,271.817138671875,285.8741149902344,294.8980712890625,290.4615173339844,1.0,0.1565480828285217,0.9545542001724244,0.9545542001724244,1.0,1.0,-0.5546098351478577,0.2399232238531112,0.3146866261959076,0.0809736549854278,0.0,0.0,0.0677571967244148,24.97056007385254,25.0,-955.1456298828124,-3275.272216796875,33.25033950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,299.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17763.23046875,18000.0,0.0,0.0,0.0646169409155845,0.0,0.0,0.0,0.0,1.0,0.0066407606936991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719727277755737,0.1176120340824127,-0.0456393063068389,0.0,6.557798769790679e-05,0.0,0.0,4.450343132019043,0.0,0.0,0.0,0.2688215672969818,4.0,0.0,1.0
834600,293.2689514160156,297.1499938964844,293.1499938964844,0.0031398653518408,-242.74546813964844,295.1784362792969,0.5454385280609131,0.050000000745058,0.0458450801670551,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87615966796875,0.5454385280609131,0.050000000745058,0.0482770763337612,293.3854675292969,297.1499938964844,293.1499938964844,0.005718789063394,-329.7438659667969,298.3896484375,0.5454385280609131,0.050000000745058,0.0356572866439819,293.14727783203125,297.1499938964844,293.1499938964844,0.0621785670518875,-1691.1229248046875,304.14227294921875,0.7168980240821838,0.1082934066653251,0.1033737808465957,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87615966796875,0.5454385280609131,0.050000000745058,0.2290056645870208,290.7882385253906,291.1499938964844,274.01666259765625,271.817138671875,285.8741149902344,294.8980712890625,290.4615173339844,1.0,0.1565480828285217,0.9545542001724244,0.9545542001724244,1.0,1.0,-0.5546098351478577,0.2399232238531112,0.3146866261959076,0.0809736549854278,0.0,0.0,0.0677571967244148,24.97056007385254,25.0,-955.1456298828124,-3275.272216796875,33.25033950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,299.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17763.23046875,18000.0,0.0,0.0,0.0646169409155845,0.0,0.0,0.0,0.0,1.0,0.0066407606936991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719727277755737,0.1176120340824127,-0.0456393063068389,0.0,6.557798769790679e-05,0.0,0.0,4.450343132019043,0.0,0.0,0.0,0.2688215672969818,4.0,0.0,1.0
834660,293.2624816894531,297.1499938964844,293.1499938964844,0.003142257919535,-239.25184631347656,295.2747497558594,0.5455284118652344,0.050000000745058,0.045844417065382,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91583251953125,0.5455284118652344,0.050000000745058,0.0482763797044754,293.3800354003906,297.1499938964844,293.1499938964844,0.0056062885560095,-319.37255859375,298.39923095703125,0.5455284118652344,0.050000000745058,0.0356567688286304,293.144775390625,297.1499938964844,293.1499938964844,0.0601222030818462,-1647.3167724609375,304.1488037109375,0.7180114984512329,0.1088633462786674,0.10383290797472,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91583251953125,0.5455284118652344,0.050000000745058,0.2290023565292358,290.9664611816406,291.1499938964844,273.96600341796875,271.7819519042969,285.8448181152344,294.8865966796875,291.1337585449219,1.0,0.1565687954425811,0.9548905491828918,0.9548905491828918,1.0,1.0,-0.5551545023918152,0.2401850521564483,0.3149694800376892,0.0810285806655883,0.0,0.0,0.1092879623174667,24.95632553100586,25.0,527.7335205078125,-3807.86474609375,33.28860092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,304.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.845703125,18000.0,0.0,0.0,0.0635432004928588,0.0,0.0,0.0,0.0,1.0,0.0021577670704573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086883172392845,0.1174010261893272,-0.008712712675333,0.0,6.448827480198815e-05,0.0,0.0,4.555036544799805,0.0,0.0,0.0,0.2718223631381988,4.0,0.0,1.0
834720,293.2624816894531,297.1499938964844,293.1499938964844,0.003142257919535,-239.25184631347656,295.2747497558594,0.5455284118652344,0.050000000745058,0.045844417065382,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91583251953125,0.5455284118652344,0.050000000745058,0.0482763797044754,293.3800354003906,297.1499938964844,293.1499938964844,0.0056062885560095,-319.37255859375,298.39923095703125,0.5455284118652344,0.050000000745058,0.0356567688286304,293.144775390625,297.1499938964844,293.1499938964844,0.0601222030818462,-1647.3167724609375,304.1488037109375,0.7180114984512329,0.1088633462786674,0.10383290797472,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91583251953125,0.5455284118652344,0.050000000745058,0.2290023565292358,290.9664611816406,291.1499938964844,273.96600341796875,271.7819519042969,285.8448181152344,294.8865966796875,291.1337585449219,1.0,0.1565687954425811,0.9548905491828918,0.9548905491828918,1.0,1.0,-0.5551545023918152,0.2401850521564483,0.3149694800376892,0.0810285806655883,0.0,0.0,0.1092879623174667,24.95632553100586,25.0,527.7335205078125,-3807.86474609375,33.28860092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,304.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.845703125,18000.0,0.0,0.0,0.0635432004928588,0.0,0.0,0.0,0.0,1.0,0.0021577670704573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086883172392845,0.1174010261893272,-0.008712712675333,0.0,6.448827480198815e-05,0.0,0.0,4.555036544799805,0.0,0.0,0.0,0.2718223631381988,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030489813070744,-229.1940460205078,295.52215576171875,0.5456005334854126,0.050000000745058,0.0458438843488693,294.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751525878906,0.5456005334854126,0.050000000745058,0.0482758171856403,293.37890625,297.1499938964844,293.1499938964844,0.0054291528649628,-306.6833190917969,298.5083312988281,0.5456005334854126,0.050000000745058,0.0356563553214073,293.1434020996094,297.1499938964844,293.1499938964844,0.0583332329988479,-1610.03173828125,304.1519470214844,0.7190898656845093,0.1092783361673355,0.1042893379926681,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751525878906,0.5456005334854126,0.050000000745058,0.2289997041225433,291.3882141113281,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.8809814453125,291.4136657714844,1.0,0.1565959900617599,0.9552269577980042,0.9552269577980042,1.0,1.0,-0.5556973218917847,0.2404499500989914,0.3152473866939544,0.0810746103525161,0.0,0.0,0.0417955182492733,24.94546127319336,25.0,310.4062805175781,-3401.455322265625,33.32989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,303.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.09765625,18000.0,0.0,0.0,0.0668964758515358,0.0,0.0,0.0,0.0,1.0,0.0028828892391175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832554176449775,0.0982228145003318,-0.0149673977866768,0.0,6.78914220770821e-05,0.0,0.0,3.776476383209229,0.0,0.0,0.0,0.2690648436546325,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030489813070744,-229.1940460205078,295.52215576171875,0.5456005334854126,0.050000000745058,0.0458438843488693,294.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751525878906,0.5456005334854126,0.050000000745058,0.0482758171856403,293.37890625,297.1499938964844,293.1499938964844,0.0054291528649628,-306.6833190917969,298.5083312988281,0.5456005334854126,0.050000000745058,0.0356563553214073,293.1434020996094,297.1499938964844,293.1499938964844,0.0583332329988479,-1610.03173828125,304.1519470214844,0.7190898656845093,0.1092783361673355,0.1042893379926681,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751525878906,0.5456005334854126,0.050000000745058,0.2289997041225433,291.3882141113281,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.8809814453125,291.4136657714844,1.0,0.1565959900617599,0.9552269577980042,0.9552269577980042,1.0,1.0,-0.5556973218917847,0.2404499500989914,0.3152473866939544,0.0810746103525161,0.0,0.0,0.0417955182492733,24.94546127319336,25.0,310.4062805175781,-3401.455322265625,33.32989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,303.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.09765625,18000.0,0.0,0.0,0.0668964758515358,0.0,0.0,0.0,0.0,1.0,0.0028828892391175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832554176449775,0.0982228145003318,-0.0149673977866768,0.0,6.78914220770821e-05,0.0,0.0,3.776476383209229,0.0,0.0,0.0,0.2690648436546325,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.003028692677617,-227.4651031494141,295.52813720703125,0.5456099510192871,0.050000000745058,0.0458438172936439,294.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208984375,0.5456099510192871,0.050000000745058,0.0482757464051246,293.37872314453125,297.1499938964844,293.1499938964844,0.0053858673200011,-304.2835998535156,298.4859619140625,0.5456099510192871,0.050000000745058,0.0356562994420528,293.14312744140625,297.1499938964844,293.1499938964844,0.0582906454801559,-1608.94873046875,304.15167236328125,0.7194164395332336,0.1094156578183174,0.104434348642826,293.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208984375,0.5456099510192871,0.050000000745058,0.2289993464946746,291.424560546875,291.1499938964844,273.88751220703125,271.7268371582031,285.8046875,294.8784484863281,291.4298400878906,1.0,0.1566097140312194,0.9553951621055604,0.9553951621055604,1.0,1.0,-0.5558707118034363,0.240543320775032,0.3153274059295654,0.0810730308294296,0.0,0.0,0.0195866748690605,24.94440460205078,25.0,175.33570861816406,-3272.457275390625,33.34537506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86328125,302.7389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.96484375,18000.0,0.0,0.0,0.0682819932699203,0.0,0.0,0.0,0.0,1.0,0.0034410145599395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753619149327278,0.0958359092473983,-0.0204739961773157,0.0,6.929754454176873e-05,0.0,0.0,3.6694235801696777,0.0,0.0,0.0,0.268377274274826,4.0,0.0,1.0
834960,293.2613525390625,297.1499938964844,293.1499938964844,0.0030142071191221,-226.3814849853516,295.5133361816406,0.545613706111908,0.050000000745058,0.0458437874913215,294.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.545613706111908,0.050000000745058,0.0482757166028022,293.3783874511719,297.1499938964844,293.1499938964844,0.0053514121100306,-302.5929870605469,298.4501037597656,0.545613706111908,0.050000000745058,0.0356562808156013,293.1429138183594,297.1499938964844,293.1499938964844,0.0583876073360443,-1610.7244873046875,304.15118408203125,0.7196956872940063,0.1095480993390083,0.104560762643814,293.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.545613706111908,0.050000000745058,0.2289992123842239,291.4291381835937,291.1499938964844,273.86065673828125,271.70782470703125,285.7906799316406,294.87548828125,291.4269104003906,1.0,0.1566233336925506,0.955560863018036,0.955560863018036,1.0,1.0,-0.5560221672058105,0.2406287044286728,0.3153934776782989,0.0810641944408416,0.0,0.0,0.0004218103131279,24.944250106811523,25.0,73.83914184570312,-3047.43994140625,33.35962677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125305175781,302.0145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.83203125,18000.0,0.0,0.0,0.0694197639822959,0.0,0.0,0.0,0.0,1.0,0.0043589156121015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0618509203195571,0.0915370434522628,-0.0296861231327056,0.0,7.045223173918203e-05,0.0,0.0,3.4937233924865723,0.0,0.0,0.0,0.2671019732952118,4.0,0.0,1.0
835020,293.2575988769531,297.1499938964844,293.1499938964844,0.0030414331704378,-235.0384521484375,295.06365966796875,0.545630931854248,0.050000000745058,0.0458436608314514,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.545630931854248,0.050000000745058,0.0482755824923515,293.37554931640625,297.1499938964844,293.1499938964844,0.0054442244581878,-316.02606201171875,298.0989990234375,0.545630931854248,0.050000000745058,0.0356561802327632,293.1420288085937,297.1499938964844,293.1499938964844,0.0633521974086761,-1712.426025390625,304.1418762207031,0.7203437685966492,0.1099008619785308,0.104851096868515,293.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.545630931854248,0.050000000745058,0.2289985716342926,290.8100891113281,291.1499938964844,273.8059997558594,271.6688842773437,285.7607727050781,294.8673095703125,290.47979736328125,1.0,0.1566512733697891,0.9558923840522766,0.9558923840522766,1.0,1.0,-0.5563693642616272,0.2408213019371032,0.3155480623245239,0.0810482874512672,0.0,0.0,0.065180629491806,24.942262649536133,25.0,-968.0061645507812,-3285.0556640625,33.390777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22332763671875,299.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17770.52734375,18000.0,0.0,0.0,0.0663260370492935,0.0,0.0,0.0,0.0,1.0,0.0065458295866847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717286318540573,0.1168156489729881,-0.0450870133936405,0.0,6.731249595759436e-05,0.0,0.0,4.420840263366699,0.0,0.0,0.0,0.2687305212020874,4.0,0.0,1.0
835080,293.2575988769531,297.1499938964844,293.1499938964844,0.0030414331704378,-235.0384521484375,295.06365966796875,0.545630931854248,0.050000000745058,0.0458436608314514,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.545630931854248,0.050000000745058,0.0482755824923515,293.37554931640625,297.1499938964844,293.1499938964844,0.0054442244581878,-316.02606201171875,298.0989990234375,0.545630931854248,0.050000000745058,0.0356561802327632,293.1420288085937,297.1499938964844,293.1499938964844,0.0633521974086761,-1712.426025390625,304.1418762207031,0.7203437685966492,0.1099008619785308,0.104851096868515,293.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.545630931854248,0.050000000745058,0.2289985716342926,290.8100891113281,291.1499938964844,273.8059997558594,271.6688842773437,285.7607727050781,294.8673095703125,290.47979736328125,1.0,0.1566512733697891,0.9558923840522766,0.9558923840522766,1.0,1.0,-0.5563693642616272,0.2408213019371032,0.3155480623245239,0.0810482874512672,0.0,0.0,0.065180629491806,24.942262649536133,25.0,-968.0061645507812,-3285.0556640625,33.390777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22332763671875,299.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17770.52734375,18000.0,0.0,0.0,0.0663260370492935,0.0,0.0,0.0,0.0,1.0,0.0065458295866847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717286318540573,0.1168156489729881,-0.0450870133936405,0.0,6.731249595759436e-05,0.0,0.0,4.420840263366699,0.0,0.0,0.0,0.2687305212020874,4.0,0.0,1.0
835140,293.2504272460937,297.1499938964844,293.1499938964844,0.003055874723941,-232.9620056152344,295.1385498046875,0.5457343459129333,0.050000000745058,0.0458428971469402,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89703369140625,0.5457343459129333,0.050000000745058,0.0482747815549373,293.3688049316406,297.1499938964844,293.1499938964844,0.0053592198528349,-307.5765686035156,298.100341796875,0.5457343459129333,0.050000000745058,0.0356555879116058,293.1393737792969,297.1499938964844,293.1499938964844,0.0616913363337516,-1676.2764892578125,304.1479187011719,0.721788227558136,0.1106442958116531,0.1054721921682357,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89703369140625,0.5457343459129333,0.050000000745058,0.2289947718381881,290.9456787109375,291.1499938964844,273.75,271.6286926269531,285.7275085449219,294.8539123535156,291.10662841796875,1.0,0.1566865742206573,0.9562238454818726,0.9562238454818726,1.0,1.0,-0.5571075081825256,0.2411811053752899,0.3159263730049133,0.0811052098870277,0.0,0.0,0.1123131811618805,24.926414489746094,25.0,495.8206176757813,-3836.834716796875,33.446048736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,304.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.314453125,18000.0,0.0,0.0,0.0650618225336074,0.0,0.0,0.0,0.0,1.0,0.0021002625580877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092113777995109,0.1174841523170471,-0.0082727745175361,0.0,6.602948269573972e-05,0.0,0.0,4.558154582977295,0.0,0.0,0.0,0.271843671798706,4.0,0.0,1.0
835200,293.2504272460937,297.1499938964844,293.1499938964844,0.003055874723941,-232.9620056152344,295.1385498046875,0.5457343459129333,0.050000000745058,0.0458428971469402,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89703369140625,0.5457343459129333,0.050000000745058,0.0482747815549373,293.3688049316406,297.1499938964844,293.1499938964844,0.0053592198528349,-307.5765686035156,298.100341796875,0.5457343459129333,0.050000000745058,0.0356555879116058,293.1393737792969,297.1499938964844,293.1499938964844,0.0616913363337516,-1676.2764892578125,304.1479187011719,0.721788227558136,0.1106442958116531,0.1054721921682357,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89703369140625,0.5457343459129333,0.050000000745058,0.2289947718381881,290.9456787109375,291.1499938964844,273.75,271.6286926269531,285.7275085449219,294.8539123535156,291.10662841796875,1.0,0.1566865742206573,0.9562238454818726,0.9562238454818726,1.0,1.0,-0.5571075081825256,0.2411811053752899,0.3159263730049133,0.0811052098870277,0.0,0.0,0.1123131811618805,24.926414489746094,25.0,495.8206176757813,-3836.834716796875,33.446048736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,304.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.314453125,18000.0,0.0,0.0,0.0650618225336074,0.0,0.0,0.0,0.0,1.0,0.0021002625580877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092113777995109,0.1174841523170471,-0.0082727745175361,0.0,6.602948269573972e-05,0.0,0.0,4.558154582977295,0.0,0.0,0.0,0.271843671798706,4.0,0.0,1.0
835260,293.2490539550781,297.1499938964844,293.1499938964844,0.0029703441541641,-223.6156616210937,295.38818359375,0.5458236932754517,0.050000000745058,0.0458422414958477,294.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34295654296875,0.5458236932754517,0.050000000745058,0.0482740886509418,293.3663330078125,297.1499938964844,293.1499938964844,0.0051987320184707,-295.72296142578125,298.2206115722656,0.5458236932754517,0.050000000745058,0.0356550775468349,293.1376953125,297.1499938964844,293.1499938964844,0.0600861310958862,-1642.185302734375,304.15106201171875,0.7232366800308228,0.1112541556358337,0.1061083152890205,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34295654296875,0.5458236932754517,0.050000000745058,0.2289914935827255,291.3558959960937,291.1499938964844,273.6933288574219,271.5877990722656,285.697265625,294.8462829589844,291.3810119628906,1.0,0.1567293554544448,0.9565536379814148,0.9565536379814148,1.0,1.0,-0.557864785194397,0.2415499538183212,0.3163148164749145,0.0811638012528419,0.0,0.0,0.0502001643180847,24.913471221923828,25.0,300.17108154296875,-3458.29150390625,33.505958557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,303.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9296875,18000.0,0.0,0.0,0.0682722479104995,0.0,0.0,0.0,0.0,1.0,0.0026868761051446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856154337525367,0.0987585857510566,-0.0131431510671973,0.0,6.928764923941344e-05,0.0,0.0,3.800182342529297,0.0,0.0,0.0,0.2692196369171142,4.0,0.0,1.0
835320,293.2490539550781,297.1499938964844,293.1499938964844,0.0029703441541641,-223.6156616210937,295.38818359375,0.5458236932754517,0.050000000745058,0.0458422414958477,294.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34295654296875,0.5458236932754517,0.050000000745058,0.0482740886509418,293.3663330078125,297.1499938964844,293.1499938964844,0.0051987320184707,-295.72296142578125,298.2206115722656,0.5458236932754517,0.050000000745058,0.0356550775468349,293.1376953125,297.1499938964844,293.1499938964844,0.0600861310958862,-1642.185302734375,304.15106201171875,0.7232366800308228,0.1112541556358337,0.1061083152890205,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34295654296875,0.5458236932754517,0.050000000745058,0.2289914935827255,291.3558959960937,291.1499938964844,273.6933288574219,271.5877990722656,285.697265625,294.8462829589844,291.3810119628906,1.0,0.1567293554544448,0.9565536379814148,0.9565536379814148,1.0,1.0,-0.557864785194397,0.2415499538183212,0.3163148164749145,0.0811638012528419,0.0,0.0,0.0502001643180847,24.913471221923828,25.0,300.17108154296875,-3458.29150390625,33.505958557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,303.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9296875,18000.0,0.0,0.0,0.0682722479104995,0.0,0.0,0.0,0.0,1.0,0.0026868761051446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856154337525367,0.0987585857510566,-0.0131431510671973,0.0,6.928764923941344e-05,0.0,0.0,3.800182342529297,0.0,0.0,0.0,0.2692196369171142,4.0,0.0,1.0
835380,293.247802734375,297.1499938964844,293.1499938964844,0.002940111560747,-221.1293334960937,295.3863830566406,0.5458541512489319,0.050000000745058,0.0458420179784297,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5458541512489319,0.050000000745058,0.0482738502323627,293.3648681640625,297.1499938964844,293.1499938964844,0.0051282350905239,-291.8930358886719,298.1702880859375,0.5458541512489319,0.050000000745058,0.0356549024581909,293.136962890625,297.1499938964844,293.1499938964844,0.0602883249521255,-1645.54296875,304.1503601074219,0.7242347598075867,0.1117176860570907,0.1065651401877403,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5458541512489319,0.050000000745058,0.2289903610944748,291.3975524902344,291.1499938964844,273.6366577148437,271.5468444824219,285.6671447753906,294.8392639160156,291.39599609375,1.0,0.1567732542753219,0.9568834900856018,0.9568834900856018,1.0,1.0,-0.5584108829498291,0.2418300509452819,0.3165808320045471,0.0811795443296432,0.0,0.0,0.0130246700718998,24.91036605834961,25.0,78.93537902832031,-3248.232177734375,33.55513000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.824951171875,302.35699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.34375,18000.0,0.0,0.0,0.0707354247570037,0.0,0.0,0.0,0.0,1.0,0.0036817656364291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727185159921646,0.0956399515271186,-0.022921435534954,0.0,7.178746454883367e-05,0.0,0.0,3.655553340911865,0.0,0.0,0.0,0.2681628465652466,4.0,0.0,1.0
835440,293.247802734375,297.1499938964844,293.1499938964844,0.002940111560747,-221.1293334960937,295.3863830566406,0.5458541512489319,0.050000000745058,0.0458420179784297,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5458541512489319,0.050000000745058,0.0482738502323627,293.3648681640625,297.1499938964844,293.1499938964844,0.0051282350905239,-291.8930358886719,298.1702880859375,0.5458541512489319,0.050000000745058,0.0356549024581909,293.136962890625,297.1499938964844,293.1499938964844,0.0602883249521255,-1645.54296875,304.1503601074219,0.7242347598075867,0.1117176860570907,0.1065651401877403,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39715576171875,0.5458541512489319,0.050000000745058,0.2289903610944748,291.3975524902344,291.1499938964844,273.6366577148437,271.5468444824219,285.6671447753906,294.8392639160156,291.39599609375,1.0,0.1567732542753219,0.9568834900856018,0.9568834900856018,1.0,1.0,-0.5584108829498291,0.2418300509452819,0.3165808320045471,0.0811795443296432,0.0,0.0,0.0130246700718998,24.91036605834961,25.0,78.93537902832031,-3248.232177734375,33.55513000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.824951171875,302.35699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.34375,18000.0,0.0,0.0,0.0707354247570037,0.0,0.0,0.0,0.0,1.0,0.0036817656364291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727185159921646,0.0956399515271186,-0.022921435534954,0.0,7.178746454883367e-05,0.0,0.0,3.655553340911865,0.0,0.0,0.0,0.2681628465652466,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029302770271897,-220.49099731445312,295.3664855957031,0.5458657145500183,0.050000000745058,0.0458419322967529,294.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905334472656,0.5458657145500183,0.050000000745058,0.0482737608253955,293.3639221191406,297.1499938964844,293.1499938964844,0.0051013315096497,-290.6673583984375,298.1322631835937,0.5458657145500183,0.050000000745058,0.0356548354029655,293.1365966796875,297.1499938964844,293.1499938964844,0.0605408437550067,-1650.329345703125,304.1498107910156,0.7247065901756287,0.1119530424475669,0.1067833825945854,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905334472656,0.5458657145500183,0.050000000745058,0.2289899438619613,291.38916015625,291.1499938964844,273.6083374023437,271.5263671875,285.65185546875,294.8353881835937,291.37921142578125,1.0,0.1567954570055008,0.9570483565330504,0.9570483565330504,1.0,1.0,-0.5586720108985901,0.2419648319482803,0.3167071640491485,0.0811855494976043,0.0,0.0,0.0,24.90944099426269,25.0,-42.64712905883789,-2590.629150390625,33.57918930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,300.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.958984375,18000.0,0.0,0.0,0.0716101676225662,0.0,0.0,0.0,0.0,1.0,0.0059238723479211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0391553752124309,0.0806312710046768,-0.0414758957922458,0.0,7.267521868925542e-05,0.0,0.0,3.062079906463623,0.0,0.0,0.0,0.2652338445186615,4.0,0.0,1.0
835560,293.2453308105469,297.1499938964844,293.1499938964844,0.0029226399492472,-221.69189453125,295.25897216796875,0.5458803772926331,0.050000000745058,0.0458418242633342,294.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.5458803772926331,0.050000000745058,0.0482736490666866,293.3625793457031,297.1499938964844,293.1499938964844,0.005104302894324,-293.1580505371094,298.0340270996094,0.5458803772926331,0.050000000745058,0.0356547497212886,293.1361389160156,297.1499938964844,293.1499938964844,0.0620635077357292,-1681.326904296875,304.1470031738281,0.7252061367034912,0.1122092008590698,0.1070139110088348,293.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27935791015625,0.5458803772926331,0.050000000745058,0.2289893925189972,291.2513427734375,291.1499938964844,273.5799865722656,271.505859375,285.6363525390625,294.8311462402344,291.0324401855469,1.0,0.1568180471658706,0.9572656750679016,0.9572656750679016,1.0,1.0,-0.5589476227760315,0.2421062439680099,0.3168413937091827,0.0811958760023117,0.0,0.0,0.0028024753555655,24.90804481506348,25.0,-1118.6397705078125,-0.0,33.60419845581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8967590332031,298.1325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18105.359375,18000.0,0.0,0.0,0.0713314563035965,0.0,0.0,0.0,0.0,1.0,0.0108039742335677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004333933757152,0.0645105764269828,-0.0640771836042404,0.0,7.239236583700404e-05,0.0,0.0,2.4075703620910645,0.0,0.0,0.0,0.2624795734882355,4.0,0.0,1.0
835620,293.2369384765625,297.1499938964844,293.1499938964844,0.0030146171338856,-232.0883178710937,294.85662841796875,0.5459617972373962,0.050000000745058,0.0458412244915962,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65631103515625,0.5459617972373962,0.050000000745058,0.0482730157673358,293.3553771972656,297.1499938964844,293.1499938964844,0.0051935859955847,-302.20294189453125,297.7083435058594,0.5459617972373962,0.050000000745058,0.0356542877852916,293.1339111328125,297.1499938964844,293.1499938964844,0.0652205124497413,-1745.144775390625,304.1438293457031,0.7266645431518555,0.1130096539855003,0.107671171426773,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65631103515625,0.5459617972373962,0.050000000745058,0.2289864122867584,290.6826477050781,291.1499938964844,273.5233459472656,271.4647827148437,285.6024780273437,294.8175354003906,290.857177734375,1.0,0.1568675935268402,0.957700252532959,0.957700252532959,1.0,1.0,-0.5597307085990906,0.2424853593111038,0.3172453343868255,0.0812664404511451,0.0,0.0,0.1308721154928207,24.896949768066406,25.0,287.5775146484375,-3855.12744140625,33.66854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35400390625,304.3455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17892.4921875,18000.0,0.0,0.0,0.0663895383477211,0.0,0.0,0.0,0.0,1.0,0.0028704544529318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077985018491745,0.1226532682776451,-0.0148547701537609,0.0,6.737693911418319e-05,0.0,0.0,4.739985942840576,0.0,0.0,0.0,0.2719880640506744,4.0,0.0,1.0
835680,293.2369384765625,297.1499938964844,293.1499938964844,0.0030146171338856,-232.0883178710937,294.85662841796875,0.5459617972373962,0.050000000745058,0.0458412244915962,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65631103515625,0.5459617972373962,0.050000000745058,0.0482730157673358,293.3553771972656,297.1499938964844,293.1499938964844,0.0051935859955847,-302.20294189453125,297.7083435058594,0.5459617972373962,0.050000000745058,0.0356542877852916,293.1339111328125,297.1499938964844,293.1499938964844,0.0652205124497413,-1745.144775390625,304.1438293457031,0.7266645431518555,0.1130096539855003,0.107671171426773,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65631103515625,0.5459617972373962,0.050000000745058,0.2289864122867584,290.6826477050781,291.1499938964844,273.5233459472656,271.4647827148437,285.6024780273437,294.8175354003906,290.857177734375,1.0,0.1568675935268402,0.957700252532959,0.957700252532959,1.0,1.0,-0.5597307085990906,0.2424853593111038,0.3172453343868255,0.0812664404511451,0.0,0.0,0.1308721154928207,24.896949768066406,25.0,287.5775146484375,-3855.12744140625,33.66854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35400390625,304.3455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17892.4921875,18000.0,0.0,0.0,0.0663895383477211,0.0,0.0,0.0,0.0,1.0,0.0028704544529318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077985018491745,0.1226532682776451,-0.0148547701537609,0.0,6.737693911418319e-05,0.0,0.0,4.739985942840576,0.0,0.0,0.0,0.2719880640506744,4.0,0.0,1.0
835740,293.2339782714844,297.1499938964844,293.1499938964844,0.0029205402825027,-220.6507873535156,295.22808837890625,0.5460809469223022,0.050000000745058,0.045840349048376,294.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.229248046875,0.5460809469223022,0.050000000745058,0.0482720956206321,293.35113525390625,297.1499938964844,293.1499938964844,0.0050112945027649,-287.27130126953125,297.9220886230469,0.5460809469223022,0.050000000745058,0.035653606057167,293.1317138671875,297.1499938964844,293.1499938964844,0.0627107247710228,-1691.344970703125,304.1497802734375,0.7285460829734802,0.1138655990362167,0.1085182428359985,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.229248046875,0.5460809469223022,0.050000000745058,0.2289820462465286,291.25201416015625,291.1499938964844,273.4666748046875,271.42364501953125,285.5518493652344,294.77606201171875,291.3022155761719,1.0,0.1569263488054275,0.9581348299980164,0.9581348299980164,1.0,1.0,-0.5607390403747559,0.2429571002721786,0.3177819550037384,0.0813875347375869,0.0,0.0,0.0726683735847473,24.8803825378418,25.0,366.1368713378906,-3616.59228515625,33.74934768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552978515625,304.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.408203125,18000.0,0.0,0.0,0.0691624954342842,0.0,0.0,0.0,0.0,1.0,0.0022426322102546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937428548932075,0.1031043902039527,-0.0093615334481,0.0,7.019114127615467e-05,0.0,0.0,3.9815433025360094,0.0,0.0,0.0,0.2700175940990448,4.0,0.0,1.0
835800,293.2339782714844,297.1499938964844,293.1499938964844,0.0029205402825027,-220.6507873535156,295.22808837890625,0.5460809469223022,0.050000000745058,0.045840349048376,294.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.229248046875,0.5460809469223022,0.050000000745058,0.0482720956206321,293.35113525390625,297.1499938964844,293.1499938964844,0.0050112945027649,-287.27130126953125,297.9220886230469,0.5460809469223022,0.050000000745058,0.035653606057167,293.1317138671875,297.1499938964844,293.1499938964844,0.0627107247710228,-1691.344970703125,304.1497802734375,0.7285460829734802,0.1138655990362167,0.1085182428359985,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.229248046875,0.5460809469223022,0.050000000745058,0.2289820462465286,291.25201416015625,291.1499938964844,273.4666748046875,271.42364501953125,285.5518493652344,294.77606201171875,291.3022155761719,1.0,0.1569263488054275,0.9581348299980164,0.9581348299980164,1.0,1.0,-0.5607390403747559,0.2429571002721786,0.3177819550037384,0.0813875347375869,0.0,0.0,0.0726683735847473,24.8803825378418,25.0,366.1368713378906,-3616.59228515625,33.74934768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552978515625,304.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.408203125,18000.0,0.0,0.0,0.0691624954342842,0.0,0.0,0.0,0.0,1.0,0.0022426322102546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937428548932075,0.1031043902039527,-0.0093615334481,0.0,7.019114127615467e-05,0.0,0.0,3.9815433025360094,0.0,0.0,0.0,0.2700175940990448,4.0,0.0,1.0
835860,293.2326965332031,297.1499938964844,293.1499938964844,0.0028854443226009,-217.4510955810547,295.2686462402344,0.546129584312439,0.050000000745058,0.0458399914205074,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.546129584312439,0.050000000745058,0.048271719366312,293.34930419921875,297.1499938964844,293.1499938964844,0.0049348189495503,-282.6175842285156,297.9043884277344,0.546129584312439,0.050000000745058,0.0356533266603946,293.1308898925781,297.1499938964844,293.1499938964844,0.0627983585000038,-1692.021728515625,304.149658203125,0.7299208045005798,0.1144991666078567,0.1091598495841026,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.546129584312439,0.050000000745058,0.2289802581071853,291.3469543457031,291.1499938964844,273.4100036621094,271.3824157714844,285.4872741699219,294.70751953125,291.34832763671875,1.0,0.1569873839616775,0.9583476185798644,0.9583476185798644,1.0,1.0,-0.5615057349205017,0.2433238625526428,0.3181818425655365,0.0814559608697891,0.0,0.0,0.0374533310532569,24.875652313232425,25.0,121.60739135742188,-3391.58203125,33.81838607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759460449219,302.8674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.794921875,18000.0,0.0,0.0,0.071742407977581,0.0,0.0,0.0,0.0,1.0,0.0031025963835418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796699747443199,0.0967380255460739,-0.0170680508017539,0.0,7.280942372744903e-05,0.0,0.0,3.7083234786987305,0.0,0.0,0.0,0.2686248421669006,4.0,0.0,1.0
835920,293.2326965332031,297.1499938964844,293.1499938964844,0.0028854443226009,-217.4510955810547,295.2686462402344,0.546129584312439,0.050000000745058,0.0458399914205074,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.546129584312439,0.050000000745058,0.048271719366312,293.34930419921875,297.1499938964844,293.1499938964844,0.0049348189495503,-282.6175842285156,297.9043884277344,0.546129584312439,0.050000000745058,0.0356533266603946,293.1308898925781,297.1499938964844,293.1499938964844,0.0627983585000038,-1692.021728515625,304.149658203125,0.7299208045005798,0.1144991666078567,0.1091598495841026,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.546129584312439,0.050000000745058,0.2289802581071853,291.3469543457031,291.1499938964844,273.4100036621094,271.3824157714844,285.4872741699219,294.70751953125,291.34832763671875,1.0,0.1569873839616775,0.9583476185798644,0.9583476185798644,1.0,1.0,-0.5615057349205017,0.2433238625526428,0.3181818425655365,0.0814559608697891,0.0,0.0,0.0374533310532569,24.875652313232425,25.0,121.60739135742188,-3391.58203125,33.81838607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759460449219,302.8674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.794921875,18000.0,0.0,0.0,0.071742407977581,0.0,0.0,0.0,0.0,1.0,0.0031025963835418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796699747443199,0.0967380255460739,-0.0170680508017539,0.0,7.280942372744903e-05,0.0,0.0,3.7083234786987305,0.0,0.0,0.0,0.2686248421669006,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028690614271909,-216.3814697265625,295.23486328125,0.546150803565979,0.050000000745058,0.0458398349583148,294.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33404541015625,0.546150803565979,0.050000000745058,0.0482715554535388,293.34747314453125,297.1499938964844,293.1499938964844,0.0048852004110813,-280.27069091796875,297.8340148925781,0.546150803565979,0.050000000745058,0.0356532037258148,293.1304016113281,297.1499938964844,293.1499938964844,0.0633790791034698,-1703.0206298828125,304.1488037109375,0.7310777306556702,0.1150798127055168,0.1097117811441421,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33404541015625,0.546150803565979,0.050000000745058,0.2289794683456421,291.33221435546875,291.1499938964844,273.35333251953125,271.3411560058594,285.4271240234375,294.646728515625,291.3240966796875,1.0,0.1570481806993484,0.9585604071617126,0.9585604071617126,1.0,1.0,-0.5621666312217712,0.2436458617448806,0.3185207545757293,0.0815032348036766,0.0,0.0,0.0136690260842442,24.875444412231445,25.0,-11.168208122253418,-3271.626708984375,33.881683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166809082031,302.0959777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.84375,18000.0,0.0,0.0,0.0735816210508346,0.0,0.0,0.0,0.0,1.0,0.0038385826628655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719647482037544,0.096480868756771,-0.0245161205530166,0.0,7.467599061783403e-05,0.0,0.0,3.684965133666992,0.0,0.0,0.0,0.268158882856369,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028690614271909,-216.3814697265625,295.23486328125,0.546150803565979,0.050000000745058,0.0458398349583148,294.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33404541015625,0.546150803565979,0.050000000745058,0.0482715554535388,293.34747314453125,297.1499938964844,293.1499938964844,0.0048852004110813,-280.27069091796875,297.8340148925781,0.546150803565979,0.050000000745058,0.0356532037258148,293.1304016113281,297.1499938964844,293.1499938964844,0.0633790791034698,-1703.0206298828125,304.1488037109375,0.7310777306556702,0.1150798127055168,0.1097117811441421,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33404541015625,0.546150803565979,0.050000000745058,0.2289794683456421,291.33221435546875,291.1499938964844,273.35333251953125,271.3411560058594,285.4271240234375,294.646728515625,291.3240966796875,1.0,0.1570481806993484,0.9585604071617126,0.9585604071617126,1.0,1.0,-0.5621666312217712,0.2436458617448806,0.3185207545757293,0.0815032348036766,0.0,0.0,0.0136690260842442,24.875444412231445,25.0,-11.168208122253418,-3271.626708984375,33.881683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166809082031,302.0959777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.84375,18000.0,0.0,0.0,0.0735816210508346,0.0,0.0,0.0,0.0,1.0,0.0038385826628655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719647482037544,0.096480868756771,-0.0245161205530166,0.0,7.467599061783403e-05,0.0,0.0,3.684965133666992,0.0,0.0,0.0,0.268158882856369,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.0028632783796638,-216.1439971923828,295.20849609375,0.5461625456809998,0.050000000745058,0.045839749276638,294.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.5461625456809998,0.050000000745058,0.0482714623212814,293.3463439941406,297.1499938964844,293.1499938964844,0.0048642889596521,-279.4448547363281,297.79217529296875,0.5461625456809998,0.050000000745058,0.0356531366705894,293.130126953125,297.1499938964844,293.1499938964844,0.0637668445706367,-1710.5284423828125,304.1483154296875,0.731663703918457,0.1153808459639549,0.1099915206432342,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31304931640625,0.5461625456809998,0.050000000745058,0.2289790362119674,291.3099975585937,291.1499938964844,273.32501220703125,271.32049560546875,285.3980407714844,294.6181640625,291.2968444824219,1.0,0.1570786535739898,0.9586668014526368,0.9586668014526368,1.0,1.0,-0.5625014901161194,0.2438084781169891,0.3186930119991302,0.0815283432602882,0.0,0.0,0.005176443606615,24.875164031982425,25.0,-71.25072479248047,-3050.1796875,33.91362380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819091796875,301.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.689453125,18000.0,0.0,0.0,0.0742250308394432,0.0,0.0,0.0,0.0,1.0,0.0047375843860208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0588530004024505,0.091907262802124,-0.0330542661249637,0.0,7.532897143391892e-05,0.0,0.0,3.5003108978271484,0.0,0.0,0.0,0.2671203911304474,4.0,0.0,1.0
836160,293.2284545898437,297.1499938964844,293.1499938964844,0.0028590571600943,-216.5214233398437,295.1535339355469,0.546177327632904,0.050000000745058,0.0458396412432193,294.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566833496094,0.546177327632904,0.050000000745058,0.0482713468372821,293.3450012207031,297.1499938964844,293.1499938964844,0.0048524420708417,-279.7285461425781,297.72998046875,0.546177327632904,0.050000000745058,0.0356530547142028,293.1298217773437,297.1499938964844,293.1499938964844,0.0645561292767524,-1726.3907470703125,304.14715576171875,0.7322752475738525,0.1156971454620361,0.110282614827156,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566833496094,0.546177327632904,0.050000000745058,0.2289784848690033,291.2454528808594,291.1499938964844,273.2966613769531,271.2998352050781,285.3695678710937,294.5906677246094,291.17449951171875,1.0,0.1571093648672104,0.9588268995285034,0.9588268995285034,1.0,1.0,-0.5628498196601868,0.243977665901184,0.3188721537590027,0.0815567448735237,0.0,0.0,0.0046833199448883,24.87439346313477,25.0,-393.4718017578125,-2135.548095703125,33.946407318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866943359375,297.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18089.56640625,18000.0,0.0,0.0,0.0743743181228637,0.0,0.0,0.0,0.0,1.0,0.0078806215897202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0248681493103504,0.0773083865642547,-0.0524402372539043,0.0,7.548047869931906e-05,0.0,0.0,2.910475969314575,0.0,0.0,0.0,0.2646434009075165,4.0,0.0,1.0
