time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.22344970703125,297.1499938964844,293.1499938964844,0.0028923919890075,-220.950424194336,294.9423828125,0.5462300777435303,0.050000000745058,0.0458392538130283,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603271484375,0.5462300777435303,0.050000000745058,0.0482709407806396,293.3404235839844,297.1499938964844,293.1499938964844,0.0048706070519983,-283.13623046875,297.5331726074219,0.5462300777435303,0.050000000745058,0.0356527529656887,293.12860107421875,297.1499938964844,293.1499938964844,0.0666425079107284,-1768.48291015625,304.1449890136719,0.7337026000022888,0.1164545267820358,0.1109543219208717,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603271484375,0.5462300777435303,0.050000000745058,0.2289765626192093,290.9621887207031,291.1499938964844,273.239990234375,271.2584228515625,285.3187866210937,294.5462341308594,291.01104736328125,1.0,0.1571729183197021,0.9591471552848816,0.9591471552848816,1.0,1.0,-0.5636522173881531,0.2443632185459137,0.3192890286445617,0.0816294699907302,0.0,0.0,0.056074321269989,24.86909866333008,25.0,8.839360237121582,-3462.390869140625,34.01864242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865783691406,302.35357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.853515625,18000.0,0.0,0.0,0.0727449730038642,0.0,0.0,0.0,0.0,1.0,0.004286928102374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807998105883598,0.109788492321968,-0.0289886835962533,0.0,7.382690091617405e-05,0.0,0.0,4.20188570022583,0.0,0.0,0.0,0.2696143686771393,4.0,0.0,1.0
836280,293.22344970703125,297.1499938964844,293.1499938964844,0.0028923919890075,-220.950424194336,294.9423828125,0.5462300777435303,0.050000000745058,0.0458392538130283,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603271484375,0.5462300777435303,0.050000000745058,0.0482709407806396,293.3404235839844,297.1499938964844,293.1499938964844,0.0048706070519983,-283.13623046875,297.5331726074219,0.5462300777435303,0.050000000745058,0.0356527529656887,293.12860107421875,297.1499938964844,293.1499938964844,0.0666425079107284,-1768.48291015625,304.1449890136719,0.7337026000022888,0.1164545267820358,0.1109543219208717,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603271484375,0.5462300777435303,0.050000000745058,0.2289765626192093,290.9621887207031,291.1499938964844,273.239990234375,271.2584228515625,285.3187866210937,294.5462341308594,291.01104736328125,1.0,0.1571729183197021,0.9591471552848816,0.9591471552848816,1.0,1.0,-0.5636522173881531,0.2443632185459137,0.3192890286445617,0.0816294699907302,0.0,0.0,0.056074321269989,24.86909866333008,25.0,8.839360237121582,-3462.390869140625,34.01864242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865783691406,302.35357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.853515625,18000.0,0.0,0.0,0.0727449730038642,0.0,0.0,0.0,0.0,1.0,0.004286928102374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807998105883598,0.109788492321968,-0.0289886835962533,0.0,7.382690091617405e-05,0.0,0.0,4.20188570022583,0.0,0.0,0.0,0.2696143686771393,4.0,0.0,1.0
836340,293.2200012207031,297.1499938964844,293.1499938964844,0.0028576164040714,-216.98829650878903,295.0499267578125,0.5463072061538696,0.050000000745058,0.0458386875689029,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5463072061538696,0.050000000745058,0.0482703447341918,293.3364562988281,297.1499938964844,293.1499938964844,0.0047867842949926,-277.04461669921875,297.5669250488281,0.5463072061538696,0.050000000745058,0.0356523133814334,293.1271667480469,297.1499938964844,293.1499938964844,0.0662633925676345,-1758.9676513671875,304.1471862792969,0.735386848449707,0.1172856390476226,0.1117414832115173,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5463072061538696,0.050000000745058,0.2289737313985824,291.13885498046875,291.1499938964844,273.1833190917969,271.2169494628906,285.2634582519531,294.49517822265625,291.1537780761719,1.0,0.1572412848472595,0.959467351436615,0.959467351436615,1.0,1.0,-0.5645915865898132,0.2448108196258545,0.3197807669639587,0.0817201659083366,0.0,0.0,0.0438813492655754,24.860013961791992,25.0,90.10482025146484,-3451.54833984375,34.10056686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201721191406,302.7867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.578125,18000.0,0.0,0.0,0.0737808048725128,0.0,0.0,0.0,0.0,1.0,0.0036766624543815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801565051078796,0.1030648946762085,-0.0229083895683288,0.0,7.487813854822889e-05,0.0,0.0,3.952418804168701,0.0,0.0,0.0,0.2692184150218963,4.0,0.0,1.0
836400,293.2200012207031,297.1499938964844,293.1499938964844,0.0028576164040714,-216.98829650878903,295.0499267578125,0.5463072061538696,0.050000000745058,0.0458386875689029,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5463072061538696,0.050000000745058,0.0482703447341918,293.3364562988281,297.1499938964844,293.1499938964844,0.0047867842949926,-277.04461669921875,297.5669250488281,0.5463072061538696,0.050000000745058,0.0356523133814334,293.1271667480469,297.1499938964844,293.1499938964844,0.0662633925676345,-1758.9676513671875,304.1471862792969,0.735386848449707,0.1172856390476226,0.1117414832115173,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5463072061538696,0.050000000745058,0.2289737313985824,291.13885498046875,291.1499938964844,273.1833190917969,271.2169494628906,285.2634582519531,294.49517822265625,291.1537780761719,1.0,0.1572412848472595,0.959467351436615,0.959467351436615,1.0,1.0,-0.5645915865898132,0.2448108196258545,0.3197807669639587,0.0817201659083366,0.0,0.0,0.0438813492655754,24.860013961791992,25.0,90.10482025146484,-3451.54833984375,34.10056686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201721191406,302.7867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.578125,18000.0,0.0,0.0,0.0737808048725128,0.0,0.0,0.0,0.0,1.0,0.0036766624543815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801565051078796,0.1030648946762085,-0.0229083895683288,0.0,7.487813854822889e-05,0.0,0.0,3.952418804168701,0.0,0.0,0.0,0.2692184150218963,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.0028407271020114,-215.5726013183593,295.0512390136719,0.5463638305664062,0.050000000745058,0.0458382703363895,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5463638305664062,0.050000000745058,0.0482699088752269,293.3334045410156,297.1499938964844,293.1499938964844,0.0047343885526061,-274.1127624511719,297.5238037109375,0.5463638305664062,0.050000000745058,0.0356519892811775,293.1261901855469,297.1499938964844,293.1499938964844,0.0667767152190208,-1768.2750244140625,304.1472473144531,0.7369619011878967,0.1180629655718803,0.1124871000647544,293.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5463638305664062,0.050000000745058,0.2289716601371765,291.1644287109375,291.1499938964844,273.1266784667969,271.1754150390625,285.20654296875,294.4408264160156,291.16424560546875,1.0,0.1573124378919601,0.9597836136817932,0.9597836136817932,1.0,1.0,-0.565482497215271,0.2452421933412552,0.320240318775177,0.0817916989326477,0.0,0.0,0.0394255891442298,24.85441970825196,25.0,31.307308197021484,-3421.521484375,34.181304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,302.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7734375,18000.0,0.0,0.0,0.0749258026480674,0.0,0.0,0.0,0.0,1.0,0.0036342379171401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780873820185661,0.1005400344729423,-0.022452650591731,0.0,7.604015991091728e-05,0.0,0.0,3.850278854370117,0.0,0.0,0.0,0.2688537836074829,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.0028407271020114,-215.5726013183593,295.0512390136719,0.5463638305664062,0.050000000745058,0.0458382703363895,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5463638305664062,0.050000000745058,0.0482699088752269,293.3334045410156,297.1499938964844,293.1499938964844,0.0047343885526061,-274.1127624511719,297.5238037109375,0.5463638305664062,0.050000000745058,0.0356519892811775,293.1261901855469,297.1499938964844,293.1499938964844,0.0667767152190208,-1768.2750244140625,304.1472473144531,0.7369619011878967,0.1180629655718803,0.1124871000647544,293.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5463638305664062,0.050000000745058,0.2289716601371765,291.1644287109375,291.1499938964844,273.1266784667969,271.1754150390625,285.20654296875,294.4408264160156,291.16424560546875,1.0,0.1573124378919601,0.9597836136817932,0.9597836136817932,1.0,1.0,-0.565482497215271,0.2452421933412552,0.320240318775177,0.0817916989326477,0.0,0.0,0.0394255891442298,24.85441970825196,25.0,31.307308197021484,-3421.521484375,34.181304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,302.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7734375,18000.0,0.0,0.0,0.0749258026480674,0.0,0.0,0.0,0.0,1.0,0.0036342379171401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780873820185661,0.1005400344729423,-0.022452650591731,0.0,7.604015991091728e-05,0.0,0.0,3.850278854370117,0.0,0.0,0.0,0.2688537836074829,4.0,0.0,1.0
836580,293.2144470214844,297.1499938964844,293.1499938964844,0.0028298716060817,-214.8019256591797,295.0321655273437,0.546409547328949,0.050000000745058,0.0458379350602626,294.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.546409547328949,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046900636516511,-271.8367919921875,297.4654846191406,0.546409547328949,0.050000000745058,0.0356517285108566,293.1253967285156,297.1499938964844,293.1499938964844,0.0674245432019233,-1780.4576416015625,304.1470947265625,0.7384805679321289,0.1188296675682067,0.1132116988301277,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.546409547328949,0.050000000745058,0.2289699763059616,291.15936279296875,291.1499938964844,273.07000732421875,271.1338195800781,285.15216064453125,294.3910827636719,291.1573486328125,1.0,0.157385304570198,0.9600998163223268,0.9600998163223268,1.0,1.0,-0.5663489103317261,0.2456645518541336,0.3206843733787536,0.0818554461002349,0.0,0.0,0.038422729820013,24.850698471069336,25.0,-0.4022242724895477,-3419.73974609375,34.26161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94732666015625,302.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90625,18000.0,0.0,0.0,0.0759177654981613,0.0,0.0,0.0,0.0,1.0,0.0036353920586407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776041001081466,0.1000603809952735,-0.0224562808871269,0.0,7.704688323428854e-05,0.0,0.0,3.8299405574798575,0.0,0.0,0.0,0.2687561810016632,4.0,0.0,1.0
836640,293.2144470214844,297.1499938964844,293.1499938964844,0.0028298716060817,-214.8019256591797,295.0321655273437,0.546409547328949,0.050000000745058,0.0458379350602626,294.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.546409547328949,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046900636516511,-271.8367919921875,297.4654846191406,0.546409547328949,0.050000000745058,0.0356517285108566,293.1253967285156,297.1499938964844,293.1499938964844,0.0674245432019233,-1780.4576416015625,304.1470947265625,0.7384805679321289,0.1188296675682067,0.1132116988301277,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.546409547328949,0.050000000745058,0.2289699763059616,291.15936279296875,291.1499938964844,273.07000732421875,271.1338195800781,285.15216064453125,294.3910827636719,291.1573486328125,1.0,0.157385304570198,0.9600998163223268,0.9600998163223268,1.0,1.0,-0.5663489103317261,0.2456645518541336,0.3206843733787536,0.0818554461002349,0.0,0.0,0.038422729820013,24.850698471069336,25.0,-0.4022242724895477,-3419.73974609375,34.26161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94732666015625,302.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90625,18000.0,0.0,0.0,0.0759177654981613,0.0,0.0,0.0,0.0,1.0,0.0036353920586407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776041001081466,0.1000603809952735,-0.0224562808871269,0.0,7.704688323428854e-05,0.0,0.0,3.8299405574798575,0.0,0.0,0.0,0.2687561810016632,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.0028250862378627,-214.4865875244141,295.0210876464844,0.5464319586753845,0.050000000745058,0.0458377711474895,294.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5464319586753845,0.050000000745058,0.0482693798840045,293.3292236328125,297.1499938964844,293.1499938964844,0.0046685938723385,-270.7589416503906,297.43511962890625,0.5464319586753845,0.050000000745058,0.0356516018509864,293.125,297.1499938964844,293.1499938964844,0.0677680447697639,-1786.9658203125,304.1470031738281,0.739243745803833,0.1192173510789871,0.1135764345526695,293.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5464319586753845,0.050000000745058,0.2289691567420959,291.1540222167969,291.1499938964844,273.0416564941406,271.1130065917969,285.1258544921875,294.3677062988281,291.1512451171875,1.0,0.1574223488569259,0.9602579474449158,0.9602579474449158,1.0,1.0,-0.5667850971221924,0.2458762377500534,0.3209088742733001,0.081889621913433,0.0,0.0,0.0386838018894195,24.84898567199707,25.0,-10.263187408447266,-3423.302978515625,34.302242279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,302.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.0763644874095916,0.0,0.0,0.0,0.0,1.0,0.003633932210505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775945335626602,0.1000344306230545,-0.0224398989230394,0.0,7.750024815322831e-05,0.0,0.0,3.828665256500244,0.0,0.0,0.0,0.2687470316886902,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028207493014633,-214.21676635742188,295.0092468261719,0.5464547872543335,0.050000000745058,0.0458376035094261,294.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5464547872543335,0.050000000745058,0.0482692047953605,293.3278503417969,297.1499938964844,293.1499938964844,0.0046476572751998,-269.7216796875,297.4040832519531,0.5464547872543335,0.050000000745058,0.035651471465826,293.1246032714844,297.1499938964844,293.1499938964844,0.068124420940876,-1793.7449951171875,304.1468811035156,0.7400146722793579,0.1196095421910286,0.1139449626207351,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5464547872543335,0.050000000745058,0.2289683222770691,291.1470642089844,291.1499938964844,273.0133361816406,271.0921630859375,285.10009765625,294.34521484375,291.14373779296875,1.0,0.1574598103761673,0.9604142308235168,0.9604142308235168,1.0,1.0,-0.5672257542610168,0.2460886090993881,0.3211371600627899,0.0819273218512535,0.0,0.0,0.0395716577768325,24.84726524353028,25.0,-17.075817108154297,-3430.096923828125,34.34334182739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434509277344,302.3996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.0767797157168388,0.0,0.0,0.0,0.0,1.0,0.0036227733362466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777637660503387,0.1000887602567672,-0.0223249960690736,0.0,7.792164979036897e-05,0.0,0.0,3.8308162689208975,0.0,0.0,0.0,0.268756240606308,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.0028131350409239,-213.76968383789065,294.9850158691406,0.5465026497840881,0.050000000745058,0.045837253332138,294.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5465026497840881,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.0046068476513028,-267.712158203125,297.34136962890625,0.5465026497840881,0.050000000745058,0.0356511957943439,293.12384033203125,297.1499938964844,293.1499938964844,0.0688595473766326,-1807.7723388671875,304.1466979980469,0.7415859699249268,0.1204089894890785,0.1146957576274871,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5465026497840881,0.050000000745058,0.2289665788412094,291.1310729980469,291.1499938964844,272.9566650390625,271.0504455566406,285.0502014160156,294.30279541015625,291.12762451171875,1.0,0.1575360596179962,0.9607267379760742,0.9607267379760742,1.0,1.0,-0.5681235194206238,0.2465148866176605,0.3216086030006408,0.082017995417118,0.0,0.0,0.0431606695055961,24.84369850158692,25.0,-22.385910034179688,-3453.4736328125,34.42710494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,302.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.349609375,18000.0,0.0,0.0,0.077531099319458,0.0,0.0,0.0,0.0,1.0,0.003557899268344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786715894937515,0.1003323942422866,-0.0216608010232448,0.0,7.868421380408108e-05,0.0,0.0,3.8412485122680655,0.0,0.0,0.0,0.2688174843788147,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.0028131350409239,-213.76968383789065,294.9850158691406,0.5465026497840881,0.050000000745058,0.045837253332138,294.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5465026497840881,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.0046068476513028,-267.712158203125,297.34136962890625,0.5465026497840881,0.050000000745058,0.0356511957943439,293.12384033203125,297.1499938964844,293.1499938964844,0.0688595473766326,-1807.7723388671875,304.1466979980469,0.7415859699249268,0.1204089894890785,0.1146957576274871,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5465026497840881,0.050000000745058,0.2289665788412094,291.1310729980469,291.1499938964844,272.9566650390625,271.0504455566406,285.0502014160156,294.30279541015625,291.12762451171875,1.0,0.1575360596179962,0.9607267379760742,0.9607267379760742,1.0,1.0,-0.5681235194206238,0.2465148866176605,0.3216086030006408,0.082017995417118,0.0,0.0,0.0431606695055961,24.84369850158692,25.0,-22.385910034179688,-3453.4736328125,34.42710494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,302.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.349609375,18000.0,0.0,0.0,0.077531099319458,0.0,0.0,0.0,0.0,1.0,0.003557899268344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786715894937515,0.1003323942422866,-0.0216608010232448,0.0,7.868421380408108e-05,0.0,0.0,3.8412485122680655,0.0,0.0,0.0,0.2688174843788147,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028063198551535,-213.3658599853516,294.963134765625,0.5465540885925293,0.050000000745058,0.0458368770778179,294.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5465540885925293,0.050000000745058,0.048268437385559,293.32257080078125,297.1499938964844,293.1499938964844,0.0045664943754673,-265.6961975097656,297.28033447265625,0.5465540885925293,0.050000000745058,0.0356509052217006,293.1230773925781,297.1499938964844,293.1499938964844,0.0695972368121147,-1821.8511962890625,304.1465759277344,0.7431992888450623,0.1212287098169326,0.1154657825827598,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5465540885925293,0.050000000745058,0.2289646863937378,291.11669921875,291.1499938964844,272.8999938964844,271.0086364746094,285.0018615722656,294.2626037597656,291.11407470703125,1.0,0.1576141268014907,0.9610393047332764,0.9610393047332764,1.0,1.0,-0.5690440535545349,0.246941477060318,0.3221025764942169,0.0821341648697853,0.0,0.0,0.0486012175679206,24.839954376220703,25.0,-19.30528259277344,-3487.482421875,34.51306915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,302.5467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.54296875,18000.0,0.0,0.0,0.078215554356575,0.0,0.0,0.0,0.0,1.0,0.0034335004165768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802289694547653,0.1006197184324264,-0.0203907527029514,0.0,7.937884220154956e-05,0.0,0.0,3.8543994426727295,0.0,0.0,0.0,0.2689160108566284,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028063198551535,-213.3658599853516,294.963134765625,0.5465540885925293,0.050000000745058,0.0458368770778179,294.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5465540885925293,0.050000000745058,0.048268437385559,293.32257080078125,297.1499938964844,293.1499938964844,0.0045664943754673,-265.6961975097656,297.28033447265625,0.5465540885925293,0.050000000745058,0.0356509052217006,293.1230773925781,297.1499938964844,293.1499938964844,0.0695972368121147,-1821.8511962890625,304.1465759277344,0.7431992888450623,0.1212287098169326,0.1154657825827598,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5465540885925293,0.050000000745058,0.2289646863937378,291.11669921875,291.1499938964844,272.8999938964844,271.0086364746094,285.0018615722656,294.2626037597656,291.11407470703125,1.0,0.1576141268014907,0.9610393047332764,0.9610393047332764,1.0,1.0,-0.5690440535545349,0.246941477060318,0.3221025764942169,0.0821341648697853,0.0,0.0,0.0486012175679206,24.839954376220703,25.0,-19.30528259277344,-3487.482421875,34.51306915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,302.5467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.54296875,18000.0,0.0,0.0,0.078215554356575,0.0,0.0,0.0,0.0,1.0,0.0034335004165768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802289694547653,0.1006197184324264,-0.0203907527029514,0.0,7.937884220154956e-05,0.0,0.0,3.8543994426727295,0.0,0.0,0.0,0.2689160108566284,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.0027998241130262,-212.94625854492188,294.94580078125,0.5466085076332092,0.050000000745058,0.0458364784717559,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5466085076332092,0.050000000745058,0.0482680201530456,293.31988525390625,297.1499938964844,293.1499938964844,0.0045261173509061,-263.62042236328125,297.22271728515625,0.5466085076332092,0.050000000745058,0.0356505922973156,293.122314453125,297.1499938964844,293.1499938964844,0.0703163370490074,-1835.539794921875,304.1465148925781,0.7448509931564331,0.1220660135149955,0.1162533089518547,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5466085076332092,0.050000000745058,0.228962704539299,291.10711669921875,291.1499938964844,272.84332275390625,270.966796875,284.9545593261719,294.2235107421875,291.105712890625,1.0,0.1576940715312957,0.9613491892814636,0.9613491892814636,1.0,1.0,-0.5699853897094727,0.2473665326833725,0.3226188719272613,0.0822774246335029,0.0,0.0,0.0550193265080452,24.836145401000977,25.0,-11.976369857788086,-3527.785888671875,34.60114669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,302.6831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.0788821429014206,0.0,0.0,0.0,0.0,1.0,0.0032613719813525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822047367691993,0.1008529439568519,-0.0186482109129428,0.0,8.005535346455872e-05,0.0,0.0,3.8661396503448486,0.0,0.0,0.0,0.2690306901931762,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.0027998241130262,-212.94625854492188,294.94580078125,0.5466085076332092,0.050000000745058,0.0458364784717559,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5466085076332092,0.050000000745058,0.0482680201530456,293.31988525390625,297.1499938964844,293.1499938964844,0.0045261173509061,-263.62042236328125,297.22271728515625,0.5466085076332092,0.050000000745058,0.0356505922973156,293.122314453125,297.1499938964844,293.1499938964844,0.0703163370490074,-1835.539794921875,304.1465148925781,0.7448509931564331,0.1220660135149955,0.1162533089518547,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5466085076332092,0.050000000745058,0.228962704539299,291.10711669921875,291.1499938964844,272.84332275390625,270.966796875,284.9545593261719,294.2235107421875,291.105712890625,1.0,0.1576940715312957,0.9613491892814636,0.9613491892814636,1.0,1.0,-0.5699853897094727,0.2473665326833725,0.3226188719272613,0.0822774246335029,0.0,0.0,0.0550193265080452,24.836145401000977,25.0,-11.976369857788086,-3527.785888671875,34.60114669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,302.6831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.0788821429014206,0.0,0.0,0.0,0.0,1.0,0.0032613719813525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822047367691993,0.1008529439568519,-0.0186482109129428,0.0,8.005535346455872e-05,0.0,0.0,3.8661396503448486,0.0,0.0,0.0,0.2690306901931762,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027934175450354,-212.4895477294922,294.933349609375,0.5466644167900085,0.050000000745058,0.0458360686898231,294.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.5466644167900085,0.050000000745058,0.048267588019371,293.3173217773437,297.1499938964844,293.1499938964844,0.0044853296130895,-261.4599609375,297.1686706542969,0.5466644167900085,0.050000000745058,0.0356502756476402,293.12158203125,297.1499938964844,293.1499938964844,0.0710088312625885,-1848.67578125,304.1465148925781,0.7465308904647827,0.1229156851768493,0.1170538663864135,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.5466644167900085,0.050000000745058,0.2289606481790542,291.1031188964844,291.1499938964844,272.7866516113281,270.92486572265625,284.9083557128906,294.18572998046875,291.10284423828125,1.0,0.1577758193016052,0.9616590738296508,0.9616590738296508,1.0,1.0,-0.5709422826766968,0.2477893233299255,0.3231529593467712,0.0824436172842979,0.0,0.0,0.0615959726274013,24.832469940185547,25.0,-3.952950239181519,-3569.963134765625,34.69103240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,302.8279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26953125,18000.0,0.0,0.0,0.0795691683888435,0.0,0.0,0.0,0.0,1.0,0.0030603208579123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843458548188209,0.1009973064064979,-0.0166514478623867,0.0,8.075259393081069e-05,0.0,0.0,3.8747403621673584,0.0,0.0,0.0,0.2691456377506256,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027934175450354,-212.4895477294922,294.933349609375,0.5466644167900085,0.050000000745058,0.0458360686898231,294.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.5466644167900085,0.050000000745058,0.048267588019371,293.3173217773437,297.1499938964844,293.1499938964844,0.0044853296130895,-261.4599609375,297.1686706542969,0.5466644167900085,0.050000000745058,0.0356502756476402,293.12158203125,297.1499938964844,293.1499938964844,0.0710088312625885,-1848.67578125,304.1465148925781,0.7465308904647827,0.1229156851768493,0.1170538663864135,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.5466644167900085,0.050000000745058,0.2289606481790542,291.1031188964844,291.1499938964844,272.7866516113281,270.92486572265625,284.9083557128906,294.18572998046875,291.10284423828125,1.0,0.1577758193016052,0.9616590738296508,0.9616590738296508,1.0,1.0,-0.5709422826766968,0.2477893233299255,0.3231529593467712,0.0824436172842979,0.0,0.0,0.0615959726274013,24.832469940185547,25.0,-3.952950239181519,-3569.963134765625,34.69103240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,302.8279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26953125,18000.0,0.0,0.0,0.0795691683888435,0.0,0.0,0.0,0.0,1.0,0.0030603208579123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843458548188209,0.1009973064064979,-0.0166514478623867,0.0,8.075259393081069e-05,0.0,0.0,3.8747403621673584,0.0,0.0,0.0,0.2691456377506256,4.0,0.0,1.0
837300,293.1977233886719,297.1499938964844,293.1499938964844,0.0027902415022253,-212.2486724853516,294.9288024902344,0.5466923713684082,0.050000000745058,0.0458358637988567,294.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5466923713684082,0.050000000745058,0.0482673719525337,293.3160705566406,297.1499938964844,293.1499938964844,0.0044647897593677,-260.3509826660156,297.142822265625,0.5466923713684082,0.050000000745058,0.0356501154601573,293.1212158203125,297.1499938964844,293.1499938964844,0.0713449716567993,-1855.0364990234373,304.14654541015625,0.7473774552345276,0.1233433336019516,0.1174573600292205,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5466923713684082,0.050000000745058,0.228959634900093,291.1029968261719,291.1499938964844,272.7583312988281,270.9039001464844,284.8857727050781,294.1675720214844,291.10321044921875,1.0,0.1578173190355301,0.961813986301422,0.961813986301422,1.0,1.0,-0.5714246034622192,0.2479999959468841,0.3234246075153351,0.0825328156352043,0.0,0.0,0.0647459104657173,24.830753326416016,25.0,-0.4569660127162933,-3590.626708984375,34.73653030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,302.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3828125,18000.0,0.0,0.0,0.0799274742603302,0.0,0.0,0.0,0.0,1.0,0.0029546783771365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854092389345169,0.1010346412658691,-0.0156254060566425,0.0,8.111622446449474e-05,0.0,0.0,3.877699375152588,0.0,0.0,0.0,0.2691996991634369,4.0,0.0,1.0
837360,293.1962280273437,297.1499938964844,293.1499938964844,0.0027870866470038,-212.0020751953125,294.9251403808594,0.5467199683189392,0.050000000745058,0.0458356626331806,294.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.5467199683189392,0.050000000745058,0.0482671596109867,293.3148803710937,297.1499938964844,293.1499938964844,0.0044441330246627,-259.2248229980469,297.1176147460937,0.5467199683189392,0.050000000745058,0.0356499589979648,293.12091064453125,297.1499938964844,293.1499938964844,0.0716754719614982,-1861.2835693359373,304.1465759277344,0.7482261657714844,0.1237719804048538,0.1178620457649231,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.5467199683189392,0.050000000745058,0.2289586216211319,291.1038818359375,291.1499938964844,272.7300109863281,270.8829040527344,284.8634338378906,294.1498107910156,291.1044311523437,1.0,0.157859206199646,0.9619673490524292,0.9619673490524292,1.0,1.0,-0.5719083547592163,0.2482103109359741,0.3236980736255646,0.0826243981719017,0.0,0.0,0.0677356123924255,24.829145431518555,25.0,2.41996693611145,-3610.59912109375,34.782318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,302.96258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53515625,18000.0,0.0,0.0,0.0802966728806495,0.0,0.0,0.0,0.0,1.0,0.0028483916539698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864393040537834,0.1010520681738853,-0.014612759463489,0.0,8.149091445375234e-05,0.0,0.0,3.879846572875977,0.0,0.0,0.0,0.2692504227161407,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027809659950435,-211.5095977783203,294.9197692871094,0.5467737317085266,0.050000000745058,0.0458352677524089,294.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467737317085266,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044028428383171,-256.9517517089844,297.068603515625,0.5467737317085266,0.050000000745058,0.0356496535241603,293.12030029296875,297.1499938964844,293.1499938964844,0.0723250731825828,-1873.556640625,304.1466369628906,0.7499265670776367,0.1246308609843254,0.1186733841896057,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467737317085266,0.050000000745058,0.2289566546678543,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.8192443847656,294.1150817871094,291.10845947265625,1.0,0.1579439789056778,0.9622740745544434,0.9622740745544434,1.0,1.0,-0.572878360748291,0.2486311793327331,0.3242471814155578,0.0828100070357322,0.0,0.0,0.0731794014573097,24.82626724243164,25.0,6.056302547454834,-3648.03076171875,34.87459945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,303.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.875,18000.0,0.0,0.0,0.081063725054264,0.0,0.0,0.0,0.0,1.0,0.0026388659607619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883602425456047,0.1010440289974212,-0.0126837817952036,0.0,8.226937643485144e-05,0.0,0.0,3.882290363311768,0.0,0.0,0.0,0.2693412899971008,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027809659950435,-211.5095977783203,294.9197692871094,0.5467737317085266,0.050000000745058,0.0458352677524089,294.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467737317085266,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044028428383171,-256.9517517089844,297.068603515625,0.5467737317085266,0.050000000745058,0.0356496535241603,293.12030029296875,297.1499938964844,293.1499938964844,0.0723250731825828,-1873.556640625,304.1466369628906,0.7499265670776367,0.1246308609843254,0.1186733841896057,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467737317085266,0.050000000745058,0.2289566546678543,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.8192443847656,294.1150817871094,291.10845947265625,1.0,0.1579439789056778,0.9622740745544434,0.9622740745544434,1.0,1.0,-0.572878360748291,0.2486311793327331,0.3242471814155578,0.0828100070357322,0.0,0.0,0.0731794014573097,24.82626724243164,25.0,6.056302547454834,-3648.03076171875,34.87459945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,303.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.875,18000.0,0.0,0.0,0.081063725054264,0.0,0.0,0.0,0.0,1.0,0.0026388659607619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883602425456047,0.1010440289974212,-0.0126837817952036,0.0,8.226937643485144e-05,0.0,0.0,3.882290363311768,0.0,0.0,0.0,0.2693412899971008,4.0,0.0,1.0
837540,293.1904602050781,297.1499938964844,293.1499938964844,0.0027753061149269,-211.04544067382807,294.9159240722656,0.546825110912323,0.050000000745058,0.0458348914980888,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.546825110912323,0.050000000745058,0.0482663474977016,293.3104553222656,297.1499938964844,293.1499938964844,0.0043618609197437,-254.6805725097656,297.0205993652344,0.546825110912323,0.050000000745058,0.0356493592262268,293.1197814941406,297.1499938964844,293.1499938964844,0.0729684829711914,-1885.7266845703125,304.14666748046875,0.7516285181045532,0.1254915446043014,0.1194864884018898,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.546825110912323,0.050000000745058,0.2289547771215438,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7756652832031,294.0814514160156,291.1131286621094,1.0,0.1580299437046051,0.9625807404518129,0.9625807404518129,1.0,1.0,-0.5738506317138672,0.2490549087524414,0.3247957229614258,0.0829919725656509,0.0,0.0,0.0779151543974876,24.823823928833008,25.0,6.949356555938721,-3681.926513671875,34.96770095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,303.1743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.177734375,18000.0,0.0,0.0,0.0818587690591812,0.0,0.0,0.0,0.0,1.0,0.0024383075069636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900685340166091,0.1010023280978202,-0.0109337922185659,0.0,8.307624375447631e-05,0.0,0.0,3.883123397827149,0.0,0.0,0.0,0.269418865442276,4.0,0.0,1.0
837600,293.1904602050781,297.1499938964844,293.1499938964844,0.0027753061149269,-211.04544067382807,294.9159240722656,0.546825110912323,0.050000000745058,0.0458348914980888,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.546825110912323,0.050000000745058,0.0482663474977016,293.3104553222656,297.1499938964844,293.1499938964844,0.0043618609197437,-254.6805725097656,297.0205993652344,0.546825110912323,0.050000000745058,0.0356493592262268,293.1197814941406,297.1499938964844,293.1499938964844,0.0729684829711914,-1885.7266845703125,304.14666748046875,0.7516285181045532,0.1254915446043014,0.1194864884018898,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.546825110912323,0.050000000745058,0.2289547771215438,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.7756652832031,294.0814514160156,291.1131286621094,1.0,0.1580299437046051,0.9625807404518129,0.9625807404518129,1.0,1.0,-0.5738506317138672,0.2490549087524414,0.3247957229614258,0.0829919725656509,0.0,0.0,0.0779151543974876,24.823823928833008,25.0,6.949356555938721,-3681.926513671875,34.96770095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,303.1743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.177734375,18000.0,0.0,0.0,0.0818587690591812,0.0,0.0,0.0,0.0,1.0,0.0024383075069636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900685340166091,0.1010023280978202,-0.0109337922185659,0.0,8.307624375447631e-05,0.0,0.0,3.883123397827149,0.0,0.0,0.0,0.269418865442276,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.002770286751911,-210.6337890625,294.9126281738281,0.5468741059303284,0.050000000745058,0.0458345338702201,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468741059303284,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043213809840381,-252.4349975585937,296.9727783203125,0.5468741059303284,0.050000000745058,0.0356490835547447,293.1192932128906,297.1499938964844,293.1499938964844,0.0736150071024894,-1897.989990234375,304.1466979980469,0.7533325552940369,0.1263544559478759,0.1203015446662902,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468741059303284,0.050000000745058,0.2289529889822006,291.1163635253906,291.1499938964844,272.5599975585937,270.7565612792969,284.73272705078125,294.0492858886719,291.1171569824219,1.0,0.1581169217824936,0.9628847241401672,0.9628847241401672,1.0,1.0,-0.5748254060745239,0.249484121799469,0.3253412842750549,0.0831646248698234,0.0,0.0,0.082109585404396,24.821718215942383,25.0,5.97831916809082,-3713.0849609375,35.06155776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,303.2549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.369140625,18000.0,0.0,0.0,0.082663394510746,0.0,0.0,0.0,0.0,1.0,0.0022465921938419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915987864136695,0.1009595915675163,-0.0093608070164918,0.0,8.389283902943134e-05,0.0,0.0,3.883650302886963,0.0,0.0,0.0,0.2694877684116363,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.002770286751911,-210.6337890625,294.9126281738281,0.5468741059303284,0.050000000745058,0.0458345338702201,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468741059303284,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043213809840381,-252.4349975585937,296.9727783203125,0.5468741059303284,0.050000000745058,0.0356490835547447,293.1192932128906,297.1499938964844,293.1499938964844,0.0736150071024894,-1897.989990234375,304.1466979980469,0.7533325552940369,0.1263544559478759,0.1203015446662902,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468741059303284,0.050000000745058,0.2289529889822006,291.1163635253906,291.1499938964844,272.5599975585937,270.7565612792969,284.73272705078125,294.0492858886719,291.1171569824219,1.0,0.1581169217824936,0.9628847241401672,0.9628847241401672,1.0,1.0,-0.5748254060745239,0.249484121799469,0.3253412842750549,0.0831646248698234,0.0,0.0,0.082109585404396,24.821718215942383,25.0,5.97831916809082,-3713.0849609375,35.06155776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,303.2549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.369140625,18000.0,0.0,0.0,0.082663394510746,0.0,0.0,0.0,0.0,1.0,0.0022465921938419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915987864136695,0.1009595915675163,-0.0093608070164918,0.0,8.389283902943134e-05,0.0,0.0,3.883650302886963,0.0,0.0,0.0,0.2694877684116363,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.002766044344753,-210.2902069091797,294.909423828125,0.5469211339950562,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469211339950562,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042816395871341,-250.2345123291016,296.9247741699219,0.5469211339950562,0.050000000745058,0.0356488153338432,293.1188659667969,297.1499938964844,293.1499938964844,0.0742700397968292,-1910.45947265625,304.146728515625,0.7550405263900757,0.12722048163414,0.1211193352937698,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469211339950562,0.050000000745058,0.2289512753486633,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,284.6903381347656,294.0184326171875,291.11993408203125,1.0,0.1582048237323761,0.963188648223877,0.963188648223877,1.0,1.0,-0.5758036375045776,0.2499198615550995,0.3258837461471557,0.0833267718553543,0.0,0.0,0.0859613269567489,24.819862365722656,25.0,4.120169162750244,-3742.62548828125,35.15617752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,303.32586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.0834598764777183,0.0,0.0,0.0,0.0,1.0,0.0020594331435859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930104553699493,0.100938469171524,-0.0079280193895101,0.0,8.470116154057905e-05,0.0,0.0,3.884836673736572,0.0,0.0,0.0,0.2695530951023102,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.002766044344753,-210.2902069091797,294.909423828125,0.5469211339950562,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469211339950562,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042816395871341,-250.2345123291016,296.9247741699219,0.5469211339950562,0.050000000745058,0.0356488153338432,293.1188659667969,297.1499938964844,293.1499938964844,0.0742700397968292,-1910.45947265625,304.146728515625,0.7550405263900757,0.12722048163414,0.1211193352937698,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5469211339950562,0.050000000745058,0.2289512753486633,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,284.6903381347656,294.0184326171875,291.11993408203125,1.0,0.1582048237323761,0.963188648223877,0.963188648223877,1.0,1.0,-0.5758036375045776,0.2499198615550995,0.3258837461471557,0.0833267718553543,0.0,0.0,0.0859613269567489,24.819862365722656,25.0,4.120169162750244,-3742.62548828125,35.15617752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,303.32586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.0834598764777183,0.0,0.0,0.0,0.0,1.0,0.0020594331435859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930104553699493,0.100938469171524,-0.0079280193895101,0.0,8.470116154057905e-05,0.0,0.0,3.884836673736572,0.0,0.0,0.0,0.2695530951023102,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.0027642268687486,-210.14532470703125,294.9078063964844,0.5469442009925842,0.050000000745058,0.0458340235054492,294.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5469442009925842,0.050000000745058,0.0482654310762882,293.3055419921875,297.1499938964844,293.1499938964844,0.0042620636522769,-249.1527404785156,296.9007263183594,0.5469442009925842,0.050000000745058,0.0356486849486827,293.11865234375,297.1499938964844,293.1499938964844,0.0746014565229415,-1916.785888671875,304.1466979980469,0.755896806716919,0.1276549398899078,0.1215295419096946,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5469442009925842,0.050000000745058,0.2289504259824752,291.1204528808594,291.1499938964844,272.4750061035156,270.6932067871094,284.66925048828125,294.0033264160156,291.120849609375,1.0,0.1582490801811218,0.9633406400680542,0.9633406400680542,1.0,1.0,-0.5762943029403687,0.2501398026943207,0.326154500246048,0.0834050849080085,0.0,0.0,0.0878201276063919,24.819000244140625,25.0,3.1273458003997803,-3757.15673828125,35.20377731323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,303.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.423828125,18000.0,0.0,0.0,0.0838505551218986,0.0,0.0,0.0,0.0,1.0,0.0019652738701552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936931371688842,0.1009409129619598,-0.0072477748617529,0.0,8.509765757480636e-05,0.0,0.0,3.885900259017944,0.0,0.0,0.0,0.2695859372615814,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027626098599284,-210.01785278320312,294.9061889648437,0.5469670295715332,0.050000000745058,0.0458338558673858,294.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5469670295715332,0.050000000745058,0.0482652559876441,293.3045959472656,297.1499938964844,293.1499938964844,0.0042427228763699,-248.0850372314453,296.876708984375,0.5469670295715332,0.050000000745058,0.0356485545635223,293.11846923828125,297.1499938964844,293.1499938964844,0.0749352797865867,-1923.1689453125,304.1466979980469,0.756754994392395,0.1280904859304428,0.1219406947493553,293.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5469670295715332,0.050000000745058,0.2289495915174484,291.1212158203125,291.1499938964844,272.4466552734375,270.67205810546875,284.64825439453125,293.98834228515625,291.1214599609375,1.0,0.1582935452461242,0.9634907245635986,0.9634907245635986,1.0,1.0,-0.5767861604690552,0.2503604292869568,0.3264257311820984,0.0834832042455673,0.0,0.0,0.0896628201007843,24.81817054748535,25.0,2.202124834060669,-3771.697509765625,35.25157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,303.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.0842349156737327,0.0,0.0,0.0,0.0,1.0,0.0018692000303417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943715125322341,0.1009542196989059,-0.0065827039070427,0.0,8.548772893846035e-05,0.0,0.0,3.8873796463012695,0.0,0.0,0.0,0.2696197032928467,4.0,0.0,1.0
