time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027599781751632,-209.8142547607422,294.90313720703125,0.5470126867294312,0.050000000745058,0.045833520591259,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126867294312,0.050000000745058,0.0482649058103561,293.3023376464844,297.1499938964844,293.1499938964844,0.004205803386867,-246.04901123046875,296.8296813964844,0.5470126867294312,0.050000000745058,0.0356482937932014,293.1181030273437,297.1499938964844,293.1499938964844,0.0756096765398979,-1936.0943603515625,304.14666748046875,0.7584779858589172,0.1289650797843933,0.1227662414312362,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126867294312,0.050000000745058,0.2289479225873947,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6049499511719,293.95635986328125,291.1219482421875,1.0,0.1583830416202545,0.9637909531593324,0.9637909531593324,1.0,1.0,-0.5777737498283386,0.2508030533790588,0.3269706964492798,0.0836408212780952,0.0,0.0,0.0933500304818153,24.81658363342285,25.0,0.5587978363037109,-3801.378173828125,35.34775161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.4576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.259765625,18000.0,0.0,0.0,0.0849823355674743,0.0,0.0,0.0,0.0,1.0,0.0016666181618347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957359373569488,0.1010151132941246,-0.0052791754715144,0.0,8.62462620716542e-05,0.0,0.0,3.891689300537109,0.0,0.0,0.0,0.26969113945961,4.0,0.0,1.0
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027599781751632,-209.8142547607422,294.90313720703125,0.5470126867294312,0.050000000745058,0.045833520591259,294.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126867294312,0.050000000745058,0.0482649058103561,293.3023376464844,297.1499938964844,293.1499938964844,0.004205803386867,-246.04901123046875,296.8296813964844,0.5470126867294312,0.050000000745058,0.0356482937932014,293.1181030273437,297.1499938964844,293.1499938964844,0.0756096765398979,-1936.0943603515625,304.14666748046875,0.7584779858589172,0.1289650797843933,0.1227662414312362,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126867294312,0.050000000745058,0.2289479225873947,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6049499511719,293.95635986328125,291.1219482421875,1.0,0.1583830416202545,0.9637909531593324,0.9637909531593324,1.0,1.0,-0.5777737498283386,0.2508030533790588,0.3269706964492798,0.0836408212780952,0.0,0.0,0.0933500304818153,24.81658363342285,25.0,0.5587978363037109,-3801.378173828125,35.34775161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.4576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.259765625,18000.0,0.0,0.0,0.0849823355674743,0.0,0.0,0.0,0.0,1.0,0.0016666181618347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957359373569488,0.1010151132941246,-0.0052791754715144,0.0,8.62462620716542e-05,0.0,0.0,3.891689300537109,0.0,0.0,0.0,0.26969113945961,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027581846807152,-209.6856384277344,294.8999938964844,0.5470584034919739,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470584034919739,0.050000000745058,0.0482645519077777,293.2987670898437,297.1499938964844,293.1499938964844,0.0041725994087755,-244.22613525390625,296.7862243652344,0.5470584034919739,0.050000000745058,0.0356480330228805,293.11773681640625,297.1499938964844,293.1499938964844,0.0762970820069313,-1949.3172607421875,304.1466369628906,0.7602111101150513,0.1298451125621795,0.1235966384410858,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470584034919739,0.050000000745058,0.2289462685585022,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.5543212890625,293.91168212890625,291.1208190917969,1.0,0.1584732830524444,0.964091181755066,0.964091181755066,1.0,1.0,-0.5787671804428101,0.2512478530406952,0.3275193274021148,0.0838004574179649,0.0,0.0,0.0972190722823143,24.81505012512207,25.0,-1.9074183702468872,-3833.206298828125,35.44474411010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618530273437,303.5223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.0857044532895088,0.0,0.0,0.0,0.0,1.0,0.0014391428558155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971625745296478,0.1011427566409111,-0.0039801760576665,0.0,8.697912562638521e-05,0.0,0.0,3.8986854553222656,0.0,0.0,0.0,0.2697724401950836,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027581846807152,-209.6856384277344,294.8999938964844,0.5470584034919739,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470584034919739,0.050000000745058,0.0482645519077777,293.2987670898437,297.1499938964844,293.1499938964844,0.0041725994087755,-244.22613525390625,296.7862243652344,0.5470584034919739,0.050000000745058,0.0356480330228805,293.11773681640625,297.1499938964844,293.1499938964844,0.0762970820069313,-1949.3172607421875,304.1466369628906,0.7602111101150513,0.1298451125621795,0.1235966384410858,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5470584034919739,0.050000000745058,0.2289462685585022,291.1211853027344,291.1499938964844,272.3333435058594,270.5872497558594,284.5543212890625,293.91168212890625,291.1208190917969,1.0,0.1584732830524444,0.964091181755066,0.964091181755066,1.0,1.0,-0.5787671804428101,0.2512478530406952,0.3275193274021148,0.0838004574179649,0.0,0.0,0.0972190722823143,24.81505012512207,25.0,-1.9074183702468872,-3833.206298828125,35.44474411010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618530273437,303.5223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.0857044532895088,0.0,0.0,0.0,0.0,1.0,0.0014391428558155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971625745296478,0.1011427566409111,-0.0039801760576665,0.0,8.697912562638521e-05,0.0,0.0,3.8986854553222656,0.0,0.0,0.0,0.2697724401950836,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027573339175432,-209.64010620117188,294.896728515625,0.5471045970916748,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471045970916748,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041413265280425,-242.519271850586,296.7440490722656,0.5471045970916748,0.050000000745058,0.0356477722525596,293.1174011230469,297.1499938964844,293.1499938964844,0.0769990384578704,-1962.8675537109373,304.1465759277344,0.7619572281837463,0.1307320296764373,0.124433197081089,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471045970916748,0.050000000745058,0.2289445698261261,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5019836425781,293.8634338378906,291.1183166503906,1.0,0.1585642546415329,0.9643887877464294,0.9643887877464294,1.0,1.0,-0.5797679424285889,0.2516953349113464,0.3280726075172424,0.083962470293045,0.0,0.0,0.1015195026993751,24.81350326538086,25.0,-3.473947525024414,-3867.884033203125,35.54264831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.08641217648983,0.0,0.0,0.0,0.0,1.0,0.0011615768307819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987584814429283,0.1013965085148811,-0.0026380280032753,0.0,8.769737905822694e-05,0.0,0.0,3.910837173461914,0.0,0.0,0.0,0.2698745429515838,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027573339175432,-209.64010620117188,294.896728515625,0.5471045970916748,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471045970916748,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041413265280425,-242.519271850586,296.7440490722656,0.5471045970916748,0.050000000745058,0.0356477722525596,293.1174011230469,297.1499938964844,293.1499938964844,0.0769990384578704,-1962.8675537109373,304.1465759277344,0.7619572281837463,0.1307320296764373,0.124433197081089,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471045970916748,0.050000000745058,0.2289445698261261,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5019836425781,293.8634338378906,291.1183166503906,1.0,0.1585642546415329,0.9643887877464294,0.9643887877464294,1.0,1.0,-0.5797679424285889,0.2516953349113464,0.3280726075172424,0.083962470293045,0.0,0.0,0.1015195026993751,24.81350326538086,25.0,-3.473947525024414,-3867.884033203125,35.54264831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.08641217648983,0.0,0.0,0.0,0.0,1.0,0.0011615768307819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987584814429283,0.1013965085148811,-0.0026380280032753,0.0,8.769737905822694e-05,0.0,0.0,3.910837173461914,0.0,0.0,0.0,0.2698745429515838,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027572733815759,-209.65380859375,294.8944091796875,0.547151505947113,0.050000000745058,0.0458325073122978,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.547151505947113,0.050000000745058,0.0482638366520404,293.2909240722656,297.1499938964844,293.1499938964844,0.0041112066246569,-240.87159729003903,296.7033386230469,0.547151505947113,0.050000000745058,0.0356475077569484,293.1170654296875,297.1499938964844,293.1499938964844,0.0777053236961364,-1976.523681640625,304.14654541015625,0.7637178897857666,0.1316262632608413,0.1252766698598861,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.547151505947113,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4500427246094,293.8158569335937,291.11602783203125,1.0,0.1586560159921646,0.964686393737793,0.964686393737793,1.0,1.0,-0.5807769894599915,0.2521459758281708,0.3286310136318207,0.0841271504759788,0.0,0.0,0.1061641275882721,24.81191635131836,25.0,-3.176096200942993,-3905.11181640625,35.64152526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,303.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.779296875,18000.0,0.0,0.0,0.0871221050620079,0.0,0.0,0.0,0.0,1.0,0.0007986502023413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005316078662872,0.1018261089920997,-0.001294502406381,0.0,8.841786620905623e-05,0.0,0.0,3.9301490783691406,0.0,0.0,0.0,0.2700037658214569,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027572733815759,-209.65380859375,294.8944091796875,0.547151505947113,0.050000000745058,0.0458325073122978,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.547151505947113,0.050000000745058,0.0482638366520404,293.2909240722656,297.1499938964844,293.1499938964844,0.0041112066246569,-240.87159729003903,296.7033386230469,0.547151505947113,0.050000000745058,0.0356475077569484,293.1170654296875,297.1499938964844,293.1499938964844,0.0777053236961364,-1976.523681640625,304.14654541015625,0.7637178897857666,0.1316262632608413,0.1252766698598861,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.547151505947113,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4500427246094,293.8158569335937,291.11602783203125,1.0,0.1586560159921646,0.964686393737793,0.964686393737793,1.0,1.0,-0.5807769894599915,0.2521459758281708,0.3286310136318207,0.0841271504759788,0.0,0.0,0.1061641275882721,24.81191635131836,25.0,-3.176096200942993,-3905.11181640625,35.64152526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,303.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.779296875,18000.0,0.0,0.0,0.0871221050620079,0.0,0.0,0.0,0.0,1.0,0.0007986502023413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005316078662872,0.1018261089920997,-0.001294502406381,0.0,8.841786620905623e-05,0.0,0.0,3.9301490783691406,0.0,0.0,0.0,0.2700037658214569,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027574829291552,-209.6761016845703,294.89385986328125,0.5471751093864441,0.050000000745058,0.045832335948944,294.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471751093864441,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.0040964935906231,-240.0624847412109,296.68365478515625,0.5471751093864441,0.050000000745058,0.0356473736464977,293.11688232421875,297.1499938964844,293.1499938964844,0.0780576989054679,-1983.34033203125,304.14654541015625,0.7646032571792603,0.1320758461952209,0.1257008463144302,293.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471751093864441,0.050000000745058,0.2289420068264007,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.42437744140625,293.7925720214844,291.1152648925781,1.0,0.1587021797895431,0.9648352265357972,0.9648352265357972,1.0,1.0,-0.5812844038009644,0.2523723542690277,0.3289120495319366,0.0842104777693748,0.0,0.0,0.1085502058267593,24.81111717224121,25.0,-2.55088472366333,-3924.285400390625,35.69132232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,303.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.0874831080436706,0.0,0.0,0.0,0.0,1.0,0.0005680000176653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014627665281295,0.1021485552191734,-0.0006857877597212,0.0,8.87842325028032e-05,0.0,0.0,3.944090843200684,0.0,0.0,0.0,0.270081877708435,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027578405570238,-209.707260131836,294.8937683105469,0.5471988916397095,0.050000000745058,0.0458321645855903,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471988916397095,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.0040819812566041,-239.260986328125,296.6644287109375,0.5471988916397095,0.050000000745058,0.0356472395360469,293.1167297363281,297.1499938964844,293.1499938964844,0.0784089416265487,-1990.1357421875,304.1465148925781,0.7654914855957031,0.1325269639492035,0.1261264979839325,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471988916397095,0.050000000745058,0.2289411425590515,291.114990234375,291.1499938964844,272.163330078125,270.4596252441406,284.3989562988281,293.76971435546875,291.11480712890625,1.0,0.1587485522031784,0.9649821519851683,0.9649821519851683,1.0,1.0,-0.5817936062812805,0.2525993585586548,0.3291942477226257,0.0842944085597992,0.0,0.0,0.1109464317560195,24.81031990051269,25.0,-1.767498016357422,-3943.614501953125,35.74134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,303.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.623046875,18000.0,0.0,0.0,0.0878505036234855,0.0,0.0,0.0,0.0,1.0,0.0002838099026121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024107336997985,0.1026099622249603,-0.0001992281177081,0.0,8.915709622669965e-05,0.0,0.0,3.963484764099121,0.0,0.0,0.0,0.2701752483844757,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027589609380811,-209.79356384277344,294.8948669433594,0.5472463965415955,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463965415955,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.004053468350321,-237.6764373779297,296.62725830078125,0.5472463965415955,0.050000000745058,0.0356469675898551,293.1164245605469,297.1499938964844,293.1499938964844,0.0791076272726059,-2003.65625,304.1465148925781,0.7672746777534485,0.1334326565265655,0.1269814223051071,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463965415955,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.348876953125,293.72528076171875,291.1147155761719,1.0,0.158841848373413,0.965276062488556,0.965276062488556,1.0,1.0,-0.5828163623809814,0.2530548870563507,0.3297614753246307,0.0844640061259269,0.0,0.0,0.1156915351748466,24.80877113342285,25.0,-0.1324843317270279,-3982.228759765625,35.8420295715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,303.8296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.287109375,18000.0,0.0,0.0,0.0886076390743255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043228134512901,0.1043270304799079,-4.218520189169794e-06,0.0,8.992548828246072e-05,0.0,0.0,4.033432483673096,0.0,0.0,0.0,0.2704430818557739,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027589609380811,-209.79356384277344,294.8948669433594,0.5472463965415955,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463965415955,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.004053468350321,-237.6764373779297,296.62725830078125,0.5472463965415955,0.050000000745058,0.0356469675898551,293.1164245605469,297.1499938964844,293.1499938964844,0.0791076272726059,-2003.65625,304.1465148925781,0.7672746777534485,0.1334326565265655,0.1269814223051071,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463965415955,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.348876953125,293.72528076171875,291.1147155761719,1.0,0.158841848373413,0.965276062488556,0.965276062488556,1.0,1.0,-0.5828163623809814,0.2530548870563507,0.3297614753246307,0.0844640061259269,0.0,0.0,0.1156915351748466,24.80877113342285,25.0,-0.1324843317270279,-3982.228759765625,35.8420295715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,303.8296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.287109375,18000.0,0.0,0.0,0.0886076390743255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043228134512901,0.1043270304799079,-4.218520189169794e-06,0.0,8.992548828246072e-05,0.0,0.0,4.033432483673096,0.0,0.0,0.0,0.2704430818557739,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027606238145381,-209.9134979248047,294.8975524902344,0.5472937226295471,0.050000000745058,0.0458314716815948,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472937226295471,0.050000000745058,0.048262745141983,293.2794494628906,297.1499938964844,293.1499938964844,0.0040256581269204,-236.11964416503903,296.5917358398437,0.5472937226295471,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0798013433814048,-2017.0860595703125,304.1465148925781,0.7690634727478027,0.1343416273593902,0.1278398633003235,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472937226295471,0.050000000745058,0.2289376854896545,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2997436523437,293.6824951171875,291.1155700683594,1.0,0.1589358299970626,0.965570032596588,0.965570032596588,1.0,1.0,-0.5838433504104614,0.2535117268562317,0.3303316235542297,0.0846356451511383,0.0,0.0,0.1202788427472114,24.80732727050781,25.0,1.2188881635665894,-4020.3173828125,35.943443298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,303.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.923828125,18000.0,0.0,0.0,0.089396983385086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106221929192543,0.1062261536717414,-4.221494236844592e-06,0.0,9.072657849173992e-05,0.0,0.0,4.111130714416504,0.0,0.0,0.0,0.2707383036613464,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027606238145381,-209.9134979248047,294.8975524902344,0.5472937226295471,0.050000000745058,0.0458314716815948,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472937226295471,0.050000000745058,0.048262745141983,293.2794494628906,297.1499938964844,293.1499938964844,0.0040256581269204,-236.11964416503903,296.5917358398437,0.5472937226295471,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0798013433814048,-2017.0860595703125,304.1465148925781,0.7690634727478027,0.1343416273593902,0.1278398633003235,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472937226295471,0.050000000745058,0.2289376854896545,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2997436523437,293.6824951171875,291.1155700683594,1.0,0.1589358299970626,0.965570032596588,0.965570032596588,1.0,1.0,-0.5838433504104614,0.2535117268562317,0.3303316235542297,0.0846356451511383,0.0,0.0,0.1202788427472114,24.80732727050781,25.0,1.2188881635665894,-4020.3173828125,35.943443298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,303.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.923828125,18000.0,0.0,0.0,0.089396983385086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106221929192543,0.1062261536717414,-4.221494236844592e-06,0.0,9.072657849173992e-05,0.0,0.0,4.111130714416504,0.0,0.0,0.0,0.2707383036613464,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027641244232654,-210.16786193847656,294.90289306640625,0.5473554134368896,0.050000000745058,0.045831024646759,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039999433793127,-234.6722106933593,296.5589599609375,0.5473554134368896,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805327296257019,-2031.2679443359373,304.1464538574219,0.7709769606590271,0.1353427767753601,0.1287524551153183,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2514953613281,293.6412658691406,291.1169128417969,1.0,0.1590314358472824,0.9658610820770264,0.9658610820770264,1.0,1.0,-0.5849342942237854,0.2539950907230377,0.3309392035007477,0.0848214402794838,0.0,0.0,0.1246470883488655,24.803653717041016,25.0,1.9151129722595213,-4057.5283203125,36.04926681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955810546875,303.9716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.048828125,18000.0,0.0,0.0,0.0902161449193954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080683246254921,0.1080725491046905,-4.224510576023022e-06,0.0,9.155792213277893e-05,0.0,0.0,4.18696928024292,0.0,0.0,0.0,0.2710291743278503,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027641244232654,-210.16786193847656,294.90289306640625,0.5473554134368896,0.050000000745058,0.045831024646759,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039999433793127,-234.6722106933593,296.5589599609375,0.5473554134368896,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805327296257019,-2031.2679443359373,304.1464538574219,0.7709769606590271,0.1353427767753601,0.1287524551153183,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2514953613281,293.6412658691406,291.1169128417969,1.0,0.1590314358472824,0.9658610820770264,0.9658610820770264,1.0,1.0,-0.5849342942237854,0.2539950907230377,0.3309392035007477,0.0848214402794838,0.0,0.0,0.1246470883488655,24.803653717041016,25.0,1.9151129722595213,-4057.5283203125,36.04926681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955810546875,303.9716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.048828125,18000.0,0.0,0.0,0.0902161449193954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080683246254921,0.1080725491046905,-4.224510576023022e-06,0.0,9.155792213277893e-05,0.0,0.0,4.18696928024292,0.0,0.0,0.0,0.2710291743278503,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027698765043169,-210.5924224853516,294.91143798828125,0.5474500060081482,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474500060081482,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.00397689640522,-233.3718414306641,296.5296936035156,0.5474500060081482,0.050000000745058,0.0356458202004432,293.1141662597656,297.1499938964844,293.1499938964844,0.0813670009374618,-2047.48779296875,304.146240234375,0.7731905579566956,0.1364760845899582,0.1297957599163055,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474500060081482,0.050000000745058,0.2289320230484008,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2046813964844,293.6022644042969,291.1181945800781,1.0,0.1591314822435379,0.9661520719528198,0.9661520719528198,1.0,1.0,-0.5861799120903015,0.2545430362224579,0.3316368460655212,0.0850405097007751,0.0,0.0,0.1288266479969024,24.79497337341309,25.0,1.8517234325408936,-4094.095703125,36.165897369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21484375,18000.0,0.0,0.0,0.0910587906837463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098597943782806,0.1098640188574791,-4.22746461481438e-06,0.0,9.241309453500436e-05,0.0,0.0,4.260748386383057,0.0,0.0,0.0,0.2713125646114349,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027698765043169,-210.5924224853516,294.91143798828125,0.5474500060081482,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474500060081482,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.00397689640522,-233.3718414306641,296.5296936035156,0.5474500060081482,0.050000000745058,0.0356458202004432,293.1141662597656,297.1499938964844,293.1499938964844,0.0813670009374618,-2047.48779296875,304.146240234375,0.7731905579566956,0.1364760845899582,0.1297957599163055,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474500060081482,0.050000000745058,0.2289320230484008,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2046813964844,293.6022644042969,291.1181945800781,1.0,0.1591314822435379,0.9661520719528198,0.9661520719528198,1.0,1.0,-0.5861799120903015,0.2545430362224579,0.3316368460655212,0.0850405097007751,0.0,0.0,0.1288266479969024,24.79497337341309,25.0,1.8517234325408936,-4094.095703125,36.165897369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21484375,18000.0,0.0,0.0,0.0910587906837463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098597943782806,0.1098640188574791,-4.22746461481438e-06,0.0,9.241309453500436e-05,0.0,0.0,4.260748386383057,0.0,0.0,0.0,0.2713125646114349,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027735319454222,-210.8643493652344,294.9167175292969,0.5475044250488281,0.050000000745058,0.0458299443125724,294.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475044250488281,0.050000000745058,0.0482611395418643,293.267822265625,297.1499938964844,293.1499938964844,0.0039662988856434,-232.7736968994141,296.5162048339844,0.5475044250488281,0.050000000745058,0.0356455110013484,293.1134033203125,297.1499938964844,293.1499938964844,0.0818134322762489,-2056.18115234375,304.1461181640625,0.7743777632713318,0.137077659368515,0.1303536891937255,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475044250488281,0.050000000745058,0.2289300560951233,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.1818542480469,293.5837707519531,291.11871337890625,1.0,0.1591835469007492,0.9662976264953612,0.9662976264953612,1.0,1.0,-0.5868457555770874,0.2548349499702453,0.332010805606842,0.0851594805717468,0.0,0.0,0.1308667510747909,24.789627075195312,25.0,1.687309741973877,-4112.2451171875,36.22764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,304.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2734375,18000.0,0.0,0.0,0.0914865210652351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107425242662429,0.110746756196022,-4.228920261084568e-06,0.0,9.284719271818176e-05,0.0,0.0,4.297165393829346,0.0,0.0,0.0,0.2714523673057556,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.002777648391202,-211.1715240478516,294.922607421875,0.547561764717102,0.050000000745058,0.0458295308053493,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.547561764717102,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.0039562410674989,-232.2059326171875,296.5033569335937,0.547561764717102,0.050000000745058,0.0356451906263828,293.11260986328125,297.1499938964844,293.1499938964844,0.0822746977210044,-2065.171875,304.14599609375,0.7756043076515198,0.1376976072788238,0.1309299767017364,293.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.547561764717102,0.050000000745058,0.2289279848337173,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,284.1593933105469,293.5658874511719,291.11920166015625,1.0,0.1592369824647903,0.9664403200149536,0.9664403200149536,1.0,1.0,-0.5875334739685059,0.2551358640193939,0.3323975801467895,0.0852833092212677,0.0,0.0,0.1328817307949066,24.78392219543457,25.0,1.5103789567947388,-4130.36474609375,36.29132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,304.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.310546875,18000.0,0.0,0.0,0.0919171571731567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116205155849456,0.1116247475147247,-4.23036817664979e-06,0.0,9.32842303882353e-05,0.0,0.0,4.333427429199219,0.0,0.0,0.0,0.2715915739536285,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.0027872857172042,-211.8930206298828,294.9361267089844,0.5476829409599304,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476829409599304,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039377794601023,-231.1634063720703,296.4797058105469,0.5476829409599304,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832389891147613,-2083.990966796875,304.1457214355469,0.7781656384468079,0.1389898955821991,0.1321343630552292,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476829409599304,0.050000000745058,0.2289236187934875,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1155090332031,293.53192138671875,291.1200256347656,1.0,0.1593483984470367,0.9667257070541382,0.9667257070541382,1.0,1.0,-0.5889706015586853,0.2557632029056549,0.3332073986530304,0.0855451002717018,0.0,0.0,0.1368390321731567,24.77181434631348,25.0,1.2075109481811523,-4166.55517578125,36.424461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94140625,304.148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.359375,18000.0,0.0,0.0,0.0927846580743789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133637353777885,0.1133679673075676,-4.233249001117656e-06,0.0,9.416462853550912e-05,0.0,0.0,4.405553340911865,0.0,0.0,0.0,0.2718684077262878,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.0027872857172042,-211.8930206298828,294.9361267089844,0.5476829409599304,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476829409599304,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039377794601023,-231.1634063720703,296.4797058105469,0.5476829409599304,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832389891147613,-2083.990966796875,304.1457214355469,0.7781656384468079,0.1389898955821991,0.1321343630552292,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476829409599304,0.050000000745058,0.2289236187934875,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1155090332031,293.53192138671875,291.1200256347656,1.0,0.1593483984470367,0.9667257070541382,0.9667257070541382,1.0,1.0,-0.5889706015586853,0.2557632029056549,0.3332073986530304,0.0855451002717018,0.0,0.0,0.1368390321731567,24.77181434631348,25.0,1.2075109481811523,-4166.55517578125,36.424461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94140625,304.148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.359375,18000.0,0.0,0.0,0.0927846580743789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133637353777885,0.1133679673075676,-4.233249001117656e-06,0.0,9.416462853550912e-05,0.0,0.0,4.405553340911865,0.0,0.0,0.0,0.2718684077262878,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.0027986806817352,-212.7479858398437,294.95196533203125,0.5478097200393677,0.050000000745058,0.0458277389407157,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478097200393677,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039213788695633,-230.2364501953125,296.4586486816406,0.5478097200393677,0.050000000745058,0.0356437973678112,293.109130859375,297.1499938964844,293.1499938964844,0.0842510908842086,-2103.771728515625,304.1454772949219,0.7808474898338318,0.1403433233499527,0.1333986520767212,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478097200393677,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07293701171875,293.5001525878906,291.1207580566406,1.0,0.1594659239053726,0.9670110940933228,0.9670110940933228,1.0,1.0,-0.5904792547225952,0.2564198970794678,0.3340593576431274,0.0858237296342849,0.0,0.0,0.1407078802585601,24.7592887878418,25.0,1.0207476615905762,-4202.74365234375,36.56479263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.2030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.392578125,18000.0,0.0,0.0,0.0936558097600936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150933504104614,0.1150975823402404,-4.236119821143802e-06,0.0,9.504874469712377e-05,0.0,0.0,4.477291107177734,0.0,0.0,0.0,0.2721438407897949,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.0027986806817352,-212.7479858398437,294.95196533203125,0.5478097200393677,0.050000000745058,0.0458277389407157,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478097200393677,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039213788695633,-230.2364501953125,296.4586486816406,0.5478097200393677,0.050000000745058,0.0356437973678112,293.109130859375,297.1499938964844,293.1499938964844,0.0842510908842086,-2103.771728515625,304.1454772949219,0.7808474898338318,0.1403433233499527,0.1333986520767212,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478097200393677,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07293701171875,293.5001525878906,291.1207580566406,1.0,0.1594659239053726,0.9670110940933228,0.9670110940933228,1.0,1.0,-0.5904792547225952,0.2564198970794678,0.3340593576431274,0.0858237296342849,0.0,0.0,0.1407078802585601,24.7592887878418,25.0,1.0207476615905762,-4202.74365234375,36.56479263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.2030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.392578125,18000.0,0.0,0.0,0.0936558097600936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150933504104614,0.1150975823402404,-4.236119821143802e-06,0.0,9.504874469712377e-05,0.0,0.0,4.477291107177734,0.0,0.0,0.0,0.2721438407897949,4.0,0.0,1.0
839460,293.1361694335937,297.1499938964844,293.1499938964844,0.0028117415495216,-213.7288513183593,294.97003173828125,0.5479398369789124,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479398369789124,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039069158956408,-229.4178924560547,296.4400634765625,0.5479398369789124,0.050000000745058,0.035643070936203,293.1072998046875,297.1499938964844,293.1499938964844,0.0853045880794525,-2124.38720703125,304.1452331542969,0.7836298942565918,0.1417506635189056,0.1347154229879379,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479398369789124,0.050000000745058,0.2289143651723861,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.03155517578125,293.4703674316406,291.1214294433594,1.0,0.1595895439386367,0.9672896862030028,0.9672896862030028,1.0,1.0,-0.5920506715774536,0.2571020722389221,0.3349485993385315,0.0861175432801246,0.0,0.0,0.1444900631904602,24.746721267700195,25.0,0.946991205215454,-4238.939453125,36.71186828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.0945259407162666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168097257614135,0.1168139651417732,-4.238984274707036e-06,0.0,9.593181312084198e-05,0.0,0.0,4.54865837097168,0.0,0.0,0.0,0.2724179625511169,4.0,0.0,1.0
839520,293.1361694335937,297.1499938964844,293.1499938964844,0.0028117415495216,-213.7288513183593,294.97003173828125,0.5479398369789124,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479398369789124,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039069158956408,-229.4178924560547,296.4400634765625,0.5479398369789124,0.050000000745058,0.035643070936203,293.1072998046875,297.1499938964844,293.1499938964844,0.0853045880794525,-2124.38720703125,304.1452331542969,0.7836298942565918,0.1417506635189056,0.1347154229879379,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479398369789124,0.050000000745058,0.2289143651723861,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.03155517578125,293.4703674316406,291.1214294433594,1.0,0.1595895439386367,0.9672896862030028,0.9672896862030028,1.0,1.0,-0.5920506715774536,0.2571020722389221,0.3349485993385315,0.0861175432801246,0.0,0.0,0.1444900631904602,24.746721267700195,25.0,0.946991205215454,-4238.939453125,36.71186828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.0945259407162666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168097257614135,0.1168139651417732,-4.238984274707036e-06,0.0,9.593181312084198e-05,0.0,0.0,4.54865837097168,0.0,0.0,0.0,0.2724179625511169,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.002826428739354,-214.83218383789065,294.9903259277344,0.5480718016624451,0.050000000745058,0.0458258539438247,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480718016624451,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038943323306739,-228.7043914794922,296.4239501953125,0.5480718016624451,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863954052329063,-2145.75537109375,304.1449890136719,0.7864991426467896,0.1432072520256042,0.1360799074172973,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480718016624451,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.99127197265625,293.4424133300781,291.1221008300781,1.0,0.1597192287445068,0.967568337917328,0.967568337917328,1.0,1.0,-0.5936793088912964,0.2578074634075165,0.3358718454837799,0.086425669491291,0.0,0.0,0.1481812000274658,24.734350204467773,25.0,0.9424384832382202,-4275.09375,36.86540603637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46875,18000.0,0.0,0.0,0.0953911170363426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185098811984062,0.1185141280293464,-4.241840542817954e-06,0.0,9.68098611338064e-05,0.0,0.0,4.61953067779541,0.0,0.0,0.0,0.2726903557777405,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.002826428739354,-214.83218383789065,294.9903259277344,0.5480718016624451,0.050000000745058,0.0458258539438247,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480718016624451,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038943323306739,-228.7043914794922,296.4239501953125,0.5480718016624451,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863954052329063,-2145.75537109375,304.1449890136719,0.7864991426467896,0.1432072520256042,0.1360799074172973,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480718016624451,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.99127197265625,293.4424133300781,291.1221008300781,1.0,0.1597192287445068,0.967568337917328,0.967568337917328,1.0,1.0,-0.5936793088912964,0.2578074634075165,0.3358718454837799,0.086425669491291,0.0,0.0,0.1481812000274658,24.734350204467773,25.0,0.9424384832382202,-4275.09375,36.86540603637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46875,18000.0,0.0,0.0,0.0953911170363426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185098811984062,0.1185141280293464,-4.241840542817954e-06,0.0,9.68098611338064e-05,0.0,0.0,4.61953067779541,0.0,0.0,0.0,0.2726903557777405,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028343799058347,-215.42950439453125,295.0013122558594,0.5481382012367249,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481382012367249,0.050000000745058,0.048256330192089,293.238037109375,297.1499938964844,293.1499938964844,0.0038887409027665,-228.3868103027344,296.4167785644531,0.5481382012367249,0.050000000745058,0.035641960799694,293.1045227050781,297.1499938964844,293.1499938964844,0.0869539827108383,-2156.70458984375,304.1448974609375,0.7879630327224731,0.1439529657363891,0.1367790102958679,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481382012367249,0.050000000745058,0.2289072424173355,291.122314453125,291.1499938964844,271.625,270.077880859375,283.97149658203125,293.4291076660156,291.1224670410156,1.0,0.1597863435745239,0.967707633972168,0.967707633972168,1.0,1.0,-0.5945138335227966,0.2581683099269867,0.3363455235958099,0.0865849032998085,0.0,0.0,0.1499908566474914,24.728290557861328,25.0,0.9495095014572144,-4293.13330078125,36.94454193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,304.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.0958207324147224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193525716662406,0.1193568184971809,-4.243263447278878e-06,0.0,9.724585834192112e-05,0.0,0.0,4.654726505279541,0.0,0.0,0.0,0.2728257179260254,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.002842707792297,-216.05514526367188,295.0127868652344,0.5482047200202942,0.050000000745058,0.0458249002695083,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482047200202942,0.050000000745058,0.0482558235526084,293.23486328125,297.1499938964844,293.1499938964844,0.003883582772687,-228.0935211181641,296.41021728515625,0.5482047200202942,0.050000000745058,0.0356415882706642,293.1036071777344,297.1499938964844,293.1499938964844,0.0875203311443328,-2167.810546875,304.1448059082031,0.78944331407547,0.144709050655365,0.1374880820512771,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482047200202942,0.050000000745058,0.2289048582315445,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9519958496094,293.4162292480469,291.122802734375,1.0,0.1598548591136932,0.967843532562256,0.967843532562256,1.0,1.0,-0.595360279083252,0.2585338652133941,0.3368263840675354,0.0867472365498542,0.0,0.0,0.1517778635025024,24.72232437133789,25.0,0.9556587338447572,-4311.14599609375,37.02511978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,304.35626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.096248023211956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201905906200409,0.1201948300004005,-4.244682259013644e-06,0.0,9.767951269168408e-05,0.0,0.0,4.6897711753845215,0.0,0.0,0.0,0.2729605138301849,4.0,0.0,1.0
