time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028605344705283,-217.39442443847656,295.037353515625,0.5483379364013672,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483379364013672,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038746066857129,-227.58218383789065,296.3987731933594,0.5483379364013672,0.050000000745058,0.0356408432126045,293.101806640625,297.1499938964844,293.1499938964844,0.0886764153838157,-2190.49169921875,304.14459228515625,0.7924509644508362,0.1462520360946655,0.1389359533786773,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483379364013672,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9137268066406,293.3916320800781,291.1235046386719,1.0,0.1599961370229721,0.9681153893470764,0.9681153893470764,1.0,1.0,-0.5970888733863831,0.2592793405056,0.3378095328807831,0.0870813503861427,0.0,0.0,0.155281662940979,24.71072006225586,25.0,0.9530160427093506,-4347.05712890625,37.1906623840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,304.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.097094215452671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218506246805191,0.1218548715114593,-4.247506240062648e-06,0.0,9.853828669292852e-05,0.0,0.0,4.759323120117188,0.0,0.0,0.0,0.2732282280921936,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028605344705283,-217.39442443847656,295.037353515625,0.5483379364013672,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483379364013672,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038746066857129,-227.58218383789065,296.3987731933594,0.5483379364013672,0.050000000745058,0.0356408432126045,293.101806640625,297.1499938964844,293.1499938964844,0.0886764153838157,-2190.49169921875,304.14459228515625,0.7924509644508362,0.1462520360946655,0.1389359533786773,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483379364013672,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9137268066406,293.3916320800781,291.1235046386719,1.0,0.1599961370229721,0.9681153893470764,0.9681153893470764,1.0,1.0,-0.5970888733863831,0.2592793405056,0.3378095328807831,0.0870813503861427,0.0,0.0,0.155281662940979,24.71072006225586,25.0,0.9530160427093506,-4347.05712890625,37.1906623840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,304.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.097094215452671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218506246805191,0.1218548715114593,-4.247506240062648e-06,0.0,9.853828669292852e-05,0.0,0.0,4.759323120117188,0.0,0.0,0.0,0.2732282280921936,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028798801358789,-218.8478240966797,295.0639953613281,0.5484711527824402,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484711527824402,0.050000000745058,0.0482538118958473,293.2221984863281,297.1499938964844,293.1499938964844,0.0038673642557114,-227.16848754882807,296.3896179199219,0.5484711527824402,0.050000000745058,0.0356401018798351,293.1000366210937,297.1499938964844,293.1499938964844,0.089861549437046,-2213.752685546875,304.1444396972656,0.7955125570297241,0.1478330790996551,0.1404204219579696,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484711527824402,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8763732910156,293.3685913085937,291.1241760253906,1.0,0.1601428240537643,0.9683871865272522,0.9683871865272522,1.0,1.0,-0.5988613963127136,0.2600423097610473,0.3388190865516662,0.0874273926019668,0.0,0.0,0.1586971133947372,24.699575424194336,25.0,0.9221403002738952,-4382.80859375,37.36173629760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,304.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.0979281887412071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234902590513229,0.1234945058822631,-4.250310666975565e-06,0.0,9.93846624623984e-05,0.0,0.0,4.828191757202148,0.0,0.0,0.0,0.2734934985637665,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028798801358789,-218.8478240966797,295.0639953613281,0.5484711527824402,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484711527824402,0.050000000745058,0.0482538118958473,293.2221984863281,297.1499938964844,293.1499938964844,0.0038673642557114,-227.16848754882807,296.3896179199219,0.5484711527824402,0.050000000745058,0.0356401018798351,293.1000366210937,297.1499938964844,293.1499938964844,0.089861549437046,-2213.752685546875,304.1444396972656,0.7955125570297241,0.1478330790996551,0.1404204219579696,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484711527824402,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8763732910156,293.3685913085937,291.1241760253906,1.0,0.1601428240537643,0.9683871865272522,0.9683871865272522,1.0,1.0,-0.5988613963127136,0.2600423097610473,0.3388190865516662,0.0874273926019668,0.0,0.0,0.1586971133947372,24.699575424194336,25.0,0.9221403002738952,-4382.80859375,37.36173629760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,304.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.0979281887412071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234902590513229,0.1234945058822631,-4.250310666975565e-06,0.0,9.93846624623984e-05,0.0,0.0,4.828191757202148,0.0,0.0,0.0,0.2734934985637665,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0029007201083004,-220.4134826660156,295.09259033203125,0.5486041903495789,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041903495789,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038618219550698,-226.85076904296875,296.38262939453125,0.5486041903495789,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910740047693252,-2237.55419921875,304.1442565917969,0.7986196279525757,0.1494494378566742,0.1419388204813003,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041903495789,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.83990478515625,293.3470153808594,291.1247863769531,1.0,0.1602946370840072,0.9686526656150818,0.9686526656150818,1.0,1.0,-0.6006746888160706,0.2608213424682617,0.3398533165454864,0.0877846404910087,0.0,0.0,0.1620313227176666,24.68889808654785,25.0,0.8649305105209351,-4418.400390625,37.53807830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,304.4944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.0987492427229881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125111237168312,0.1251154839992523,-4.253097813489148e-06,0.0,0.0001002179342322,0.0,0.0,4.8964457511901855,0.0,0.0,0.0,0.2737565636634826,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0029007201083004,-220.4134826660156,295.09259033203125,0.5486041903495789,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041903495789,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038618219550698,-226.85076904296875,296.38262939453125,0.5486041903495789,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910740047693252,-2237.55419921875,304.1442565917969,0.7986196279525757,0.1494494378566742,0.1419388204813003,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041903495789,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.83990478515625,293.3470153808594,291.1247863769531,1.0,0.1602946370840072,0.9686526656150818,0.9686526656150818,1.0,1.0,-0.6006746888160706,0.2608213424682617,0.3398533165454864,0.0877846404910087,0.0,0.0,0.1620313227176666,24.68889808654785,25.0,0.8649305105209351,-4418.400390625,37.53807830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,304.4944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.0987492427229881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125111237168312,0.1251154839992523,-4.253097813489148e-06,0.0,0.0001002179342322,0.0,0.0,4.8964457511901855,0.0,0.0,0.0,0.2737565636634826,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029230741783976,-222.0928497314453,295.1231994628906,0.5487369298934937,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487369298934937,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038579972460865,-226.6302795410156,296.3778381347656,0.5487369298934937,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923130884766578,-2261.875732421875,304.14410400390625,0.8017660975456238,0.1510996669530868,0.1434896737337112,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487369298934937,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8043212890625,293.326904296875,291.1253662109375,1.0,0.1604514569044113,0.9689181447029114,0.9689181447029114,1.0,1.0,-0.6025269627571106,0.2616158425807953,0.3409111201763153,0.0881528630852699,0.0,0.0,0.1652908027172088,24.67870140075684,25.0,0.7862655520439148,-4453.83447265625,37.71956253051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,304.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.0995571166276931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267152577638626,0.1267195045948028,-4.2558690438454505e-06,0.0,0.00010103781824,0.0,0.0,4.964151859283447,0.0,0.0,0.0,0.2740176916122436,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029230741783976,-222.0928497314453,295.1231994628906,0.5487369298934937,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487369298934937,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038579972460865,-226.6302795410156,296.3778381347656,0.5487369298934937,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923130884766578,-2261.875732421875,304.14410400390625,0.8017660975456238,0.1510996669530868,0.1434896737337112,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487369298934937,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8043212890625,293.326904296875,291.1253662109375,1.0,0.1604514569044113,0.9689181447029114,0.9689181447029114,1.0,1.0,-0.6025269627571106,0.2616158425807953,0.3409111201763153,0.0881528630852699,0.0,0.0,0.1652908027172088,24.67870140075684,25.0,0.7862655520439148,-4453.83447265625,37.71956253051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,304.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.0995571166276931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267152577638626,0.1267195045948028,-4.2558690438454505e-06,0.0,0.00010103781824,0.0,0.0,4.964151859283447,0.0,0.0,0.0,0.2740176916122436,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029348286334425,-222.97586059570312,295.1392517089844,0.5488031506538391,0.050000000745058,0.0458206161856651,294.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488031506538391,0.050000000745058,0.0482513159513473,293.2062683105469,297.1499938964844,293.1499938964844,0.0038567369338124,-226.5569610595703,296.37628173828125,0.5488031506538391,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.092942476272583,-2274.2265625,304.14404296875,0.8033523559570312,0.1519370824098587,0.1442769169807434,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488031506538391,0.050000000745058,0.2288834601640701,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7868347167969,293.3173522949219,291.1256408691406,1.0,0.1605317145586013,0.969050943851471,0.969050943851471,1.0,1.0,-0.6034672856330872,0.2620186805725097,0.341448575258255,0.0883409976959228,0.0,0.0,0.1668948680162429,24.67378234863281,25.0,0.7428962588310242,-4471.49462890625,37.81220626831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,304.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.0999561995267868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127511665225029,0.1275159269571304,-4.257249656802742e-06,0.0,0.0001014428344205,0.0,0.0,4.997830867767334,0.0,0.0,0.0,0.274147629737854,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.002946943975985,-223.8859100341797,295.1557922363281,0.548869252204895,0.050000000745058,0.0458201430737972,294.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.548869252204895,0.050000000745058,0.0482508167624473,293.2030639648437,297.1499938964844,293.1499938964844,0.003855885239318,-226.5068206787109,296.3752746582031,0.548869252204895,0.050000000745058,0.0356378890573978,293.0950012207031,297.1499938964844,293.1499938964844,0.0935778692364692,-2286.691162109375,304.1439819335937,0.8049453496932983,0.1527819335460662,0.1450712382793426,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.548869252204895,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.76953125,293.3081359863281,291.1258850097656,1.0,0.1606130748987198,0.9691805839538574,0.9691805839538574,1.0,1.0,-0.6044161319732666,0.2624248564243316,0.3419912755489349,0.0885315760970115,0.0,0.0,0.1684842258691787,24.66897392272949,25.0,0.6997793912887573,-4489.12841796875,37.90601348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,304.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1003524214029312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283054053783416,0.1283096671104431,-4.2586284507706296e-06,0.0,0.0001018449474941,0.0,0.0,5.031436920166016,0.0,0.0,0.0,0.2742773294448852,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029727451037615,-225.82066345214844,295.1910400390625,0.5490047931671143,0.050000000745058,0.0458191782236099,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490047931671143,0.050000000745058,0.0482497997581958,293.1966247558594,297.1499938964844,293.1499938964844,0.0038557134103029,-226.490234375,296.3752746582031,0.5490047931671143,0.050000000745058,0.0356371402740478,293.09332275390625,297.1499938964844,293.1499938964844,0.0948733016848564,-2312.083740234375,304.1438293457031,0.8081484436988831,0.1545151323080063,0.1466930508613586,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490047931671143,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999267578125,291.1268005371094,1.0,0.1607794463634491,0.96943998336792,0.96943998336792,1.0,1.0,-0.6063533425331116,0.2632531821727752,0.3431001901626587,0.0889229848980903,0.0,0.0,0.1715704351663589,24.65914535522461,25.0,1.5383771657943726,-4523.2197265625,38.09805679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1011354923248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298727691173553,0.1298770308494568,-4.261377398506738e-06,0.0,0.0001026396712404,0.0,0.0,5.097938537597656,0.0,0.0,0.0,0.2745341956615448,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029727451037615,-225.82066345214844,295.1910400390625,0.5490047931671143,0.050000000745058,0.0458191782236099,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490047931671143,0.050000000745058,0.0482497997581958,293.1966247558594,297.1499938964844,293.1499938964844,0.0038557134103029,-226.490234375,296.3752746582031,0.5490047931671143,0.050000000745058,0.0356371402740478,293.09332275390625,297.1499938964844,293.1499938964844,0.0948733016848564,-2312.083740234375,304.1438293457031,0.8081484436988831,0.1545151323080063,0.1466930508613586,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490047931671143,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999267578125,291.1268005371094,1.0,0.1607794463634491,0.96943998336792,0.96943998336792,1.0,1.0,-0.6063533425331116,0.2632531821727752,0.3431001901626587,0.0889229848980903,0.0,0.0,0.1715704351663589,24.65914535522461,25.0,1.5383771657943726,-4523.2197265625,38.09805679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1011354923248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298727691173553,0.1298770308494568,-4.261377398506738e-06,0.0,0.0001026396712404,0.0,0.0,5.097938537597656,0.0,0.0,0.0,0.2745341956615448,4.0,0.0,1.0
840540,293.0850524902344,297.1499938964844,293.1499938964844,0.0030006123706698,-227.90139770507807,295.22979736328125,0.5491490960121155,0.050000000745058,0.0458181500434875,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491490960121155,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038573453202843,-226.5673675537109,296.37847900390625,0.5491490960121155,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962100103497505,-2338.242431640625,304.1436462402344,0.8113676905632019,0.1563093662261963,0.1483747512102127,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491490960121155,0.050000000745058,0.228871151804924,291.12823486328125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.12860107421875,1.0,0.160951018333435,0.9696993827819824,0.9696993827819824,1.0,1.0,-0.6083619594573975,0.2641107141971588,0.3442512154579162,0.0893319621682167,0.0,0.0,0.17436183989048,24.64835357666016,25.0,2.2958428859710693,-4555.80810546875,38.29729843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.1019028350710868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313323229551315,0.1313365846872329,-4.264028120815056e-06,0.0,0.0001034184242598,0.0,0.0,5.160106658935547,0.0,0.0,0.0,0.2747755050659179,4.0,0.0,1.0
840600,293.0850524902344,297.1499938964844,293.1499938964844,0.0030006123706698,-227.90139770507807,295.22979736328125,0.5491490960121155,0.050000000745058,0.0458181500434875,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491490960121155,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038573453202843,-226.5673675537109,296.37847900390625,0.5491490960121155,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962100103497505,-2338.242431640625,304.1436462402344,0.8113676905632019,0.1563093662261963,0.1483747512102127,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491490960121155,0.050000000745058,0.228871151804924,291.12823486328125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.12860107421875,1.0,0.160951018333435,0.9696993827819824,0.9696993827819824,1.0,1.0,-0.6083619594573975,0.2641107141971588,0.3442512154579162,0.0893319621682167,0.0,0.0,0.17436183989048,24.64835357666016,25.0,2.2958428859710693,-4555.80810546875,38.29729843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.1019028350710868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313323229551315,0.1313365846872329,-4.264028120815056e-06,0.0,0.0001034184242598,0.0,0.0,5.160106658935547,0.0,0.0,0.0,0.2747755050659179,4.0,0.0,1.0
840660,293.07879638671875,297.1499938964844,293.1499938964844,0.003030088962987,-230.1044006347656,295.2707824707031,0.5492956638336182,0.050000000745058,0.0458171106874942,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492956638336182,0.050000000745058,0.0482476241886615,293.183349609375,297.1499938964844,293.1499938964844,0.0038608205504715,-226.75148010253903,296.3839416503906,0.5492956638336182,0.050000000745058,0.0356355309486389,293.08984375,297.1499938964844,293.1499938964844,0.0975847616791725,-2365.10791015625,304.1434631347656,0.8145726323127747,0.1581421494483947,0.1500976085662841,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492956638336182,0.050000000745058,0.2288659512996673,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1299133300781,1.0,0.1611278653144836,0.9699515104293824,0.9699515104293824,1.0,1.0,-0.610419750213623,0.2649880647659302,0.3454316854476928,0.0897538661956787,0.0,0.0,0.1769613623619079,24.63765335083008,25.0,1.7351081371307373,-4587.03955078125,38.50258255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6484375,18000.0,0.0,0.0,0.1026486828923225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132683128118515,0.1326874047517776,-4.266483301762492e-06,0.0,0.0001041753566823,0.0,0.0,5.21776294708252,0.0,0.0,0.0,0.274999737739563,4.0,0.0,1.0
840720,293.07879638671875,297.1499938964844,293.1499938964844,0.003030088962987,-230.1044006347656,295.2707824707031,0.5492956638336182,0.050000000745058,0.0458171106874942,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492956638336182,0.050000000745058,0.0482476241886615,293.183349609375,297.1499938964844,293.1499938964844,0.0038608205504715,-226.75148010253903,296.3839416503906,0.5492956638336182,0.050000000745058,0.0356355309486389,293.08984375,297.1499938964844,293.1499938964844,0.0975847616791725,-2365.10791015625,304.1434631347656,0.8145726323127747,0.1581421494483947,0.1500976085662841,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492956638336182,0.050000000745058,0.2288659512996673,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1299133300781,1.0,0.1611278653144836,0.9699515104293824,0.9699515104293824,1.0,1.0,-0.610419750213623,0.2649880647659302,0.3454316854476928,0.0897538661956787,0.0,0.0,0.1769613623619079,24.63765335083008,25.0,1.7351081371307373,-4587.03955078125,38.50258255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,304.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6484375,18000.0,0.0,0.0,0.1026486828923225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132683128118515,0.1326874047517776,-4.266483301762492e-06,0.0,0.0001041753566823,0.0,0.0,5.21776294708252,0.0,0.0,0.0,0.274999737739563,4.0,0.0,1.0
840780,293.072509765625,297.1499938964844,293.1499938964844,0.003061318770051,-232.4436187744141,295.3134155273437,0.5494409799575806,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494409799575806,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038661926519125,-227.04885864257807,296.39129638671875,0.5494409799575806,0.050000000745058,0.0356347300112247,293.0881652832031,297.1499938964844,293.1499938964844,0.0989918336272239,-2392.557373046875,304.143310546875,0.8177518248558044,0.1600031554698944,0.1518489420413971,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494409799575806,0.050000000745058,0.2288608103990554,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613096445798874,0.9702036380767822,0.9702036380767822,1.0,1.0,-0.6125118732452393,0.2658790349960327,0.3466328382492065,0.0901856198906898,0.0,0.0,0.1795231401920318,24.627574920654297,25.0,0.8122590184211731,-4618.1865234375,38.71294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,304.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1033701300621032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340111643075943,0.1340154409408569,-4.268844804755645e-06,0.0,0.0001049075362971,0.0,0.0,5.274494171142578,0.0,0.0,0.0,0.2752196192741394,4.0,0.0,1.0
840840,293.072509765625,297.1499938964844,293.1499938964844,0.003061318770051,-232.4436187744141,295.3134155273437,0.5494409799575806,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494409799575806,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038661926519125,-227.04885864257807,296.39129638671875,0.5494409799575806,0.050000000745058,0.0356347300112247,293.0881652832031,297.1499938964844,293.1499938964844,0.0989918336272239,-2392.557373046875,304.143310546875,0.8177518248558044,0.1600031554698944,0.1518489420413971,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494409799575806,0.050000000745058,0.2288608103990554,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613096445798874,0.9702036380767822,0.9702036380767822,1.0,1.0,-0.6125118732452393,0.2658790349960327,0.3466328382492065,0.0901856198906898,0.0,0.0,0.1795231401920318,24.627574920654297,25.0,0.8122590184211731,-4618.1865234375,38.71294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,304.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1033701300621032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340111643075943,0.1340154409408569,-4.268844804755645e-06,0.0,0.0001049075362971,0.0,0.0,5.274494171142578,0.0,0.0,0.0,0.2752196192741394,4.0,0.0,1.0
840900,293.06939697265625,297.1499938964844,293.1499938964844,0.0030776096973568,-233.6650848388672,295.3353881835937,0.5495128631591797,0.050000000745058,0.045815572142601,294.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495128631591797,0.050000000745058,0.0482459999620914,293.1733703613281,297.1499938964844,293.1499938964844,0.0038696145638823,-227.2408599853516,296.3957214355469,0.5495128631591797,0.050000000745058,0.0356343314051628,293.0873718261719,297.1499938964844,293.1499938964844,0.0997063368558883,-2406.471923828125,304.1432189941406,0.8193336725234985,0.1609432250261306,0.1527340114116668,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495128631591797,0.050000000745058,0.2288582623004913,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1305236816406,1.0,0.1614023596048355,0.9703297019004822,0.9703297019004822,1.0,1.0,-0.6135693192481995,0.2663290202617645,0.3472402989864349,0.0904048830270767,0.0,0.0,0.1808115243911743,24.6228256225586,25.0,0.4162652790546417,-4633.923828125,38.819950103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,304.7362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.689453125,18000.0,0.0,0.0,0.1037219539284706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346810907125473,0.1346853524446487,-4.270025783625897e-06,0.0,0.000105264596641,0.0,0.0,5.303140640258789,0.0,0.0,0.0,0.2753304243087768,4.0,0.0,1.0
840960,293.0662841796875,297.1499938964844,293.1499938964844,0.0030942519661039,-234.9131317138672,295.3577880859375,0.5495842099189758,0.050000000745058,0.0458150655031204,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495842099189758,0.050000000745058,0.048245470970869,293.1700744628906,297.1499938964844,293.1499938964844,0.0038734499830752,-227.45684814453125,296.4006042480469,0.5495842099189758,0.050000000745058,0.0356339402496814,293.08660888671875,297.1499938964844,293.1499938964844,0.1004266589879989,-2420.480712890625,304.1431579589844,0.8209104537963867,0.1618884354829788,0.153624027967453,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495842099189758,0.050000000745058,0.2288557291030883,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816162109375,291.1304931640625,1.0,0.1614960730075836,0.9704524278640748,0.9704524278640748,1.0,1.0,-0.6146326065063477,0.2667812407016754,0.3478513956069946,0.0906259790062904,0.0,0.0,0.1821094304323196,24.618242263793945,25.0,0.0909809693694114,-4649.80078125,38.92797088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652099609375,304.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.630859375,18000.0,0.0,0.0,0.1040694490075111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353583186864853,0.1353625953197479,-4.271215857443167e-06,0.0,0.0001056172550306,0.0,0.0,5.332123279571533,0.0,0.0,0.0,0.275442510843277,4.0,0.0,1.0
841020,293.0600891113281,297.1499938964844,293.1499938964844,0.0031287141609936,-237.4972076416016,295.4039611816406,0.5497254133224487,0.050000000745058,0.0458140671253204,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497254133224487,0.050000000745058,0.0482444167137146,293.1634521484375,297.1499938964844,293.1499938964844,0.0038824493531137,-227.9650115966797,296.4119567871094,0.5497254133224487,0.050000000745058,0.035633161664009,293.08514404296875,297.1499938964844,293.1499938964844,0.1018847376108169,-2448.77294921875,304.1430053710937,0.8240550756454468,0.1637944430112838,0.155419185757637,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497254133224487,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616866141557693,0.970697820186615,0.970697820186615,1.0,1.0,-0.6167775988578796,0.2676928639411926,0.3490847647190094,0.0910739451646804,0.0,0.0,0.1847419142723083,24.609596252441406,25.0,-0.3078711330890655,-4682.0322265625,39.14717864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,304.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.474609375,18000.0,0.0,0.0,0.1047535762190818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367411166429519,0.1367453932762146,-4.273646936781006e-06,0.0,0.0001063115632859,0.0,0.0,5.391390323638916,0.0,0.0,0.0,0.2756716907024383,4.0,0.0,1.0
841080,293.0600891113281,297.1499938964844,293.1499938964844,0.0031287141609936,-237.4972076416016,295.4039611816406,0.5497254133224487,0.050000000745058,0.0458140671253204,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497254133224487,0.050000000745058,0.0482444167137146,293.1634521484375,297.1499938964844,293.1499938964844,0.0038824493531137,-227.9650115966797,296.4119567871094,0.5497254133224487,0.050000000745058,0.035633161664009,293.08514404296875,297.1499938964844,293.1499938964844,0.1018847376108169,-2448.77294921875,304.1430053710937,0.8240550756454468,0.1637944430112838,0.155419185757637,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497254133224487,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616866141557693,0.970697820186615,0.970697820186615,1.0,1.0,-0.6167775988578796,0.2676928639411926,0.3490847647190094,0.0910739451646804,0.0,0.0,0.1847419142723083,24.609596252441406,25.0,-0.3078711330890655,-4682.0322265625,39.14717864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,304.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.474609375,18000.0,0.0,0.0,0.1047535762190818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367411166429519,0.1367453932762146,-4.273646936781006e-06,0.0,0.0001063115632859,0.0,0.0,5.391390323638916,0.0,0.0,0.0,0.2756716907024383,4.0,0.0,1.0
841140,293.053955078125,297.1499938964844,293.1499938964844,0.0031646953430026,-240.19302368164065,295.4520568847656,0.5498647093772888,0.050000000745058,0.0458130836486816,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498647093772888,0.050000000745058,0.0482433810830116,293.1568603515625,297.1499938964844,293.1499938964844,0.0038931688759475,-228.5703887939453,296.42547607421875,0.5498647093772888,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.1033633351325988,-2477.374755859375,304.14288330078125,0.827194094657898,0.165719598531723,0.1572328060865402,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498647093772888,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618810147047042,0.9709432125091552,0.9709432125091552,1.0,1.0,-0.6189448833465576,0.2686131596565246,0.3503317236900329,0.0915291160345077,0.0,0.0,0.1874192804098129,24.601598739624023,25.0,-0.4273447394371032,-4714.84521484375,39.37035369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1054296270012855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381626725196838,0.1381669491529464,-4.276156232663197e-06,0.0,0.0001069976715371,0.0,0.0,5.452455520629883,0.0,0.0,0.0,0.2759079337120056,4.0,0.0,1.0
841200,293.053955078125,297.1499938964844,293.1499938964844,0.0031646953430026,-240.19302368164065,295.4520568847656,0.5498647093772888,0.050000000745058,0.0458130836486816,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498647093772888,0.050000000745058,0.0482433810830116,293.1568603515625,297.1499938964844,293.1499938964844,0.0038931688759475,-228.5703887939453,296.42547607421875,0.5498647093772888,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.1033633351325988,-2477.374755859375,304.14288330078125,0.827194094657898,0.165719598531723,0.1572328060865402,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498647093772888,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618810147047042,0.9709432125091552,0.9709432125091552,1.0,1.0,-0.6189448833465576,0.2686131596565246,0.3503317236900329,0.0915291160345077,0.0,0.0,0.1874192804098129,24.601598739624023,25.0,-0.4273447394371032,-4714.84521484375,39.37035369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1054296270012855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381626725196838,0.1381669491529464,-4.276156232663197e-06,0.0,0.0001069976715371,0.0,0.0,5.452455520629883,0.0,0.0,0.0,0.2759079337120056,4.0,0.0,1.0
841260,293.0478820800781,297.1499938964844,293.1499938964844,0.0032022267114371,-243.0014190673828,295.502197265625,0.5500022172927856,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500022172927856,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039056465029716,-229.27394104003903,296.4412841796875,0.5500022172927856,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048609316349029,-2506.253173828125,304.14276123046875,0.8303354382514954,0.1676632165908813,0.1590641438961029,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500022172927856,0.050000000745058,0.2288409918546676,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620791256427765,0.97118079662323,0.97118079662323,1.0,1.0,-0.6211336255073547,0.2695417404174804,0.3515918552875519,0.0919911190867424,0.0,0.0,0.190130814909935,24.594219207763672,25.0,-0.376346617937088,-4748.1171875,39.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1061049997806549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396192461252212,0.1396235227584839,-4.278746473573847e-06,0.0,0.0001076830885722,0.0,0.0,5.515179634094238,0.0,0.0,0.0,0.2761508524417877,4.0,0.0,1.0
841320,293.0478820800781,297.1499938964844,293.1499938964844,0.0032022267114371,-243.0014190673828,295.502197265625,0.5500022172927856,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500022172927856,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039056465029716,-229.27394104003903,296.4412841796875,0.5500022172927856,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048609316349029,-2506.253173828125,304.14276123046875,0.8303354382514954,0.1676632165908813,0.1590641438961029,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500022172927856,0.050000000745058,0.2288409918546676,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620791256427765,0.97118079662323,0.97118079662323,1.0,1.0,-0.6211336255073547,0.2695417404174804,0.3515918552875519,0.0919911190867424,0.0,0.0,0.190130814909935,24.594219207763672,25.0,-0.376346617937088,-4748.1171875,39.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1061049997806549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396192461252212,0.1396235227584839,-4.278746473573847e-06,0.0,0.0001076830885722,0.0,0.0,5.515179634094238,0.0,0.0,0.0,0.2761508524417877,4.0,0.0,1.0
841380,293.0418395996094,297.1499938964844,293.1499938964844,0.003241203026846,-245.91358947753903,295.5542907714844,0.5501382946968079,0.050000000745058,0.045811153948307,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501382946968079,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039197723381221,-230.0689392089844,296.45928955078125,0.5501382946968079,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063754111528396,-2535.365234375,304.14263916015625,0.8334834575653076,0.1696229726076126,0.1609110087156295,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501382946968079,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625427246094,291.1296081542969,1.0,0.1622804850339889,0.9714184403419496,0.9714184403419496,1.0,1.0,-0.6233410239219666,0.2704775631427765,0.35286346077919,0.0924594402313232,0.0,0.0,0.1928621679544448,24.58736038208008,25.0,-0.2715460360050201,-4781.7119140625,39.828006744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.1067863851785659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411033719778061,0.1411076486110687,-4.281404017092427e-06,0.0,0.0001083746028598,0.0,0.0,5.57925271987915,0.0,0.0,0.0,0.2763992846012115,4.0,0.0,1.0
841440,293.0418395996094,297.1499938964844,293.1499938964844,0.003241203026846,-245.91358947753903,295.5542907714844,0.5501382946968079,0.050000000745058,0.045811153948307,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501382946968079,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039197723381221,-230.0689392089844,296.45928955078125,0.5501382946968079,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063754111528396,-2535.365234375,304.14263916015625,0.8334834575653076,0.1696229726076126,0.1609110087156295,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501382946968079,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625427246094,291.1296081542969,1.0,0.1622804850339889,0.9714184403419496,0.9714184403419496,1.0,1.0,-0.6233410239219666,0.2704775631427765,0.35286346077919,0.0924594402313232,0.0,0.0,0.1928621679544448,24.58736038208008,25.0,-0.2715460360050201,-4781.7119140625,39.828006744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.1067863851785659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411033719778061,0.1411076486110687,-4.281404017092427e-06,0.0,0.0001083746028598,0.0,0.0,5.57925271987915,0.0,0.0,0.0,0.2763992846012115,4.0,0.0,1.0
841500,293.03887939453125,297.1499938964844,293.1499938964844,0.0032612499780952,-247.40966796875,295.5810852050781,0.5502058267593384,0.050000000745058,0.0458106771111488,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502058267593384,0.050000000745058,0.0482408516108989,293.1404724121094,297.1499938964844,293.1499938964844,0.0039274753071367,-230.5018615722656,296.4691162109375,0.5502058267593384,0.050000000745058,0.035630527883768,293.08062744140625,297.1499938964844,293.1499938964844,0.1071388572454452,-2550.006103515625,304.1426086425781,0.8350616097450256,0.1706087291240692,0.1618400961160659,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502058267593384,0.050000000745058,0.2288338243961334,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1295471191406,1.0,0.1623823642730713,0.9715372920036316,0.9715372920036316,1.0,1.0,-0.6244515776634216,0.2709481120109558,0.3535034358501434,0.092695914208889,0.0,0.0,0.1942326873540878,24.58412170410156,25.0,-0.218617558479309,-4798.6044921875,39.94461441040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.1071310713887214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418544054031372,0.141858696937561,-4.2827568904613145e-06,0.0,0.00010872441635,0.0,0.0,5.611740112304688,0.0,0.0,0.0,0.2765253782272339,4.0,0.0,1.0
841560,293.035888671875,297.1499938964844,293.1499938964844,0.0032816550228744,-248.93125915527344,295.6083679199219,0.5502731204032898,0.050000000745058,0.0458102039992809,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502731204032898,0.050000000745058,0.0482403524219989,293.1372375488281,297.1499938964844,293.1499938964844,0.0039355871267616,-230.9574279785156,296.4795227050781,0.5502731204032898,0.050000000745058,0.0356301590800285,293.080078125,297.1499938964844,293.1499938964844,0.1079061850905418,-2564.6982421875,304.1425476074219,0.8366428017616272,0.1715981066226959,0.1627726107835769,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502731204032898,0.050000000745058,0.2288314551115036,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577209472656,291.1294860839844,1.0,0.1624849736690521,0.9716531038284302,0.9716531038284302,1.0,1.0,-0.6255662441253662,0.2714202404022217,0.3541459739208221,0.092933788895607,0.0,0.0,0.1956052780151367,24.580997467041016,25.0,-0.1720263659954071,-4815.5517578125,40.0620346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1074790060520172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426106989383697,0.1426149755716323,-4.284123406250728e-06,0.0,0.0001090775258489,0.0,0.0,5.644497394561768,0.0,0.0,0.0,0.2766525745391845,4.0,0.0,1.0
