time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.0299987792969,297.1499938964844,293.1499938964844,0.0033235682640224,-252.0528106689453,295.66436767578125,0.550406813621521,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.550406813621521,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039530741050839,-231.9383544921875,296.5019226074219,0.550406813621521,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094525158405304,-2594.23779296875,304.1424560546875,0.8398165702819824,0.1735873967409134,0.1646477878093719,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.550406813621521,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626923382282257,0.9718847274780272,0.9718847274780272,1.0,1.0,-0.6278077960014343,0.272369235754013,0.3554385602474212,0.0934137850999832,0.0,0.0,0.1983551383018493,24.5750732421875,25.0,-0.1021704673767089,-4849.60595703125,40.29932403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1081866025924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441381424665451,0.1441424340009689,-4.286896910343785e-06,0.0,0.0001097956483135,0.0,0.0,5.710785388946533,0.0,0.0,0.0,0.2769102156162262,4.0,0.0,1.0
841680,293.0299987792969,297.1499938964844,293.1499938964844,0.0033235682640224,-252.0528106689453,295.66436767578125,0.550406813621521,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.550406813621521,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039530741050839,-231.9383544921875,296.5019226074219,0.550406813621521,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094525158405304,-2594.23779296875,304.1424560546875,0.8398165702819824,0.1735873967409134,0.1646477878093719,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.550406813621521,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626923382282257,0.9718847274780272,0.9718847274780272,1.0,1.0,-0.6278077960014343,0.272369235754013,0.3554385602474212,0.0934137850999832,0.0,0.0,0.1983551383018493,24.5750732421875,25.0,-0.1021704673767089,-4849.60595703125,40.29932403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1081866025924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441381424665451,0.1441424340009689,-4.286896910343785e-06,0.0,0.0001097956483135,0.0,0.0,5.710785388946533,0.0,0.0,0.0,0.2769102156162262,4.0,0.0,1.0
841740,293.024169921875,297.1499938964844,293.1499938964844,0.0033669390249997,-255.27740478515625,295.72222900390625,0.5505395531654358,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505395531654358,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039722337387502,-233.01153564453125,296.5265197753906,0.5505395531654358,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110137999057769,-2623.970947265625,304.1423645019531,0.8430068492889404,0.175589919090271,0.1665356010198593,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505395531654358,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629023998975753,0.9721163511276244,0.9721163511276244,1.0,1.0,-0.6300646662712097,0.2733241617679596,0.3567404747009277,0.0938991904258728,0.0,0.0,0.2011091113090515,24.569551467895508,25.0,-0.056582685559988,-4883.87646484375,40.539737701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1089115366339683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456843167543411,0.1456886082887649,-4.289721800887492e-06,0.0,0.0001105313640437,0.0,0.0,5.778064250946045,0.0,0.0,0.0,0.2771719694137573,4.0,0.0,1.0
841800,293.024169921875,297.1499938964844,293.1499938964844,0.0033669390249997,-255.27740478515625,295.72222900390625,0.5505395531654358,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505395531654358,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039722337387502,-233.01153564453125,296.5265197753906,0.5505395531654358,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110137999057769,-2623.970947265625,304.1423645019531,0.8430068492889404,0.175589919090271,0.1665356010198593,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505395531654358,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629023998975753,0.9721163511276244,0.9721163511276244,1.0,1.0,-0.6300646662712097,0.2733241617679596,0.3567404747009277,0.0938991904258728,0.0,0.0,0.2011091113090515,24.569551467895508,25.0,-0.056582685559988,-4883.87646484375,40.539737701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1089115366339683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456843167543411,0.1456886082887649,-4.289721800887492e-06,0.0,0.0001105313640437,0.0,0.0,5.778064250946045,0.0,0.0,0.0,0.2771719694137573,4.0,0.0,1.0
841860,293.0184020996094,297.1499938964844,293.1499938964844,0.0034117451868951,-258.6026306152344,295.7819519042969,0.5506715774536133,0.050000000745058,0.045807410031557,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506715774536133,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039930418133735,-234.17532348632807,296.5532531738281,0.5506715774536133,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125893145799636,-2653.883544921875,304.14227294921875,0.8462146520614624,0.1776046454906463,0.1684350818395614,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506715774536133,0.050000000745058,0.2288174927234649,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.163114920258522,0.9723401069641112,0.9723401069641112,1.0,1.0,-0.6323355436325073,0.2742844223976135,0.3580511212348938,0.0943895503878593,0.0,0.0,0.203864574432373,24.564382553100582,25.0,-0.0199015662074089,-4918.37646484375,40.78312683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1096547171473503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472480148077011,0.1472523063421249,-4.292596258892445e-06,0.0,0.0001112855970859,0.0,0.0,5.846288681030273,0.0,0.0,0.0,0.2774376571178436,4.0,0.0,1.0
841920,293.0184020996094,297.1499938964844,293.1499938964844,0.0034117451868951,-258.6026306152344,295.7819519042969,0.5506715774536133,0.050000000745058,0.045807410031557,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506715774536133,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039930418133735,-234.17532348632807,296.5532531738281,0.5506715774536133,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125893145799636,-2653.883544921875,304.14227294921875,0.8462146520614624,0.1776046454906463,0.1684350818395614,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506715774536133,0.050000000745058,0.2288174927234649,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.163114920258522,0.9723401069641112,0.9723401069641112,1.0,1.0,-0.6323355436325073,0.2742844223976135,0.3580511212348938,0.0943895503878593,0.0,0.0,0.203864574432373,24.564382553100582,25.0,-0.0199015662074089,-4918.37646484375,40.78312683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1096547171473503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472480148077011,0.1472523063421249,-4.292596258892445e-06,0.0,0.0001112855970859,0.0,0.0,5.846288681030273,0.0,0.0,0.0,0.2774376571178436,4.0,0.0,1.0
841980,293.0126953125,297.1499938964844,293.1499938964844,0.0034580249339342,-262.0306091308594,295.8435363769531,0.550803005695343,0.050000000745058,0.0458064898848533,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.550803005695343,0.050000000745058,0.0482364371418952,293.1115417480469,297.1499938964844,293.1499938964844,0.0040155290625989,-235.4311065673828,296.58209228515625,0.550803005695343,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141787022352218,-2683.968017578125,304.1422119140625,0.8494408130645752,0.1796309947967529,0.1703456491231918,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.550803005695343,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633298248052597,0.972563862800598,0.972563862800598,1.0,1.0,-0.6346198320388794,0.2752498984336853,0.3593699038028717,0.0948847755789756,0.0,0.0,0.2066198289394378,24.559539794921875,25.0,-0.0322259441018104,-4952.9091796875,41.02941131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.517578125,18000.0,0.0,0.0,0.1104163601994514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488280594348907,0.1488323509693145,-4.295518920116592e-06,0.0,0.000112058572995,0.0,0.0,5.915414810180664,0.0,0.0,0.0,0.2777071893215179,4.0,0.0,1.0
842040,293.0126953125,297.1499938964844,293.1499938964844,0.0034580249339342,-262.0306091308594,295.8435363769531,0.550803005695343,0.050000000745058,0.0458064898848533,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.550803005695343,0.050000000745058,0.0482364371418952,293.1115417480469,297.1499938964844,293.1499938964844,0.0040155290625989,-235.4311065673828,296.58209228515625,0.550803005695343,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141787022352218,-2683.968017578125,304.1422119140625,0.8494408130645752,0.1796309947967529,0.1703456491231918,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.550803005695343,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633298248052597,0.972563862800598,0.972563862800598,1.0,1.0,-0.6346198320388794,0.2752498984336853,0.3593699038028717,0.0948847755789756,0.0,0.0,0.2066198289394378,24.559539794921875,25.0,-0.0322259441018104,-4952.9091796875,41.02941131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.517578125,18000.0,0.0,0.0,0.1104163601994514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488280594348907,0.1488323509693145,-4.295518920116592e-06,0.0,0.000112058572995,0.0,0.0,5.915414810180664,0.0,0.0,0.0,0.2777071893215179,4.0,0.0,1.0
842100,293.0098571777344,297.1499938964844,293.1499938964844,0.0034816910047084,-263.7813720703125,295.875,0.5508685111999512,0.050000000745058,0.0458060316741466,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508685111999512,0.050000000745058,0.0482359565794467,293.1083679199219,297.1499938964844,293.1499938964844,0.0040274024941027,-236.0938262939453,296.5973205566406,0.5508685111999512,0.050000000745058,0.0356269143521785,293.0757751464844,297.1499938964844,293.1499938964844,0.1149790659546852,-2699.084228515625,304.1421813964844,0.8510608673095703,0.1806484162807464,0.1713049858808517,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508685111999512,0.050000000745058,0.2288106083869934,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.2358093261719,291.1292724609375,1.0,0.1634381264448166,0.9726757407188416,0.9726757407188416,1.0,1.0,-0.6357668042182922,0.275734543800354,0.3600322902202606,0.0951341688632965,0.0,0.0,0.2080041319131851,24.55723190307617,25.0,-0.1582025438547134,-4970.06103515625,41.15362930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,305.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.1108035743236541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496259570121765,0.1496302485466003,-4.296998667996377e-06,0.0,0.0001124515474657,0.0,0.0,5.95039176940918,0.0,0.0,0.0,0.2778436243534088,4.0,0.0,1.0
842160,293.0070495605469,297.1499938964844,293.1499938964844,0.003505750093609,-265.5595703125,295.9068908691406,0.5509338974952698,0.050000000745058,0.0458055734634399,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509338974952698,0.050000000745058,0.0482354760169982,293.1051940917969,297.1499938964844,293.1499938964844,0.0040397183038294,-236.7808837890625,296.6130676269531,0.5509338974952698,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157830283045768,-2714.24609375,304.1421203613281,0.8526855111122131,0.1816686242818832,0.1722669005393982,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509338974952698,0.050000000745058,0.2288083285093307,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635469794273376,0.9727843403816224,0.9727843403816224,1.0,1.0,-0.6369169354438782,0.2762203514575958,0.3606965839862823,0.095384657382965,0.0,0.0,0.2093986868858337,24.55499839782715,25.0,-0.07859568297863,-4988.13623046875,41.278541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,305.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.380859375,18000.0,0.0,0.0,0.1111948192119598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504335850477218,0.1504378914833068,-4.298496151022846e-06,0.0,0.0001128486110246,0.0,0.0,5.985837936401367,0.0,0.0,0.0,0.2779819369316101,4.0,0.0,1.0
842220,293.0014343261719,297.1499938964844,293.1499938964844,0.0035548501182347,-269.173828125,295.972412109375,0.5510644316673279,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510644316673279,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040654568001627,-238.2072296142578,296.6464538574219,0.5510644316673279,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173918843269348,-2744.50244140625,304.14208984375,0.8559475541114807,0.1837163120508194,0.1741977930068969,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510644316673279,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637661755084991,0.9730014204978944,0.9730014204978944,1.0,1.0,-0.6392256617546082,0.2771952450275421,0.3620303869247436,0.0958888605237007,0.0,0.0,0.2120743542909622,24.55070686340332,25.0,1.5469205379486084,-5027.1455078125,41.53033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,305.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.1119952127337455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520324647426605,0.1520367711782455,-4.301527951611206e-06,0.0,0.0001136609062086,0.0,0.0,6.056234359741211,0.0,0.0,0.0,0.2782570421695709,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.0035548501182347,-269.173828125,295.972412109375,0.5510644316673279,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510644316673279,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040654568001627,-238.2072296142578,296.6464538574219,0.5510644316673279,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173918843269348,-2744.50244140625,304.14208984375,0.8559475541114807,0.1837163120508194,0.1741977930068969,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510644316673279,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637661755084991,0.9730014204978944,0.9730014204978944,1.0,1.0,-0.6392256617546082,0.2771952450275421,0.3620303869247436,0.0958888605237007,0.0,0.0,0.2120743542909622,24.55070686340332,25.0,1.5469205379486084,-5027.1455078125,41.53033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,305.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.1119952127337455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520324647426605,0.1520367711782455,-4.301527951611206e-06,0.0,0.0001136609062086,0.0,0.0,6.056234359741211,0.0,0.0,0.0,0.2782570421695709,4.0,0.0,1.0
842340,292.9959411621094,297.1499938964844,293.1499938964844,0.0036051219794899,-272.85162353515625,296.0405578613281,0.5511946678161621,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511946678161621,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040925601497292,-239.6944580078125,296.6827697753906,0.5511946678161621,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189987063407898,-2774.60595703125,304.1420288085937,0.8592254519462585,0.1857733279466629,0.1761376559734344,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511946678161621,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1322021484375,1.0,0.163987323641777,0.973218560218811,0.973218560218811,1.0,1.0,-0.6415451765060425,0.2781744003295898,0.3633707761764526,0.0963972136378288,0.0,0.0,0.2143662571907043,24.54666519165039,25.0,2.517564058303833,-5063.46923828125,41.78474044799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,305.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.1128257885575294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534501910209655,0.1534544974565506,-4.3043814912380185e-06,0.0,0.0001145038331742,0.0,0.0,6.119030475616455,0.0,0.0,0.0,0.278504729270935,4.0,0.0,1.0
842400,292.9959411621094,297.1499938964844,293.1499938964844,0.0036051219794899,-272.85162353515625,296.0405578613281,0.5511946678161621,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511946678161621,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040925601497292,-239.6944580078125,296.6827697753906,0.5511946678161621,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189987063407898,-2774.60595703125,304.1420288085937,0.8592254519462585,0.1857733279466629,0.1761376559734344,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511946678161621,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1322021484375,1.0,0.163987323641777,0.973218560218811,0.973218560218811,1.0,1.0,-0.6415451765060425,0.2781744003295898,0.3633707761764526,0.0963972136378288,0.0,0.0,0.2143662571907043,24.54666519165039,25.0,2.517564058303833,-5063.46923828125,41.78474044799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,305.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.1128257885575294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534501910209655,0.1534544974565506,-4.3043814912380185e-06,0.0,0.0001145038331742,0.0,0.0,6.119030475616455,0.0,0.0,0.0,0.278504729270935,4.0,0.0,1.0
842460,292.9905090332031,297.1499938964844,293.1499938964844,0.0036568269133567,-276.6350402832031,296.10992431640625,0.5513244271278381,0.050000000745058,0.0458028502762317,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513244271278381,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041213920339941,-241.28347778320312,296.7206420898437,0.5513244271278381,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206270158290863,-2805.0439453125,304.1419677734375,0.8625171780586243,0.1878390461206436,0.1780857741832733,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513244271278381,0.050000000745058,0.2287947237491607,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.13311767578125,1.0,0.1642103642225265,0.9734297394752502,0.9734297394752502,1.0,1.0,-0.6438746452331543,0.2791579663753509,0.3647167086601257,0.0969080328941345,0.0,0.0,0.2165319323539734,24.542869567871094,25.0,1.2290180921554563,-5097.2216796875,42.04167556762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,305.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55859375,18000.0,0.0,0.0,0.11366967856884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547448188066482,0.1547491252422332,-4.306929895392386e-06,0.0,0.000115360271593,0.0,0.0,6.176419258117676,0.0,0.0,0.0,0.2787312567234039,4.0,0.0,1.0
842520,292.9905090332031,297.1499938964844,293.1499938964844,0.0036568269133567,-276.6350402832031,296.10992431640625,0.5513244271278381,0.050000000745058,0.0458028502762317,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513244271278381,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041213920339941,-241.28347778320312,296.7206420898437,0.5513244271278381,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206270158290863,-2805.0439453125,304.1419677734375,0.8625171780586243,0.1878390461206436,0.1780857741832733,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513244271278381,0.050000000745058,0.2287947237491607,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.13311767578125,1.0,0.1642103642225265,0.9734297394752502,0.9734297394752502,1.0,1.0,-0.6438746452331543,0.2791579663753509,0.3647167086601257,0.0969080328941345,0.0,0.0,0.2165319323539734,24.542869567871094,25.0,1.2290180921554563,-5097.2216796875,42.04167556762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,305.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55859375,18000.0,0.0,0.0,0.11366967856884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547448188066482,0.1547491252422332,-4.306929895392386e-06,0.0,0.000115360271593,0.0,0.0,6.176419258117676,0.0,0.0,0.0,0.2787312567234039,4.0,0.0,1.0
842580,292.985107421875,297.1499938964844,293.1499938964844,0.0037103202193975,-280.5500793457031,296.1802978515625,0.5514538288116455,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5514538288116455,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.0041522006504237,-242.9882354736328,296.7599182128906,0.5514538288116455,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222780048847198,-2835.83642578125,304.14190673828125,0.8658210039138794,0.1899132281541824,0.1800417751073837,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5514538288116455,0.050000000745058,0.2287902384996414,291.133056640625,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329650878906,1.0,0.1644351333379745,0.9736409783363342,0.9736409783363342,1.0,1.0,-0.6462136507034302,0.280146449804306,0.3660671710968017,0.097419835627079,0.0,0.0,0.218780443072319,24.53927421569824,25.0,-0.2687017023563385,-5129.95751953125,42.30105972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.0877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.38671875,18000.0,0.0,0.0,0.1145138293504715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560817807912826,0.1560860872268676,-4.309451014705701e-06,0.0,0.0001162169792223,0.0,0.0,6.235651969909668,0.0,0.0,0.0,0.2789632380008697,4.0,0.0,1.0
842640,292.985107421875,297.1499938964844,293.1499938964844,0.0037103202193975,-280.5500793457031,296.1802978515625,0.5514538288116455,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5514538288116455,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.0041522006504237,-242.9882354736328,296.7599182128906,0.5514538288116455,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222780048847198,-2835.83642578125,304.14190673828125,0.8658210039138794,0.1899132281541824,0.1800417751073837,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5514538288116455,0.050000000745058,0.2287902384996414,291.133056640625,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329650878906,1.0,0.1644351333379745,0.9736409783363342,0.9736409783363342,1.0,1.0,-0.6462136507034302,0.280146449804306,0.3660671710968017,0.097419835627079,0.0,0.0,0.218780443072319,24.53927421569824,25.0,-0.2687017023563385,-5129.95751953125,42.30105972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.0877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.38671875,18000.0,0.0,0.0,0.1145138293504715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560817807912826,0.1560860872268676,-4.309451014705701e-06,0.0,0.0001162169792223,0.0,0.0,6.235651969909668,0.0,0.0,0.0,0.2789632380008697,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.0037376577965915,-282.5534362792969,296.2157897949219,0.5515184998512268,0.050000000745058,0.0458015017211437,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5515184998512268,0.050000000745058,0.0482311882078647,293.0771484375,297.1499938964844,293.1499938964844,0.0041683241724967,-243.8848876953125,296.7800598144531,0.5515184998512268,0.050000000745058,0.0356233902275562,293.072265625,297.1499938964844,293.1499938964844,0.1231150180101394,-2851.426025390625,304.141845703125,0.8674774765968323,0.1909537464380264,0.1810229420661926,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5515184998512268,0.050000000745058,0.2287879884243011,291.1324768066406,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.13214111328125,1.0,0.1645481586456298,0.9737465381622314,0.9737465381622314,1.0,1.0,-0.647386908531189,0.2806426882743835,0.3667442500591278,0.0976761430501937,0.0,0.0,0.2200031727552414,24.53753662109375,25.0,-1.7760260105133057,-5144.72119140625,42.43168640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.130859375,18000.0,0.0,0.0,0.1149309054017067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567917913198471,0.1567960977554321,-4.310757503844798e-06,0.0,0.0001166402580565,0.0,0.0,6.267112255096436,0.0,0.0,0.0,0.2790862619876861,4.0,0.0,1.0
842760,292.9797668457031,297.1499938964844,293.1499938964844,0.0037654568441212,-284.5943298339844,296.2513122558594,0.5515831708908081,0.050000000745058,0.0458010546863079,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515831708908081,0.050000000745058,0.0482307150959968,293.0740661621094,297.1499938964844,293.1499938964844,0.0041849953122437,-244.8165740966797,296.8003234863281,0.5515831708908081,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.1239620819687843,-2867.19140625,304.14178466796875,0.8691370487213135,0.1919967383146286,0.182006299495697,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515831708908081,0.050000000745058,0.228785753250122,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.1646616011857986,0.97384774684906,0.97384774684906,1.0,1.0,-0.6485628485679626,0.2811401784420013,0.3674226701259613,0.0979326739907264,0.0,0.0,0.2213784009218216,24.53582763671875,25.0,-3.11771011352539,-5160.46630859375,42.56294250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.1153414919972419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575789153575897,0.1575832366943359,-4.312152213969966e-06,0.0,0.0001170569521491,0.0,0.0,6.3019537925720215,0.0,0.0,0.0,0.2792219221591949,4.0,0.0,1.0
842820,292.9744567871094,297.1499938964844,293.1499938964844,0.0038223196752369,-288.7632751464844,296.3233337402344,0.5517129302024841,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129302024841,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.0042197741568088,-246.7596130371093,296.8421325683594,0.5517129302024841,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256710439920425,-2898.93359375,304.1416931152344,0.872465193271637,0.1940902024507522,0.1839799284934997,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129302024841,0.050000000745058,0.2287812530994415,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.12762451171875,1.0,0.1648896932601928,0.9740501046180724,0.9740501046180724,1.0,1.0,-0.650922954082489,0.282139390707016,0.368783563375473,0.0984467267990112,0.0,0.0,0.2244954854249954,24.532447814941406,25.0,-4.059103965759277,-5194.44287109375,42.82733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,305.1534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.224609375,18000.0,0.0,0.0,0.1161483377218246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594101935625076,0.1594145148992538,-4.315390469855629e-06,0.0,0.0001178757956949,0.0,0.0,6.383166313171387,0.0,0.0,0.0,0.2795371115207672,4.0,0.0,1.0
842880,292.9744567871094,297.1499938964844,293.1499938964844,0.0038223196752369,-288.7632751464844,296.3233337402344,0.5517129302024841,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129302024841,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.0042197741568088,-246.7596130371093,296.8421325683594,0.5517129302024841,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256710439920425,-2898.93359375,304.1416931152344,0.872465193271637,0.1940902024507522,0.1839799284934997,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129302024841,0.050000000745058,0.2287812530994415,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.12762451171875,1.0,0.1648896932601928,0.9740501046180724,0.9740501046180724,1.0,1.0,-0.650922954082489,0.282139390707016,0.368783563375473,0.0984467267990112,0.0,0.0,0.2244954854249954,24.532447814941406,25.0,-4.059103965759277,-5194.44287109375,42.82733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,305.1534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.224609375,18000.0,0.0,0.0,0.1161483377218246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594101935625076,0.1594145148992538,-4.315390469855629e-06,0.0,0.0001178757956949,0.0,0.0,6.383166313171387,0.0,0.0,0.0,0.2795371115207672,4.0,0.0,1.0
842940,292.9691772460937,297.1499938964844,293.1499938964844,0.0038806879892945,-293.0181884765625,296.3975524902344,0.5518432855606079,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518432855606079,0.050000000745058,0.0482288189232349,293.06170654296875,297.1499938964844,293.1499938964844,0.0042562531307339,-248.78277587890625,296.8865051269531,0.5518432855606079,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273842751979828,-2930.640869140625,304.1416015625,0.8758050799369812,0.1961940824985504,0.1859632730484008,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518432855606079,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.1257019042969,1.0,0.1651194095611572,0.9742525219917296,0.9742525219917296,1.0,1.0,-0.6532947421073914,0.283144474029541,0.3701502680778503,0.0989623069763183,0.0,0.0,0.2278854548931121,24.52910614013672,25.0,-2.263566493988037,-5234.7412109375,43.09430313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472351074219,305.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25,18000.0,0.0,0.0,0.1169483661651611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614833027124405,0.1614876240491867,-4.319214895076584e-06,0.0,0.0001186877270811,0.0,0.0,6.475610256195068,0.0,0.0,0.0,0.2798975706100464,4.0,0.0,1.0
843000,292.9691772460937,297.1499938964844,293.1499938964844,0.0038806879892945,-293.0181884765625,296.3975524902344,0.5518432855606079,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518432855606079,0.050000000745058,0.0482288189232349,293.06170654296875,297.1499938964844,293.1499938964844,0.0042562531307339,-248.78277587890625,296.8865051269531,0.5518432855606079,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273842751979828,-2930.640869140625,304.1416015625,0.8758050799369812,0.1961940824985504,0.1859632730484008,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518432855606079,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.1257019042969,1.0,0.1651194095611572,0.9742525219917296,0.9742525219917296,1.0,1.0,-0.6532947421073914,0.283144474029541,0.3701502680778503,0.0989623069763183,0.0,0.0,0.2278854548931121,24.52910614013672,25.0,-2.263566493988037,-5234.7412109375,43.09430313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472351074219,305.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25,18000.0,0.0,0.0,0.1169483661651611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614833027124405,0.1614876240491867,-4.319214895076584e-06,0.0,0.0001186877270811,0.0,0.0,6.475610256195068,0.0,0.0,0.0,0.2798975706100464,4.0,0.0,1.0
843060,292.9639892578125,297.1499938964844,293.1499938964844,0.0039401459507644,-297.29949951171875,296.4753723144531,0.5519742369651794,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742369651794,0.050000000745058,0.0482278652489185,293.0555725097656,297.1499938964844,293.1499938964844,0.0042939595878124,-250.8360137939453,296.93475341796875,0.5519742369651794,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290731877088546,-2961.740234375,304.1416015625,0.8791539669036865,0.1983076483011245,0.1879559159278869,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742369651794,0.050000000745058,0.228772222995758,291.1268310546875,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653507351875305,0.9744486808776855,0.9744486808776855,1.0,1.0,-0.6556776762008667,0.284155011177063,0.3715226352214813,0.0994793176651001,0.0,0.0,0.2309495657682418,24.52581024169922,25.0,1.9568935632705688,-5277.51611328125,43.36382675170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,305.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6484375,18000.0,0.0,0.0,0.1177721470594406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634972542524337,0.16350157558918,-4.32326532973093e-06,0.0,0.0001195237564388,0.0,0.0,6.566201686859131,0.0,0.0,0.0,0.2802543342113495,4.0,0.0,1.0
843120,292.9639892578125,297.1499938964844,293.1499938964844,0.0039401459507644,-297.29949951171875,296.4753723144531,0.5519742369651794,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742369651794,0.050000000745058,0.0482278652489185,293.0555725097656,297.1499938964844,293.1499938964844,0.0042939595878124,-250.8360137939453,296.93475341796875,0.5519742369651794,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290731877088546,-2961.740234375,304.1416015625,0.8791539669036865,0.1983076483011245,0.1879559159278869,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742369651794,0.050000000745058,0.228772222995758,291.1268310546875,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653507351875305,0.9744486808776855,0.9744486808776855,1.0,1.0,-0.6556776762008667,0.284155011177063,0.3715226352214813,0.0994793176651001,0.0,0.0,0.2309495657682418,24.52581024169922,25.0,1.9568935632705688,-5277.51611328125,43.36382675170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,305.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6484375,18000.0,0.0,0.0,0.1177721470594406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634972542524337,0.16350157558918,-4.32326532973093e-06,0.0,0.0001195237564388,0.0,0.0,6.566201686859131,0.0,0.0,0.0,0.2802543342113495,4.0,0.0,1.0
843180,292.9588623046875,297.1499938964844,293.1499938964844,0.0040005343034863,-301.6191101074219,296.5556335449219,0.5521054267883301,0.050000000745058,0.0457974411547184,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521054267883301,0.050000000745058,0.0482269115746021,293.04949951171875,297.1499938964844,293.1499938964844,0.0043329065665602,-252.940673828125,296.9858093261719,0.5521054267883301,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307613253593444,-2992.719482421875,304.1415710449219,0.8825079202651978,0.2004298120737075,0.1899568438529968,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521054267883301,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.12957763671875,1.0,0.1655836403369903,0.974644899368286,0.974644899368286,1.0,1.0,-0.65807044506073,0.2851705849170685,0.3728998899459839,0.099997729063034,0.0,0.0,0.2335453331470489,24.522607803344727,25.0,2.6925954818725586,-5314.89404296875,43.635841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.716796875,18000.0,0.0,0.0,0.1186206266283989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652048379182815,0.1652091592550277,-4.326888756622793e-06,0.0,0.0001203848514705,0.0,0.0,6.643527030944824,0.0,0.0,0.0,0.2805626690387726,4.0,0.0,1.0
843240,292.9588623046875,297.1499938964844,293.1499938964844,0.0040005343034863,-301.6191101074219,296.5556335449219,0.5521054267883301,0.050000000745058,0.0457974411547184,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521054267883301,0.050000000745058,0.0482269115746021,293.04949951171875,297.1499938964844,293.1499938964844,0.0043329065665602,-252.940673828125,296.9858093261719,0.5521054267883301,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307613253593444,-2992.719482421875,304.1415710449219,0.8825079202651978,0.2004298120737075,0.1899568438529968,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521054267883301,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.12957763671875,1.0,0.1655836403369903,0.974644899368286,0.974644899368286,1.0,1.0,-0.65807044506073,0.2851705849170685,0.3728998899459839,0.099997729063034,0.0,0.0,0.2335453331470489,24.522607803344727,25.0,2.6925954818725586,-5314.89404296875,43.635841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.716796875,18000.0,0.0,0.0,0.1186206266283989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652048379182815,0.1652091592550277,-4.326888756622793e-06,0.0,0.0001203848514705,0.0,0.0,6.643527030944824,0.0,0.0,0.0,0.2805626690387726,4.0,0.0,1.0
843300,292.9563293457031,297.1499938964844,293.1499938964844,0.0040313797071576,-303.8236389160156,296.5961303710937,0.5521711707115173,0.050000000745058,0.0457969866693019,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521711707115173,0.050000000745058,0.0482264310121536,293.04644775390625,297.1499938964844,293.1499938964844,0.0043531116098165,-254.03428649902344,297.0118713378906,0.5521711707115173,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.1316141784191131,-3008.347412109375,304.1415710449219,0.8841858506202698,0.201494038105011,0.1909602284431457,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521711707115173,0.050000000745058,0.2287654280662536,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302795410156,1.0,0.1657006591558456,0.9747430086135864,0.9747430086135864,1.0,1.0,-0.6592704057693481,0.2856801450252533,0.3735902607440948,0.1002574488520622,0.0,0.0,0.2347950190305709,24.521039962768555,25.0,2.2764599323272705,-5332.9228515625,43.77276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,305.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.962890625,18000.0,0.0,0.0,0.1190479472279548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660120189189911,0.1660163402557373,-4.328550403442932e-06,0.0,0.0001208185349241,0.0,0.0,6.680079936981201,0.0,0.0,0.0,0.280707985162735,4.0,0.0,1.0
843360,292.95379638671875,297.1499938964844,293.1499938964844,0.0040626539848744,-306.05682373046875,296.6368713378906,0.5522369742393494,0.050000000745058,0.0457965321838855,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5522369742393494,0.050000000745058,0.0482259541749954,293.0434265136719,297.1499938964844,293.1499938964844,0.0043738079257309,-255.15499877929688,297.0382995605469,0.5522369742393494,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324725598096847,-3024.059326171875,304.1415405273437,0.8858643174171448,0.2025605291128158,0.191965639591217,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5522369742393494,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832275390625,291.1307373046875,1.0,0.1658180654048919,0.9748372435569764,0.9748372435569764,1.0,1.0,-0.6604727506637573,0.2861908376216888,0.3742818832397461,0.1005174964666366,0.0,0.0,0.2360351979732513,24.51949119567871,25.0,1.7583926916122437,-5350.90380859375,43.91030883789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0703125,18000.0,0.0,0.0,0.1194756478071212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668130010366439,0.1668173372745514,-4.330173396738246e-06,0.0,0.0001212525967275,0.0,0.0,6.716360092163086,0.0,0.0,0.0,0.2808517813682556,4.0,0.0,1.0
