time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.9487609863281,297.1499938964844,293.1499938964844,0.0041263825260102,-310.597900390625,296.7192687988281,0.5523690581321716,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523690581321716,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044165658764541,-257.4691162109375,297.0923767089844,0.5523690581321716,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.13420370221138,-3055.689208984375,304.1414794921875,0.8892223238945007,0.2047004252672195,0.1939828395843505,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523690581321716,0.050000000745058,0.228758618235588,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.1311950683594,1.0,0.1660539805889129,0.9750255942344666,0.9750255942344666,1.0,1.0,-0.6628850698471069,0.2872160375118255,0.3756690323352813,0.1010388731956482,0.0,0.0,0.2385081201791763,24.516416549682617,25.0,0.8031980395317078,-5387.0078125,44.187259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.1203302443027496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684154570102691,0.1684197932481765,-4.33339164374047e-06,0.0,0.000122119905427,0.0,0.0,6.789042472839356,0.0,0.0,0.0,0.2811393141746521,4.0,0.0,1.0
843480,292.9487609863281,297.1499938964844,293.1499938964844,0.0041263825260102,-310.597900390625,296.7192687988281,0.5523690581321716,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523690581321716,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044165658764541,-257.4691162109375,297.0923767089844,0.5523690581321716,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.13420370221138,-3055.689208984375,304.1414794921875,0.8892223238945007,0.2047004252672195,0.1939828395843505,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523690581321716,0.050000000745058,0.228758618235588,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.1311950683594,1.0,0.1660539805889129,0.9750255942344666,0.9750255942344666,1.0,1.0,-0.6628850698471069,0.2872160375118255,0.3756690323352813,0.1010388731956482,0.0,0.0,0.2385081201791763,24.516416549682617,25.0,0.8031980395317078,-5387.0078125,44.187259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.1203302443027496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684154570102691,0.1684197932481765,-4.33339164374047e-06,0.0,0.000122119905427,0.0,0.0,6.789042472839356,0.0,0.0,0.0,0.2811393141746521,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041923536919057,-315.27813720703125,296.8037109375,0.5525040030479431,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040030479431,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044616213999688,-259.8998413085937,297.1487731933594,0.5525040030479431,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359534710645675,-3087.5732421875,304.1413879394531,0.892593264579773,0.2068614065647125,0.1960149854421615,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040030479431,0.050000000745058,0.2287539839744568,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.0584411621094,293.18121337890625,291.1316833496094,1.0,0.1662915199995041,0.9752140045166016,0.9752140045166016,1.0,1.0,-0.6653151512145996,0.2882494330406189,0.3770657479763031,0.1015636697411537,0.0,0.0,0.2409558594226837,24.51305389404297,25.0,1.0499825477600098,-5422.45947265625,44.46725845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05859375,18000.0,0.0,0.0,0.1211812943220138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700266897678375,0.1700310260057449,-4.336635356594343e-06,0.0,0.0001229836052516,0.0,0.0,6.862328052520752,0.0,0.0,0.0,0.2814290821552276,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041923536919057,-315.27813720703125,296.8037109375,0.5525040030479431,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040030479431,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044616213999688,-259.8998413085937,297.1487731933594,0.5525040030479431,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359534710645675,-3087.5732421875,304.1413879394531,0.892593264579773,0.2068614065647125,0.1960149854421615,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040030479431,0.050000000745058,0.2287539839744568,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.0584411621094,293.18121337890625,291.1316833496094,1.0,0.1662915199995041,0.9752140045166016,0.9752140045166016,1.0,1.0,-0.6653151512145996,0.2882494330406189,0.3770657479763031,0.1015636697411537,0.0,0.0,0.2409558594226837,24.51305389404297,25.0,1.0499825477600098,-5422.45947265625,44.46725845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05859375,18000.0,0.0,0.0,0.1211812943220138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700266897678375,0.1700310260057449,-4.336635356594343e-06,0.0,0.0001229836052516,0.0,0.0,6.862328052520752,0.0,0.0,0.0,0.2814290821552276,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042605591006577,-320.0831298828125,296.8912658691406,0.5526459217071533,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526459217071533,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045088753104209,-262.431396484375,297.2083740234375,0.5526459217071533,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377230286598205,-3119.715087890625,304.1413269042969,0.8960029482841492,0.2090525180101394,0.1980763226747512,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526459217071533,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.0386962890625,293.1873474121094,291.1329345703125,1.0,0.1665311455726623,0.9753952026367188,0.9753952026367188,1.0,1.0,-0.6677798628807068,0.2892979979515075,0.3784818649291992,0.1020956113934516,0.0,0.0,0.243182435631752,24.5087833404541,25.0,1.494325041770935,-5456.55078125,44.75160217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.1220223233103752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715370863676071,0.1715414226055145,-4.3398003981565125e-06,0.0,0.0001238371478393,0.0,0.0,6.931396007537842,0.0,0.0,0.0,0.2817036211490631,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042605591006577,-320.0831298828125,296.8912658691406,0.5526459217071533,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526459217071533,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045088753104209,-262.431396484375,297.2083740234375,0.5526459217071533,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377230286598205,-3119.715087890625,304.1413269042969,0.8960029482841492,0.2090525180101394,0.1980763226747512,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5526459217071533,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.0386962890625,293.1873474121094,291.1329345703125,1.0,0.1665311455726623,0.9753952026367188,0.9753952026367188,1.0,1.0,-0.6677798628807068,0.2892979979515075,0.3784818649291992,0.1020956113934516,0.0,0.0,0.243182435631752,24.5087833404541,25.0,1.494325041770935,-5456.55078125,44.75160217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.1220223233103752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715370863676071,0.1715414226055145,-4.3398003981565125e-06,0.0,0.0001238371478393,0.0,0.0,6.931396007537842,0.0,0.0,0.0,0.2817036211490631,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043308418244123,-325.01318359375,296.9808959960937,0.5527910590171814,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527910590171814,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045583085156977,-265.0730895996094,297.2702941894531,0.5527910590171814,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395194083452224,-3152.262939453125,304.1412048339844,0.8994293212890625,0.211262971162796,0.2001576870679855,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527910590171814,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0190734863281,293.1934814453125,291.1336669921875,1.0,0.1667730212211609,0.9755764603614808,0.9755764603614808,1.0,1.0,-0.6702684164047241,0.290357232093811,0.3799112141132355,0.1026326715946197,0.0,0.0,0.2453071624040603,24.504222869873047,25.0,1.0012421607971191,-5489.6640625,45.03977584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408874511719,305.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1228451356291771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729600578546524,0.172964408993721,-4.342769898357801e-06,0.0,0.0001246721949428,0.0,0.0,6.996606349945068,0.0,0.0,0.0,0.2819632589817047,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043308418244123,-325.01318359375,296.9808959960937,0.5527910590171814,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527910590171814,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045583085156977,-265.0730895996094,297.2702941894531,0.5527910590171814,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395194083452224,-3152.262939453125,304.1412048339844,0.8994293212890625,0.211262971162796,0.2001576870679855,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527910590171814,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0190734863281,293.1934814453125,291.1336669921875,1.0,0.1667730212211609,0.9755764603614808,0.9755764603614808,1.0,1.0,-0.6702684164047241,0.290357232093811,0.3799112141132355,0.1026326715946197,0.0,0.0,0.2453071624040603,24.504222869873047,25.0,1.0012421607971191,-5489.6640625,45.03977584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408874511719,305.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1228451356291771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729600578546524,0.172964408993721,-4.342769898357801e-06,0.0,0.0001246721949428,0.0,0.0,6.996606349945068,0.0,0.0,0.0,0.2819632589817047,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.0043668649159371,-327.5318298339844,297.0263977050781,0.5528643131256104,0.050000000745058,0.0457922257483005,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528643131256104,0.050000000745058,0.0482214204967021,293.01513671875,297.1499938964844,293.1499938964844,0.0045839305967092,-266.4398193359375,297.30206298828125,0.5528643131256104,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404271721839904,-3168.6796875,304.14117431640625,0.9011452794075012,0.212374597787857,0.2012045532464981,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528643131256104,0.050000000745058,0.2287416607141494,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.0094299316406,293.1967468261719,291.1338806152344,1.0,0.1668948084115982,0.9756670594215392,0.9756670594215392,1.0,1.0,-0.6715201139450073,0.2908901572227478,0.3806299567222595,0.1029028370976448,0.0,0.0,0.2463634461164474,24.50191879272461,25.0,0.7395195364952087,-5506.2548828125,45.18522644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,305.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1232479736208915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736676543951034,0.173672005534172,-4.344225089880638e-06,0.0,0.0001250810310011,0.0,0.0,7.029058456420898,0.0,0.0,0.0,0.2820921242237091,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044033788144588,-330.07794189453125,297.0724182128906,0.5529378652572632,0.050000000745058,0.0457917228341102,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529378652572632,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046100858598947,-267.8323974609375,297.3344116210937,0.5529378652572632,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413402408361435,-3185.169921875,304.14111328125,0.9028621912002563,0.2134903520345688,0.202255293726921,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529378652572632,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.9999084472656,293.2001953125,291.134033203125,1.0,0.167017176747322,0.9757536053657532,0.9757536053657532,1.0,1.0,-0.6727763414382935,0.2914250791072845,0.3813512921333313,0.1031739935278892,0.0,0.0,0.2474155724048614,24.499616622924805,25.0,0.5475744009017944,-5522.8935546875,45.331573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94390869140625,305.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1236450895667076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743757128715515,0.1743800491094589,-4.3456802814034745e-06,0.0,0.0001254840462934,0.0,0.0,7.0615668296813965,0.0,0.0,0.0,0.2822211980819702,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044779698364436,-335.2563171386719,297.1658935546875,0.5530858635902405,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858635902405,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046640220098197,-270.6945495605469,297.4007873535156,0.5530858635902405,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431806832551956,-3218.33935546875,304.1410217285156,0.9063771963119508,0.2157332897186279,0.2043676227331161,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858635902405,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.981201171875,293.20758056640625,291.1342468261719,1.0,0.1672635525465011,0.9759266972541808,0.9759266972541808,1.0,1.0,-0.6753019094467163,0.292500764131546,0.3828011453151703,0.103719338774681,0.0,0.0,0.2495051473379135,24.49502944946289,25.0,0.3226751387119293,-5556.2294921875,45.62689971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477233886719,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.79296875,18000.0,0.0,0.0,0.1244235262274742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757908016443252,0.1757951527833938,-4.348598395154113e-06,0.0,0.0001262740552192,0.0,0.0,7.126668453216553,0.0,0.0,0.0,0.2824797630310058,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044779698364436,-335.2563171386719,297.1658935546875,0.5530858635902405,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858635902405,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046640220098197,-270.6945495605469,297.4007873535156,0.5530858635902405,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431806832551956,-3218.33935546875,304.1410217285156,0.9063771963119508,0.2157332897186279,0.2043676227331161,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858635902405,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.981201171875,293.20758056640625,291.1342468261719,1.0,0.1672635525465011,0.9759266972541808,0.9759266972541808,1.0,1.0,-0.6753019094467163,0.292500764131546,0.3828011453151703,0.103719338774681,0.0,0.0,0.2495051473379135,24.49502944946289,25.0,0.3226751387119293,-5556.2294921875,45.62689971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477233886719,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.79296875,18000.0,0.0,0.0,0.1244235262274742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757908016443252,0.1757951527833938,-4.348598395154113e-06,0.0,0.0001262740552192,0.0,0.0,7.126668453216553,0.0,0.0,0.0,0.2824797630310058,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.004554693121463,-340.54913330078125,297.2613525390625,0.5532349348068237,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532349348068237,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047201733104884,-273.6598205566406,297.4695129394531,0.5532349348068237,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450393795967102,-3251.74365234375,304.1408996582031,0.910024106502533,0.2179912626743316,0.2064941674470901,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532349348068237,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9630432128906,293.2156982421875,291.1344299316406,1.0,0.1675121039152145,0.9760997891426086,0.9760997891426086,1.0,1.0,-0.6778444647789001,0.2935840487480163,0.3842604458332062,0.104268841445446,0.0,0.0,0.251574844121933,24.490497589111328,25.0,0.2328784763813018,-5589.5654296875,45.92575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1251821815967559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772034764289856,0.1772078275680542,-4.351527422841173e-06,0.0,0.0001270439970539,0.0,0.0,7.191837787628174,0.0,0.0,0.0,0.2827388048171997,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.004554693121463,-340.54913330078125,297.2613525390625,0.5532349348068237,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532349348068237,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047201733104884,-273.6598205566406,297.4695129394531,0.5532349348068237,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450393795967102,-3251.74365234375,304.1408996582031,0.910024106502533,0.2179912626743316,0.2064941674470901,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532349348068237,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9630432128906,293.2156982421875,291.1344299316406,1.0,0.1675121039152145,0.9760997891426086,0.9760997891426086,1.0,1.0,-0.6778444647789001,0.2935840487480163,0.3842604458332062,0.104268841445446,0.0,0.0,0.251574844121933,24.490497589111328,25.0,0.2328784763813018,-5589.5654296875,45.92575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1251821815967559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772034764289856,0.1772078275680542,-4.351527422841173e-06,0.0,0.0001270439970539,0.0,0.0,7.191837787628174,0.0,0.0,0.0,0.2827388048171997,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046336050145328,-345.9560546875,297.35888671875,0.5533849000930786,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533849000930786,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047785863280296,-276.7282409667969,297.5406188964844,0.5533849000930786,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469155699014663,-3285.367431640625,304.14080810546875,0.913772463798523,0.2202637493610382,0.208634465932846,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533849000930786,0.050000000745058,0.2287239134311676,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.94537353515625,293.2245178222656,291.13458251953125,1.0,0.167762815952301,0.9762651324272156,0.9762651324272156,1.0,1.0,-0.6804035305976868,0.2946744561195373,0.385729044675827,0.1048224344849586,0.0,0.0,0.2536238729953766,24.48603820800781,25.0,0.2104558050632476,-5622.82666015625,46.22812271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1259234100580215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786131113767624,0.178617462515831,-4.354466909717303e-06,0.0,0.0001277962583117,0.0,0.0,7.257047653198242,0.0,0.0,0.0,0.282998263835907,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046336050145328,-345.9560546875,297.35888671875,0.5533849000930786,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533849000930786,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047785863280296,-276.7282409667969,297.5406188964844,0.5533849000930786,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469155699014663,-3285.367431640625,304.14080810546875,0.913772463798523,0.2202637493610382,0.208634465932846,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533849000930786,0.050000000745058,0.2287239134311676,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.94537353515625,293.2245178222656,291.13458251953125,1.0,0.167762815952301,0.9762651324272156,0.9762651324272156,1.0,1.0,-0.6804035305976868,0.2946744561195373,0.385729044675827,0.1048224344849586,0.0,0.0,0.2536238729953766,24.48603820800781,25.0,0.2104558050632476,-5622.82666015625,46.22812271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1259234100580215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786131113767624,0.178617462515831,-4.354466909717303e-06,0.0,0.0001277962583117,0.0,0.0,7.257047653198242,0.0,0.0,0.0,0.282998263835907,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047147651202976,-351.4769592285156,297.4584655761719,0.5535356998443604,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356998443604,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048393043689429,-279.8997497558594,297.6141357421875,0.5535356998443604,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488086134195327,-3319.19775390625,304.1407165527344,0.9175946116447448,0.2225500345230102,0.2107878625392913,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356998443604,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9282531738281,293.2340087890625,291.1347351074219,1.0,0.1680156737565994,0.9764305353164672,0.9764305353164672,1.0,1.0,-0.6829782128334045,0.2957717478275299,0.387206494808197,0.1053802594542503,0.0,0.0,0.2556517422199249,24.48166847229004,25.0,0.2061293721199035,-5655.94873046875,46.533973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.126650184392929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800189167261123,0.1800232827663421,-4.3574150367931e-06,0.0,0.0001285338366869,0.0,0.0,7.322261810302734,0.0,0.0,0.0,0.2832579612731933,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047147651202976,-351.4769592285156,297.4584655761719,0.5535356998443604,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356998443604,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048393043689429,-279.8997497558594,297.6141357421875,0.5535356998443604,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488086134195327,-3319.19775390625,304.1407165527344,0.9175946116447448,0.2225500345230102,0.2107878625392913,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535356998443604,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9282531738281,293.2340087890625,291.1347351074219,1.0,0.1680156737565994,0.9764305353164672,0.9764305353164672,1.0,1.0,-0.6829782128334045,0.2957717478275299,0.387206494808197,0.1053802594542503,0.0,0.0,0.2556517422199249,24.48166847229004,25.0,0.2061293721199035,-5655.94873046875,46.533973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,305.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.126650184392929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800189167261123,0.1800232827663421,-4.3574150367931e-06,0.0,0.0001285338366869,0.0,0.0,7.322261810302734,0.0,0.0,0.0,0.2832579612731933,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.004756208974868,-354.2802124023437,297.509033203125,0.5536113381385803,0.050000000745058,0.0457871370017528,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536113381385803,0.050000000745058,0.0482160598039627,292.98193359375,297.1499938964844,293.1499938964844,0.0048705427907407,-281.52423095703125,297.6517639160156,0.5536113381385803,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497613191604614,-3336.187255859375,304.14068603515625,0.9195255041122437,0.2236981093883514,0.2118692547082901,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536113381385803,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9198913574219,293.239013671875,291.13482666015625,1.0,0.1681428849697113,0.9765132069587708,0.9765132069587708,1.0,1.0,-0.6842712163925171,0.2963228523731231,0.3879483640193939,0.1056607663631439,0.0,0.0,0.2566581666469574,24.47952079772949,25.0,0.2023145109415054,-5672.4453125,46.68818664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96209716796875,305.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1270091086626052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807204782962799,0.1807248294353485,-4.358892056188779e-06,0.0,0.0001288981002289,0.0,0.0,7.354874134063721,0.0,0.0,0.0,0.2833879292011261,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.004798240493983,-357.112060546875,297.5600891113281,0.5536871552467346,0.050000000745058,0.0457866229116916,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536871552467346,0.050000000745058,0.0482155196368694,292.97857666015625,297.1499938964844,293.1499938964844,0.0049023777246475,-283.1746520996094,297.6900329589844,0.5536871552467346,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507180035114288,-3353.22412109375,304.140625,0.9214656352996826,0.2248493432998657,0.2129536122083664,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536871552467346,0.050000000745058,0.2287136614322662,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9116516113281,293.24420166015625,291.1348876953125,1.0,0.1682706177234649,0.9765922427177428,0.9765922427177428,1.0,1.0,-0.6855677366256714,0.2968754172325134,0.3886923491954803,0.1059422641992569,0.0,0.0,0.2576600015163421,24.47740364074707,25.0,0.1965978592634201,-5688.89697265625,46.8432502746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,305.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1273655742406845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814213544130325,0.1814257204532623,-4.360371804068564e-06,0.0,0.0001292598753934,0.0,0.0,7.387499332427978,0.0,0.0,0.0,0.283517986536026,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048841047100722,-362.8617248535156,297.6637878417969,0.5538392663002014,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392663002014,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049678604118525,-286.55322265625,297.768310546875,0.5538392663002014,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526431292295456,-3387.435546875,304.1405334472656,0.9253634214401244,0.2271608114242553,0.215130940079689,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392663002014,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955993652344,293.25506591796875,291.1350402832031,1.0,0.1685275733470916,0.9767503142356871,0.9767503142356871,1.0,1.0,-0.6881711483001709,0.2979849576950073,0.3901861608028412,0.1065084263682365,0.0,0.0,0.2596509754657745,24.473257064819336,25.0,0.1810084879398346,-5721.66162109375,47.155887603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,305.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1280726641416549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828217506408691,0.1828261166810989,-4.363339030533098e-06,0.0,0.0001299774739891,0.0,0.0,7.452820777893066,0.0,0.0,0.0,0.2837785482406616,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048841047100722,-362.8617248535156,297.6637878417969,0.5538392663002014,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392663002014,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049678604118525,-286.55322265625,297.768310546875,0.5538392663002014,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526431292295456,-3387.435546875,304.1405334472656,0.9253634214401244,0.2271608114242553,0.215130940079689,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392663002014,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955993652344,293.25506591796875,291.1350402832031,1.0,0.1685275733470916,0.9767503142356871,0.9767503142356871,1.0,1.0,-0.6881711483001709,0.2979849576950073,0.3901861608028412,0.1065084263682365,0.0,0.0,0.2596509754657745,24.473257064819336,25.0,0.1810084879398346,-5721.66162109375,47.155887603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,305.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1280726641416549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828217506408691,0.1828261166810989,-4.363339030533098e-06,0.0,0.0001299774739891,0.0,0.0,7.452820777893066,0.0,0.0,0.0,0.2837785482406616,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049724290147423,-368.7257080078125,297.7695617675781,0.5539919137954712,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539919137954712,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050358017906546,-290.03521728515625,297.8489685058594,0.5539919137954712,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545832604169845,-3421.817626953125,304.1404724121094,0.9292680025100708,0.2294834852218628,0.2173189520835876,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539919137954712,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.88006591796875,293.2666015625,291.1351623535156,1.0,0.1687864810228347,0.9769084453582764,0.9769084453582764,1.0,1.0,-0.6907873153686523,0.2990999519824981,0.3916873633861542,0.1070787757635116,0.0,0.0,0.2616265714168548,24.469247817993164,25.0,0.1656309962272644,-5754.2431640625,47.47180938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1287742704153061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842213720083236,0.1842257380485534,-4.366319899418159e-06,0.0,0.0001306895137531,0.0,0.0,7.518285751342773,0.0,0.0,0.0,0.2840398550033569,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049724290147423,-368.7257080078125,297.7695617675781,0.5539919137954712,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539919137954712,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050358017906546,-290.03521728515625,297.8489685058594,0.5539919137954712,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545832604169845,-3421.817626953125,304.1404724121094,0.9292680025100708,0.2294834852218628,0.2173189520835876,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539919137954712,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.88006591796875,293.2666015625,291.1351623535156,1.0,0.1687864810228347,0.9769084453582764,0.9769084453582764,1.0,1.0,-0.6907873153686523,0.2990999519824981,0.3916873633861542,0.1070787757635116,0.0,0.0,0.2616265714168548,24.469247817993164,25.0,0.1656309962272644,-5754.2431640625,47.47180938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1287742704153061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842213720083236,0.1842257380485534,-4.366319899418159e-06,0.0,0.0001306895137531,0.0,0.0,7.518285751342773,0.0,0.0,0.0,0.2840398550033569,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050632981583476,-374.7042236328125,297.8773498535156,0.5541448593139648,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541448593139648,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.0051062647253274,-293.6208190917969,297.9320373535156,0.5541448593139648,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565375626087188,-3456.3544921875,304.140380859375,0.933161735534668,0.2318163514137268,0.2195167243480682,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541448593139648,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.86505126953125,293.2787780761719,291.13525390625,1.0,0.1690472811460495,0.9770580530166626,0.9770580530166626,1.0,1.0,-0.6934152245521545,0.3002196848392486,0.3931955099105835,0.1076531261205673,0.0,0.0,0.2635875046253204,24.465389251708984,25.0,0.1577508449554443,-5786.63916015625,47.79092788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1294728368520736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856208145618438,0.1856251955032348,-4.369316229713149e-06,0.0,0.0001313984685111,0.0,0.0,7.583925247192383,0.0,0.0,0.0,0.2843020856380462,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050632981583476,-374.7042236328125,297.8773498535156,0.5541448593139648,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541448593139648,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.0051062647253274,-293.6208190917969,297.9320373535156,0.5541448593139648,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565375626087188,-3456.3544921875,304.140380859375,0.933161735534668,0.2318163514137268,0.2195167243480682,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541448593139648,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.86505126953125,293.2787780761719,291.13525390625,1.0,0.1690472811460495,0.9770580530166626,0.9770580530166626,1.0,1.0,-0.6934152245521545,0.3002196848392486,0.3931955099105835,0.1076531261205673,0.0,0.0,0.2635875046253204,24.465389251708984,25.0,0.1577508449554443,-5786.63916015625,47.79092788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1294728368520736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856208145618438,0.1856251955032348,-4.369316229713149e-06,0.0,0.0001313984685111,0.0,0.0,7.583925247192383,0.0,0.0,0.0,0.2843020856380462,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051567987538874,-380.7972412109375,297.9872436523437,0.5542980432510376,0.050000000745058,0.0457824952900409,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542980432510376,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051793116144835,-297.3100280761719,298.0175476074219,0.5542980432510376,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585050374269485,-3491.0283203125,304.14031982421875,0.9370288848876952,0.2341583222150802,0.2217232286930084,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542980432510376,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505859375,293.29156494140625,291.1353759765625,1.0,0.1693098694086074,0.977207601070404,0.977207601070404,1.0,1.0,-0.6960536241531372,0.3013437390327453,0.3947098553180694,0.1082315444946289,0.0,0.0,0.2655332386493683,24.46170425415039,25.0,0.1598065793514251,-5818.84375,48.11314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.68359375,18000.0,0.0,0.0,0.1301703304052353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870197653770446,0.1870241463184356,-4.372328476165421e-06,0.0,0.0001321063464274,0.0,0.0,7.649726390838623,0.0,0.0,0.0,0.2845651805400848,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051567987538874,-380.7972412109375,297.9872436523437,0.5542980432510376,0.050000000745058,0.0457824952900409,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542980432510376,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051793116144835,-297.3100280761719,298.0175476074219,0.5542980432510376,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585050374269485,-3491.0283203125,304.14031982421875,0.9370288848876952,0.2341583222150802,0.2217232286930084,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542980432510376,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505859375,293.29156494140625,291.1353759765625,1.0,0.1693098694086074,0.977207601070404,0.977207601070404,1.0,1.0,-0.6960536241531372,0.3013437390327453,0.3947098553180694,0.1082315444946289,0.0,0.0,0.2655332386493683,24.46170425415039,25.0,0.1598065793514251,-5818.84375,48.11314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.68359375,18000.0,0.0,0.0,0.1301703304052353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870197653770446,0.1870241463184356,-4.372328476165421e-06,0.0,0.0001321063464274,0.0,0.0,7.649726390838623,0.0,0.0,0.0,0.2845651805400848,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052045648917555,-383.8866271972656,298.04296875,0.5543746948242188,0.050000000745058,0.0457819774746894,294.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543746948242188,0.050000000745058,0.0482106283307075,292.94805908203125,297.1499938964844,293.1499938964844,0.0052168243564665,-299.19342041015625,298.0611877441406,0.5543746948242188,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594934165477752,-3508.410888671875,304.1402893066406,0.9389481544494628,0.2353323400020599,0.2228294312953949,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543746948242188,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8435363769531,293.2982177734375,291.13543701171875,1.0,0.169441819190979,0.9772824048995972,0.9772824048995972,1.0,1.0,-0.6973763108253479,0.3019071817398071,0.3954691588878631,0.1085222661495208,0.0,0.0,0.2664999961853027,24.459930419921875,25.0,0.1644856184720993,-5834.87060546875,48.27538299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.673828125,18000.0,0.0,0.0,0.130519151687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187718778848648,0.1877231448888778,-4.373840056359768e-06,0.0,0.0001324603508692,0.0,0.0,7.682674884796143,0.0,0.0,0.0,0.2846969962120056,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052530248649418,-387.0046691894531,298.0992126464844,0.5544513463973999,0.050000000745058,0.0457814633846282,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544513463973999,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052550104446709,-301.102783203125,298.1054382324219,0.5544513463973999,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604846566915512,-3525.819580078125,304.1402282714844,0.9408556818962096,0.2365081906318664,0.2239373624324798,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544513463973999,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8366394042969,293.30499267578125,291.135498046875,1.0,0.1695741713047027,0.9773530960083008,0.9773530960083008,1.0,1.0,-0.6987011432647705,0.3024713695049286,0.3962297737598419,0.108813889324665,0.0,0.0,0.2674623727798462,24.458208084106445,25.0,0.1717945784330368,-5850.845703125,48.43835067749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66796875,18000.0,0.0,0.0,0.1308681964874267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884172260761261,0.1884215921163559,-4.375354819785571e-06,0.0,0.0001328145735897,0.0,0.0,7.715643882751465,0.0,0.0,0.0,0.2848289608955383,4.0,0.0,1.0
