time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053520742803812,-393.326416015625,298.2132568359375,0.5546045303344727,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546045303344727,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053334324620664,-304.9989013671875,298.1957397460937,0.5546045303344727,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624752134084701,-3560.70703125,304.1401672363281,0.9446297883987428,0.2388645708560943,0.2261578738689422,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546045303344727,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8232421875,293.31903076171875,291.1356506347656,1.0,0.1698400825262069,0.9774943590164183,0.9774943590164183,1.0,1.0,-0.7013563513755798,0.3036018908023834,0.3977544903755188,0.1094000414013862,0.0,0.0,0.2693726122379303,24.45492553710937,25.0,0.1927653551101684,-5882.6318359375,48.76640319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.56573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1315672099590301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898114830255508,0.1898158490657806,-4.378392986836843e-06,0.0,0.000133523994009,0.0,0.0,7.781599521636963,0.0,0.0,0.0,0.2850930988788605,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053520742803812,-393.326416015625,298.2132568359375,0.5546045303344727,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546045303344727,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053334324620664,-304.9989013671875,298.1957397460937,0.5546045303344727,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624752134084701,-3560.70703125,304.1401672363281,0.9446297883987428,0.2388645708560943,0.2261578738689422,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546045303344727,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8232421875,293.31903076171875,291.1356506347656,1.0,0.1698400825262069,0.9774943590164183,0.9774943590164183,1.0,1.0,-0.7013563513755798,0.3036018908023834,0.3977544903755188,0.1094000414013862,0.0,0.0,0.2693726122379303,24.45492553710937,25.0,0.1927653551101684,-5882.6318359375,48.76640319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.56573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1315672099590301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898114830255508,0.1898158490657806,-4.378392986836843e-06,0.0,0.000133523994009,0.0,0.0,7.781599521636963,0.0,0.0,0.0,0.2850930988788605,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.005454056430608,-399.7624816894531,298.32940673828125,0.5547574162483215,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547574162483215,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054146563634276,-308.9984130859375,298.2884826660156,0.5547574162483215,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644754558801651,-3595.66796875,304.1401062011719,0.9483405351638794,0.2412260323762893,0.228383406996727,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547574162483215,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81036376953125,293.3336181640625,291.13580322265625,1.0,0.1701074689626693,0.9776356816291808,0.9776356816291808,1.0,1.0,-0.704017698764801,0.3047345578670501,0.3992831110954284,0.1099899485707283,0.0,0.0,0.2712612152099609,24.45187759399414,25.0,0.2185612916946411,-5914.18408203125,49.0971565246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.1322676241397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912003457546234,0.1912047266960144,-4.381437975098379e-06,0.0,0.000134234825964,0.0,0.0,7.847490310668945,0.0,0.0,0.0,0.2853572070598602,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.005454056430608,-399.7624816894531,298.32940673828125,0.5547574162483215,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547574162483215,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054146563634276,-308.9984130859375,298.2884826660156,0.5547574162483215,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644754558801651,-3595.66796875,304.1401062011719,0.9483405351638794,0.2412260323762893,0.228383406996727,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547574162483215,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81036376953125,293.3336181640625,291.13580322265625,1.0,0.1701074689626693,0.9776356816291808,0.9776356816291808,1.0,1.0,-0.704017698764801,0.3047345578670501,0.3992831110954284,0.1099899485707283,0.0,0.0,0.2712612152099609,24.45187759399414,25.0,0.2185612916946411,-5914.18408203125,49.0971565246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.1322676241397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912003457546234,0.1912047266960144,-4.381437975098379e-06,0.0,0.000134234825964,0.0,0.0,7.847490310668945,0.0,0.0,0.0,0.2853572070598602,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055590872652828,-406.31298828125,298.4476318359375,0.5549097657203674,0.050000000745058,0.0457783862948417,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097657203674,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054987668991088,-313.101318359375,298.3836364746094,0.5549097657203674,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664840430021286,-3630.67919921875,304.1400756835937,0.95197856426239,0.2435909807682037,0.2306125164031982,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097657203674,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7980041503906,293.3487854003906,291.135986328125,1.0,0.1703762114048004,0.9777689576148988,0.9777689576148988,1.0,1.0,-0.7066832780838013,0.3058684170246124,0.4008148908615112,0.1105833649635315,0.0,0.0,0.2731253504753113,24.4490909576416,25.0,0.2476748824119568,-5945.484375,49.43043899536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1329690814018249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925815492868423,0.1925859302282333,-4.384485237096669e-06,0.0,0.000134946705657,0.0,0.0,7.913205623626709,0.0,0.0,0.0,0.2856208384037018,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055590872652828,-406.31298828125,298.4476318359375,0.5549097657203674,0.050000000745058,0.0457783862948417,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097657203674,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054987668991088,-313.101318359375,298.3836364746094,0.5549097657203674,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664840430021286,-3630.67919921875,304.1400756835937,0.95197856426239,0.2435909807682037,0.2306125164031982,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097657203674,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7980041503906,293.3487854003906,291.135986328125,1.0,0.1703762114048004,0.9777689576148988,0.9777689576148988,1.0,1.0,-0.7066832780838013,0.3058684170246124,0.4008148908615112,0.1105833649635315,0.0,0.0,0.2731253504753113,24.4490909576416,25.0,0.2476748824119568,-5945.484375,49.43043899536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1329690814018249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925815492868423,0.1925859302282333,-4.384485237096669e-06,0.0,0.000134946705657,0.0,0.0,7.913205623626709,0.0,0.0,0.0,0.2856208384037018,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056672934442758,-412.9780578613281,298.56793212890625,0.5550614595413208,0.050000000745058,0.0457773692905902,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550614595413208,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.005585856270045,-317.3077087402344,298.4812316894531,0.5550614595413208,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684995144605636,-3665.71533203125,304.1400146484375,0.9555358290672302,0.2459577023983001,0.232843592762947,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550614595413208,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861633300781,293.3644714355469,291.1361694335937,1.0,0.1706461906433105,0.9779021739959716,0.9779021739959716,1.0,1.0,-0.7093513607978821,0.3070026338100433,0.4023486971855163,0.1111802980303764,0.0,0.0,0.2749620974063873,24.44659423828125,25.0,0.2772344648838043,-5976.51220703125,49.76606369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.133670762181282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939525306224823,0.1939569264650344,-4.387529315863503e-06,0.0,0.0001356588327325,0.0,0.0,7.97862434387207,0.0,0.0,0.0,0.2858834862709045,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056672934442758,-412.9780578613281,298.56793212890625,0.5550614595413208,0.050000000745058,0.0457773692905902,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550614595413208,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.005585856270045,-317.3077087402344,298.4812316894531,0.5550614595413208,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684995144605636,-3665.71533203125,304.1400146484375,0.9555358290672302,0.2459577023983001,0.232843592762947,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550614595413208,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861633300781,293.3644714355469,291.1361694335937,1.0,0.1706461906433105,0.9779021739959716,0.9779021739959716,1.0,1.0,-0.7093513607978821,0.3070026338100433,0.4023486971855163,0.1111802980303764,0.0,0.0,0.2749620974063873,24.44659423828125,25.0,0.2772344648838043,-5976.51220703125,49.76606369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.133670762181282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939525306224823,0.1939569264650344,-4.387529315863503e-06,0.0,0.0001356588327325,0.0,0.0,7.97862434387207,0.0,0.0,0.0,0.2858834862709045,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057226289063692,-416.3536071777344,298.6288757324219,0.5551369190216064,0.050000000745058,0.0457768663763999,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551369190216064,0.050000000745058,0.0482052452862262,292.91375732421875,297.1499938964844,293.1499938964844,0.0056305481120944,-319.4497375488281,298.5309143066406,0.5551369190216064,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695093661546707,-3683.234375,304.1399841308594,0.9572819471359252,0.2471411377191543,0.2339593470096588,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551369190216064,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.78045654296875,293.3724975585937,291.13629150390625,1.0,0.1707815825939178,0.9779688119888306,0.9779688119888306,1.0,1.0,-0.710685670375824,0.3075696229934692,0.4031160473823547,0.1114800497889518,0.0,0.0,0.2758693397045135,24.445463180541992,25.0,0.2916086316108703,-5991.91845703125,49.9346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.1340213567018509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946334540843963,0.1946378350257873,-4.389048172015464e-06,0.0,0.0001360146270599,0.0,0.0,8.011185646057129,0.0,0.0,0.0,0.2860142886638641,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057788109406828,-419.7579040527344,298.6903686523437,0.555212140083313,0.050000000745058,0.0457763634622097,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.555212140083313,0.050000000745058,0.0482047162950038,292.9103088378906,297.1499938964844,293.1499938964844,0.0056760250590741,-321.6177673339844,298.58123779296875,0.555212140083313,0.050000000745058,0.0356038361787796,293.0587463378906,297.1499938964844,293.1499938964844,0.1705203205347061,-3700.749267578125,304.1399841308594,0.9590053558349608,0.2483243197202682,0.2350749224424362,293.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.555212140083313,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7748718261719,293.38067626953125,291.1363830566406,1.0,0.1709172129631042,0.9780318737030028,0.9780318737030028,1.0,1.0,-0.7120198011398315,0.3081362247467041,0.4038835763931274,0.1117805838584899,0.0,0.0,0.2767687439918518,24.444414138793945,25.0,0.3060406148433685,-6007.24951171875,50.10382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1343715339899063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953109353780746,0.1953153163194656,-4.3905638449359685e-06,0.0,0.0001363700139336,0.0,0.0,8.043627738952637,0.0,0.0,0.0,0.2861446738243103,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058705084957182,-425.2645568847656,298.789794921875,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057527748867869,-325.25006103515625,298.66461181640625,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721145063638687,-3728.30859375,304.1399841308594,0.9616568684577942,0.2501415610313415,0.2368297278881073,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7663269042969,293.3941955566406,291.1365966796875,1.0,0.1711341589689254,0.9781328439712524,0.9781328439712524,1.0,1.0,-0.714119017124176,0.3090271353721618,0.4050918817520141,0.1122557818889617,0.0,0.0,0.2781894505023956,24.44450569152832,25.0,0.3810046315193176,-6031.45849609375,50.3729133605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,305.6333312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1349304318428039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963866949081421,0.1963910907506942,-4.392981281853281e-06,0.0,0.0001369372330373,0.0,0.0,8.09524154663086,0.0,0.0,0.0,0.2863522171974182,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058937827125191,-426.6521606445313,298.8148803710937,0.5553382635116577,0.050000000745058,0.0457755215466022,294.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057731554843485,-326.20880126953125,298.6866149902344,0.5553382635116577,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724892258644104,-3734.767333984375,304.1400451660156,0.9622573256492616,0.2505556344985962,0.2372406274080276,293.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7643127441406,293.39776611328125,291.1366882324219,1.0,0.1711879074573516,0.9781580567359924,0.9781580567359924,1.0,1.0,-0.7146110534667969,0.3092358112335205,0.4053752422332763,0.1123677417635917,0.0,0.0,0.2785388827323913,24.446008682250977,25.0,0.4613100290298462,-6037.34130859375,50.43794250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.135069727897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966533362865448,0.1966577321290969,-4.3935838220932055e-06,0.0,0.0001370786048937,0.0,0.0,8.108054161071777,0.0,0.0,0.0,0.2864037752151489,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9417724609375,0.5553627610206604,0.0,0.0457753501832485,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553627610206604,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8025207519531,0.5553627610206604,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648625254631042,0.0,0.2391025573015213,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553627610206604,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7548828125,293.4165344238281,291.1376037597656,0.0,0.0,0.9782842993736268,0.9782842993736268,1.0,1.0,-0.7168440818786621,0.3101822733879089,0.4066618084907532,0.1128784567117691,0.0,0.0,0.0,24.462310791015625,60.0,1.3584282398223877,-6065.21630859375,50.745399475097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979354321956634,0.1979398280382156,-4.396542863105424e-06,0.0,0.0,0.0,0.0,8.169861793518066,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9417724609375,0.5553627610206604,0.0,0.0457753501832485,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553627610206604,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8025207519531,0.5553627610206604,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648625254631042,0.0,0.2391025573015213,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553627610206604,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7548828125,293.4165344238281,291.1376037597656,0.0,0.0,0.9782842993736268,0.9782842993736268,1.0,1.0,-0.7168440818786621,0.3101822733879089,0.4066618084907532,0.1128784567117691,0.0,0.0,0.0,24.462310791015625,60.0,1.3584282398223877,-6065.21630859375,50.745399475097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979354321956634,0.1979398280382156,-4.396542863105424e-06,0.0,0.0,0.0,0.0,8.169861793518066,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6477966308594,0.0,0.0,0.0002585332549642,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0002722479694057,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5674743652344,0.0,0.0,0.0002010814350796,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7482604980469,0.0,0.0,0.0009722982067614,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0012914271792396,291.1452331542969,294.1499938964844,268.7041931152344,268.0342102050781,281.1036376953125,289.9160461425781,291.1416015625,0.0,0.0,0.5869705677032471,0.5869705677032471,1.0,1.0,-0.0011840173974633,0.0047348798252642,-0.0035508624278008,-0.0108500188216567,0.0,0.0,0.0,-0.0073521733283996,60.0,-75.19819641113281,-0.0,-8.810864073893754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.825226018809103e-18,-3.82932842105706e-18,4.102347721890972e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6477966308594,0.0,0.0,0.0002585332549642,293.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0002722479694057,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5674743652344,0.0,0.0,0.0002010814350796,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7482604980469,0.0,0.0,0.0009722982067614,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0012914271792396,291.1452331542969,294.1499938964844,268.7041931152344,268.0342102050781,281.1036376953125,289.9160461425781,291.1416015625,0.0,0.0,0.5869705677032471,0.5869705677032471,1.0,1.0,-0.0011840173974633,0.0047348798252642,-0.0035508624278008,-0.0108500188216567,0.0,0.0,0.0,-0.0073521733283996,60.0,-75.19819641113281,-0.0,-8.810864073893754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.825226018809103e-18,-3.82932842105706e-18,4.102347721890972e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.606201171875,0.0,0.0,9.893222886603326e-05,293.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.000104180398921,292.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5266418457031,0.0,0.0,7.69472899264656e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.67138671875,0.0,0.0,0.0001249701890628,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004941869410686,291.1453552246094,294.1499938964844,268.6827087402344,268.0166015625,280.9143981933594,287.4774475097656,291.1402893066406,0.0,0.0,0.3913137018680572,0.3913137018680572,1.0,1.0,-0.0010791048407554,0.0024648739490658,-0.0013857691083103,-0.012679224833846,0.0,0.0,0.0,-0.0074113407172262,60.0,-45.66154479980469,-0.0,-7.939320312289055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.424680310863929e-20,1.7077054888864892e-20,-2.830251174380428e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5779724121094,0.0,0.0,9.40946993068792e-05,293.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.908624633681028e-05,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4989013671875,0.0,0.0,7.318476855289191e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6478271484375,0.0,0.0,9.931162639986724e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004700224963016,291.1454162597656,294.1499938964844,268.6621398925781,267.9997863769531,280.802978515625,285.2572021484375,291.1394958496094,0.0,0.0,0.1956568509340286,0.1956568509340286,1.0,1.0,-0.0010028731776401,0.0006190995918586,0.0003837735566776,-0.0144105097278952,0.0,0.0,0.0,-0.0076275849714875,60.0,-26.66994857788086,-0.0,-6.85732501892744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.960233375717196e-21,-7.540696401894173e-21,2.5804630261769785e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5503234863281,0.0,0.0,9.401085117133334e-05,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.89979598671198e-05,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.47174072265625,0.0,0.0,7.311955414479598e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6259765625,0.0,0.0,9.900266013573857e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004696036921814,291.1454772949219,294.1499938964844,268.6424865722656,267.9837341308594,280.6946716308594,283.3070068359375,291.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018271859735,2.782788932620405e-08,0.0010017993627116,-0.0149367796257138,0.0,0.0,0.0,-0.0078192232176661,60.0,-19.486724853515625,-0.0,-6.841491995146498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9381010436732166e-21,-7.541477538273412e-21,2.6033762926518025e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5228576660156,0.0,0.0,9.398069232702257e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.896619303617626e-05,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4447631835937,0.0,0.0,7.309609645744786e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6042785644531,0.0,0.0,9.896650590235367e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004694530216511,291.14556884765625,294.1499938964844,268.6236877441406,267.96844482421875,280.5871887207031,281.5942687988281,291.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013916762545,6.027546017861596e-09,0.0010013856226578,-0.014841447584331,0.0,0.0,0.0,-0.0078005394898355,60.0,-16.891332626342773,-0.0,-6.837026944594983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937824778273322e-21,-7.541748149118339e-21,2.603923370845017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4684753417969,0.0,0.0,9.391718049300836e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.889931243378668e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.391357421875,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5613098144531,0.0,0.0,9.88995234365575e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004691357607953,291.1456604003906,294.1499938964844,268.58856201171875,267.9400939941406,280.3747253417969,278.76629638671875,291.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61696434020996,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817912028003e-21,-7.54175299587974e-21,2.6039346799549537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4684753417969,0.0,0.0,9.391718049300836e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.889931243378668e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.391357421875,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5613098144531,0.0,0.0,9.88995234365575e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004691357607953,291.1456604003906,294.1499938964844,268.58856201171875,267.9400939941406,280.3747253417969,278.76629638671875,291.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61696434020996,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817912028003e-21,-7.54175299587974e-21,2.6039346799549537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.414794921875,0.0,0.0,9.38475932343863e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.338623046875,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5189208984375,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004687881446443,291.1457824707031,294.1499938964844,268.5566101074219,267.9144897460937,280.16558837890625,276.5775451660156,291.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458868026733398,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.414794921875,0.0,0.0,9.38475932343863e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.338623046875,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5189208984375,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004687881446443,291.1457824707031,294.1499938964844,268.5566101074219,267.9144897460937,280.16558837890625,276.5775451660156,291.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458868026733398,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.36181640625,0.0,0.0,9.377288370160386e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2865905761719,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.47705078125,0.0,0.0,9.874756506178528e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004684149753302,291.1459045410156,294.1499938964844,268.5275573730469,267.8914794921875,279.95977783203125,274.8787536621094,291.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444429397583008,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.36181640625,0.0,0.0,9.377288370160386e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2865905761719,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.47705078125,0.0,0.0,9.874756506178528e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004684149753302,291.1459045410156,294.1499938964844,268.5275573730469,267.8914794921875,279.95977783203125,274.8787536621094,291.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444429397583008,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3095092773437,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2352294921875,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4357604980469,0.0,0.0,9.866449545370416e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004680209385696,291.14599609375,294.1499938964844,268.5011901855469,267.870849609375,279.7572631835937,273.55572509765625,291.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445865631103516,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3095092773437,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2352294921875,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4357604980469,0.0,0.0,9.866449545370416e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004680209385696,291.14599609375,294.1499938964844,268.5011901855469,267.870849609375,279.7572631835937,273.55572509765625,291.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445865631103516,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2836303710937,0.0,0.0,9.365328151034193e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.862141450867055e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2098083496094,0.0,0.0,7.284144521690905e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4153137207031,0.0,0.0,9.862161823548377e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004678175318986,291.1460266113281,294.1499938964844,268.4889831542969,267.8613586425781,279.6572570800781,273.0072021484375,291.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446638107299805,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2579345703125,0.0,0.0,9.361185948364437e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.857779514277354e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1845703125,0.0,0.0,7.280922727659345e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.39501953125,0.0,0.0,9.857799886958674e-05,292.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004676106327679,291.1460876464844,294.1499938964844,268.47735595703125,267.8524169921875,279.55810546875,272.5216979980469,291.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446913719177246,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.20703125,0.0,0.0,9.35273346840404e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.848878835327925e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.13458251953125,0.0,0.0,7.274348172359169e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.35479736328125,0.0,0.0,9.848898480413482e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004671883943956,291.14617919921875,294.1499938964844,268.4557800292969,267.8360290527344,279.3621826171875,271.7092590332031,291.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445775985717772,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.20703125,0.0,0.0,9.35273346840404e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.848878835327925e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.13458251953125,0.0,0.0,7.274348172359169e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.35479736328125,0.0,0.0,9.848898480413482e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004671883943956,291.14617919921875,294.1499938964844,268.4557800292969,267.8360290527344,279.3621826171875,271.7092590332031,291.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445775985717772,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1567687988281,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0852355957031,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.31512451171875,0.0,0.0,9.839831909630448e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004667583270929,291.146240234375,294.1499938964844,268.436279296875,267.82147216796875,279.1695861816406,271.0685119628906,291.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44249439239502,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1567687988281,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0852355957031,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.31512451171875,0.0,0.0,9.839831909630448e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004667583270929,291.146240234375,294.1499938964844,268.436279296875,267.82147216796875,279.1695861816406,271.0685119628906,291.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44249439239502,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1072082519531,0.0,0.0,9.33543487917632e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.830662747845054e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0365295410156,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.27593994140625,0.0,0.0,9.83068166533485e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004663243016693,291.14630126953125,294.1499938964844,268.41864013671875,267.8085632324219,278.9801940917969,270.56060791015625,291.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43734073638916,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
