time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1072082519531,0.0,0.0,9.33543487917632e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.830662747845054e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0365295410156,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.27593994140625,0.0,0.0,9.83068166533485e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004663243016693,291.14630126953125,294.1499938964844,268.41864013671875,267.8085632324219,278.9801940917969,270.56060791015625,291.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43734073638916,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0582580566406,0.0,0.0,9.326737927040084e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.82150449999608e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.98846435546875,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2373046875,0.0,0.0,9.821523417485878e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004658898687921,291.1463623046875,294.1499938964844,268.4026184082031,267.797119140625,278.7940368652344,270.1558837890625,291.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.4306058883667,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0582580566406,0.0,0.0,9.326737927040084e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.82150449999608e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.98846435546875,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2373046875,0.0,0.0,9.821523417485878e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004658898687921,291.1463623046875,294.1499938964844,268.4026184082031,267.797119140625,278.7940368652344,270.1558837890625,291.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.4306058883667,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0340270996094,0.0,0.0,9.322407277068125e-05,293.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.816943929763512e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9646911621094,0.0,0.0,7.250760972965509e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2181701660156,0.0,0.0,9.816962847253308e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004656735400203,291.1463623046875,294.1499938964844,268.3951721191406,267.7918701171875,278.7021484375,269.9849853515625,291.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426733016967772,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0099792480469,0.0,0.0,9.318099182564764e-05,293.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.812406642595306e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9410400390625,0.0,0.0,7.247410394484177e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1991577148437,0.0,0.0,9.812425560085104e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004654583462979,291.1463928222656,294.1499938964844,268.3880310058594,267.78692626953125,278.6110534667969,269.8318176269531,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422572135925291,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9623107910156,0.0,0.0,9.309578308602796e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.803433931665496e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.89422607421875,0.0,0.0,7.240782724693418e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1614990234375,0.0,0.0,9.80345212155953e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004650327027775,291.1464233398437,294.1499938964844,268.3746643066406,267.7778625488281,278.4311828613281,269.5707092285156,291.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.4135160446167,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9623107910156,0.0,0.0,9.309578308602796e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.803433931665496e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.89422607421875,0.0,0.0,7.240782724693418e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1614990234375,0.0,0.0,9.80345212155953e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004650327027775,291.1464233398437,294.1499938964844,268.3746643066406,267.7778625488281,278.4311828613281,269.5707092285156,291.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.4135160446167,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.915283203125,0.0,0.0,9.30122987483628e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.79464311967604e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8480529785156,0.0,0.0,7.234290387714282e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.12432861328125,0.0,0.0,9.794661309570074e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004646157030947,291.1464233398437,294.1499938964844,268.3622741699219,267.7696533203125,278.2544250488281,269.359130859375,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403698921203612,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.915283203125,0.0,0.0,9.30122987483628e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.79464311967604e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8480529785156,0.0,0.0,7.234290387714282e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.12432861328125,0.0,0.0,9.794661309570074e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004646157030947,291.1464233398437,294.1499938964844,268.3622741699219,267.7696533203125,278.2544250488281,269.359130859375,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403698921203612,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8688659667969,0.0,0.0,9.29310408537276e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.78608659352176e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.80242919921875,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.087646484375,0.0,0.0,9.786104055820032e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004642097919713,291.1464233398437,294.1499938964844,268.3506774902344,267.7621765136719,278.0807189941406,269.1866455078125,291.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393373489379885,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8688659667969,0.0,0.0,9.29310408537276e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.78608659352176e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.80242919921875,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.087646484375,0.0,0.0,9.786104055820032e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004642097919713,291.1464233398437,294.1499938964844,268.3506774902344,267.7621765136719,278.0807189941406,269.1866455078125,291.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393373489379885,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8230285644531,0.0,0.0,9.28524532355368e-05,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.777810191735624e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7574157714844,0.0,0.0,7.221857231343165e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0514221191406,0.0,0.0,9.7778276540339e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004638172104023,291.1463928222656,294.1499938964844,268.3396301269531,267.7552185058594,277.9100036621094,269.04510498046875,291.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382780075073242,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8230285644531,0.0,0.0,9.28524532355368e-05,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.777810191735624e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7574157714844,0.0,0.0,7.221857231343165e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0514221191406,0.0,0.0,9.7778276540339e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004638172104023,291.1463928222656,294.1499938964844,268.3396301269531,267.7552185058594,277.9100036621094,269.04510498046875,291.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382780075073242,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8003234863281,0.0,0.0,9.28142835618928e-05,293.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.77379095274955e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7351379394531,0.0,0.0,7.218888640636578e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0334777832031,0.0,0.0,9.773808415047824e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.000463626551209,291.1463623046875,294.1499938964844,268.3342590332031,267.7518615722656,277.8257751464844,268.9839782714844,291.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377455711364746,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7777709960937,0.0,0.0,9.277692151954398e-05,293.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.7698561148718e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7129821777344,0.0,0.0,7.215982623165473e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0156555175781,0.0,0.0,9.769873577170074e-05,292.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004634399374481,291.1463317871094,294.1499938964844,268.3289489746094,267.7485656738281,277.74224853515625,268.92828369140625,291.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372150421142578,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7331237792969,0.0,0.0,9.270479495171458e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.762261470314117e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.66912841796875,0.0,0.0,7.210372859844938e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9803771972656,0.0,0.0,9.76227893261239e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004630796611309,291.1462707519531,294.1499938964844,268.3183898925781,267.7420959472656,277.5773620605469,268.8310546875,291.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361709594726562,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7331237792969,0.0,0.0,9.270479495171458e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.762261470314117e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.66912841796875,0.0,0.0,7.210372859844938e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9803771972656,0.0,0.0,9.76227893261239e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004630796611309,291.1462707519531,294.1499938964844,268.3183898925781,267.7420959472656,277.5773620605469,268.8310546875,291.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361709594726562,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.68902587890625,0.0,0.0,9.263639367418364e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.755058272276074e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.62579345703125,0.0,0.0,7.205052679637447e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94549560546875,0.0,0.0,9.755075734574348e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004627379821613,291.14617919921875,294.1499938964844,268.3077697753906,267.73553466796875,277.4153137207031,268.74957275390625,291.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351665496826172,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.68902587890625,0.0,0.0,9.263639367418364e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.755058272276074e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.62579345703125,0.0,0.0,7.205052679637447e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94549560546875,0.0,0.0,9.755075734574348e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004627379821613,291.14617919921875,294.1499938964844,268.3077697753906,267.73553466796875,277.4153137207031,268.74957275390625,291.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351665496826172,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6454772949219,0.0,0.0,9.257198689738289e-05,293.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.748276352183892e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5830383300781,0.0,0.0,7.200043910415843e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9110717773437,0.0,0.0,9.748293086886406e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004624162684194,291.14605712890625,294.1499938964844,268.2968444824219,267.728759765625,277.2560119628906,268.6806640625,291.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342228889465332,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6454772949219,0.0,0.0,9.257198689738289e-05,293.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.748276352183892e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5830383300781,0.0,0.0,7.200043910415843e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9110717773437,0.0,0.0,9.748293086886406e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004624162684194,291.14605712890625,294.1499938964844,268.2968444824219,267.728759765625,277.2560119628906,268.6806640625,291.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342228889465332,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6024780273437,0.0,0.0,9.25118220038712e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.741940448293462e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5408020019531,0.0,0.0,7.1953640144784e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8770751953125,0.0,0.0,9.741957182995976e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004621157131623,291.1459350585937,294.1499938964844,268.285400390625,267.7215576171875,277.0993957519531,268.6218566894531,291.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333598136901855,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6024780273437,0.0,0.0,9.25118220038712e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.741940448293462e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5408020019531,0.0,0.0,7.1953640144784e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8770751953125,0.0,0.0,9.741957182995976e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004621157131623,291.1459350585937,294.1499938964844,268.285400390625,267.7215576171875,277.0993957519531,268.6218566894531,291.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333598136901855,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5811767578125,0.0,0.0,9.24834021134302e-05,293.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.738947846926747e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5198669433594,0.0,0.0,7.193153578555211e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8602600097656,0.0,0.0,9.7389638540335e-05,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004619737446773,291.1458435058594,294.1499938964844,268.2794494628906,267.7177429199219,277.0220947265625,268.5956115722656,291.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.0009854254312813,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329646110534668,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5599975585937,0.0,0.0,9.245612454833464e-05,293.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.736074571264908e-05,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.49908447265625,0.0,0.0,7.191031909314916e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.843505859375,0.0,0.0,9.73609130596742e-05,292.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004618374805431,291.145751953125,294.1499938964844,268.27325439453125,267.7137145996094,276.9454345703125,268.5711364746094,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325966835021973,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.51806640625,0.0,0.0,9.240507642971352e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.73069982137531e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4578857421875,0.0,0.0,7.187061419244856e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8103332519531,0.0,0.0,9.730715828482062e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004615825018845,291.14556884765625,294.1499938964844,268.2601623535156,267.705078125,276.79400634765625,268.5268859863281,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319519996643066,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.51806640625,0.0,0.0,9.240507642971352e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.73069982137531e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4578857421875,0.0,0.0,7.187061419244856e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8103332519531,0.0,0.0,9.730715828482062e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004615825018845,291.14556884765625,294.1499938964844,268.2601623535156,267.705078125,276.79400634765625,268.5268859863281,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319519996643066,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.47662353515625,0.0,0.0,9.235888137482108e-05,293.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.725835116114467e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4172058105469,0.0,0.0,7.183468551374972e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.777587890625,0.0,0.0,9.72585112322122e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004613517376128,291.1453552246094,294.1499938964844,268.2459411621094,267.6954345703125,276.64508056640625,268.4877319335937,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314445495605469,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.47662353515625,0.0,0.0,9.235888137482108e-05,293.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.725835116114467e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4172058105469,0.0,0.0,7.183468551374972e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.777587890625,0.0,0.0,9.72585112322122e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004613517376128,291.1453552246094,294.1499938964844,268.2459411621094,267.6954345703125,276.64508056640625,268.4877319335937,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314445495605469,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4356994628906,0.0,0.0,9.231771400664002e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.721500100567936e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37701416015625,0.0,0.0,7.18026640242897e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7452087402344,0.0,0.0,9.721515380078928e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004611460899468,291.1451110839844,294.1499938964844,268.2303466796875,267.6846008300781,276.4985656738281,268.4526062011719,290.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310924530029297,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4356994628906,0.0,0.0,9.231771400664002e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.721500100567936e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37701416015625,0.0,0.0,7.18026640242897e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7452087402344,0.0,0.0,9.721515380078928e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004611460899468,291.1451110839844,294.1499938964844,268.2303466796875,267.6846008300781,276.4985656738281,268.4526062011719,290.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310924530029297,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.395263671875,0.0,0.0,9.22817416721955e-05,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.717712237033992e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3372802734375,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.71319580078125,0.0,0.0,9.717727516544984e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004609664320014,291.14483642578125,294.1499938964844,268.2131652832031,267.6723937988281,276.3543701171875,268.4205322265625,290.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908917189932026e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.309137344360352,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.395263671875,0.0,0.0,9.22817416721955e-05,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.717712237033992e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3372802734375,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.71319580078125,0.0,0.0,9.717727516544984e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004609664320014,291.14483642578125,294.1499938964844,268.2131652832031,267.6723937988281,276.3543701171875,268.4205322265625,290.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908917189932026e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.309137344360352,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.375244140625,0.0,0.0,9.226576366927476e-05,293.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.716029308037832e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3175964355469,0.0,0.0,7.176226063165814e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6973571777344,0.0,0.0,9.716044587548822e-05,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004608866001944,291.1446838378906,294.1499938964844,268.20391845703125,267.66571044921875,276.2831115722656,268.4053955078125,290.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308953285217283,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3553161621094,0.0,0.0,9.225115354638548e-05,293.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.714490443002433e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29803466796875,0.0,0.0,7.175089558586478e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6816101074219,0.0,0.0,9.714505722513422e-05,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004608136077877,291.1445007324219,294.1499938964844,268.1941833496094,267.6585998535156,276.2124328613281,268.3907775878906,290.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.309267044067385,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3158264160156,0.0,0.0,9.222612425219268e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.711855091154575e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.25927734375,0.0,0.0,7.173143239924684e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6503601074219,0.0,0.0,9.711870370665564e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.000460688577732,291.1441650390625,294.1499938964844,268.1732177734375,267.6430358886719,276.0726318359375,268.3626403808594,290.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311470985412598,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3158264160156,0.0,0.0,9.222612425219268e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.711855091154575e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.25927734375,0.0,0.0,7.173143239924684e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6503601074219,0.0,0.0,9.711870370665564e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.000460688577732,291.1441650390625,294.1499938964844,268.1732177734375,267.6430358886719,276.0726318359375,268.3626403808594,290.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311470985412598,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2768249511719,0.0,0.0,9.220686479238792e-05,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.70982655417174e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.220947265625,0.0,0.0,7.171645120251924e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6194763183594,0.0,0.0,9.70984110608697e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004605923604685,291.1437683105469,294.1499938964844,268.1499938964844,267.6255187988281,275.9349365234375,268.3355407714844,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315959930419922,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2768249511719,0.0,0.0,9.220686479238792e-05,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.70982655417174e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.220947265625,0.0,0.0,7.171645120251924e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6194763183594,0.0,0.0,9.70984110608697e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004605923604685,291.1437683105469,294.1499938964844,268.1499938964844,267.6255187988281,275.9349365234375,268.3355407714844,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315959930419922,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
