time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5808410644531,0.0,0.0,9.291592868976296e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.784494613995776e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53717041015625,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,9.78450698312372e-05,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004641342966351,291.1268920898437,294.1499938964844,267.369873046875,267.0027160644531,273.511962890625,267.618896484375,290.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803674697875977,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5496520996094,0.0,0.0,9.300802048528568e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.79419273789972e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5065002441406,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,9.794204379431903e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004645943117793,291.12548828125,294.1499938964844,267.3297119140625,266.968994140625,273.4038391113281,267.5726318359375,290.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839003562927246,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5496520996094,0.0,0.0,9.300802048528568e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.79419273789972e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5065002441406,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,9.794204379431903e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004645943117793,291.12548828125,294.1499938964844,267.3297119140625,266.968994140625,273.4038391113281,267.5726318359375,290.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839003562927246,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5187683105469,0.0,0.0,9.310634050052612e-05,293.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47613525390625,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,9.804557339521124e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004650854389183,291.1240539550781,294.1499938964844,267.29083251953125,266.93609619140625,273.2968139648437,267.5263366699219,290.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874590873718262,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5187683105469,0.0,0.0,9.310634050052612e-05,293.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47613525390625,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,9.804557339521124e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004650854389183,291.1240539550781,294.1499938964844,267.29083251953125,266.93609619140625,273.2968139648437,267.5263366699219,290.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874590873718262,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5034484863281,0.0,0.0,9.315786883234978e-05,293.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.8099721071776e-05,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4610900878906,0.0,0.0,7.245611777761951e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052185058594,0.0,0.0,9.809983748709784e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004653428331948,291.1233215332031,294.1499938964844,267.2719421386719,266.91998291015625,273.2437438964844,267.50323486328125,290.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611835643236e-09,0.0009926016209647,-0.0121505809947848,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.892449378967283,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881896972656,0.0,0.0,9.321104880655184e-05,293.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.815572411753236e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4460754394531,0.0,0.0,7.249748159665614e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930419921875,0.0,0.0,9.81558332568966e-05,292.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004656084929592,291.12255859375,294.1499938964844,267.25347900390625,266.9041748046875,273.1909484863281,267.4802551269531,290.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.910326957702637,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4578857421875,0.0,0.0,9.332207264378668e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.827264148043469e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162902832031,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,9.82727506197989e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004661630955524,291.1209716796875,294.1499938964844,267.2178039550781,266.8734130859375,273.0862121582031,267.4346618652344,290.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946089744567873,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4578857421875,0.0,0.0,9.332207264378668e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.827264148043469e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162902832031,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,9.82727506197989e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004661630955524,291.1209716796875,294.1499938964844,267.2178039550781,266.8734130859375,273.0862121582031,267.4346618652344,290.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946089744567873,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278564453125,0.0,0.0,9.34396666707471e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,9.839657286647709e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004667504690587,291.1193542480469,294.1499938964844,267.1839904785156,266.84393310546875,272.9825439453125,267.38983154296875,290.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.98177719116211,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278564453125,0.0,0.0,9.34396666707471e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,9.839657286647709e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004667504690587,291.1193542480469,294.1499938964844,267.1839904785156,266.84393310546875,272.9825439453125,267.38983154296875,290.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.98177719116211,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3980712890625,0.0,0.0,9.356381633551793e-05,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575439453125,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92108154296875,0.0,0.0,9.852730727288872e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0004673706134781,291.11767578125,294.1499938964844,267.1522827148437,266.81591796875,272.8799743652344,267.3460693359375,290.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01725959777832,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3980712890625,0.0,0.0,9.356381633551793e-05,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575439453125,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92108154296875,0.0,0.0,9.852730727288872e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0004673706134781,291.11767578125,294.1499938964844,267.1522827148437,266.81591796875,272.8799743652344,267.3460693359375,290.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01725959777832,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685913085937,0.0,0.0,9.369454346597196e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.866486652754249e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,7.287353946594521e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974914550781,0.0,0.0,9.866497566690668e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004680236743297,291.11590576171875,294.1499938964844,267.122802734375,266.7894897460937,272.778564453125,267.3036499023437,290.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05241584777832,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685913085937,0.0,0.0,9.369454346597196e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.866486652754249e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,7.287353946594521e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974914550781,0.0,0.0,9.866497566690668e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004680236743297,291.11590576171875,294.1499938964844,267.122802734375,266.7894897460937,272.778564453125,267.3036499023437,290.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05241584777832,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539428710937,0.0,0.0,9.376242087455466e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.87363455351442e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,7.292632653843611e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857727050781,0.0,0.0,9.873645467450842e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0004683627048507,291.1150207519531,294.1499938964844,267.1090087890625,266.77691650390625,272.7283020019531,267.2831115722656,290.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526832186738375e-09,0.0009990411344915,-0.0141234742477536,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.069820404052734,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33935546875,0.0,0.0,9.383187716593966e-05,293.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.880948346108198e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,7.298035052372143e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741149902344,0.0,0.0,9.88095926004462e-05,292.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004687096516136,291.1141052246094,294.1499938964844,267.0958251953125,266.7648010253906,272.6783142089844,267.26300048828125,290.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839203343072086e-09,0.0009997809538617,-0.0143501302227377,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.087099075317383,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.896096162265168e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.85089111328125,0.0,0.0,9.896106348605826e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004694281960837,291.1122131347656,294.1499938964844,267.0715026855469,266.7420349121094,272.5792236328125,267.2242736816406,290.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12120246887207,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.896096162265168e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.85089111328125,0.0,0.0,9.896106348605826e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004694281960837,291.1122131347656,294.1499938964844,267.0715026855469,266.7420349121094,272.5792236328125,267.2242736816406,290.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12120246887207,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,7.320915756281465e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.827880859375,0.0,0.0,9.911938104778528e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.000470179162221,291.1102905273437,294.1499938964844,267.04998779296875,266.7213134765625,272.4813232421875,267.1878967285156,290.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205675973092184e-09,0.0010029146214947,-0.0153101468458771,0.0,0.0,0.0,-0.0078892335295677,60.0,-16.15454864501953,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816467285156,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,7.320915756281465e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.827880859375,0.0,0.0,9.911938104778528e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.000470179162221,291.1102905273437,294.1499938964844,267.04998779296875,266.7213134765625,272.4813232421875,267.1878967285156,290.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205675973092184e-09,0.0010029146214947,-0.0153101468458771,0.0,0.0,0.0,-0.0078892335295677,60.0,-16.15454864501953,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,9.429941565031186e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2150573730469,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8050537109375,0.0,0.0,9.930192754836752e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0004710451175924,291.1082763671875,294.1499938964844,267.0375061035156,266.70904541015625,272.3846740722656,267.1546630859375,290.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186500549316406,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,9.429941565031186e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2150573730469,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8050537109375,0.0,0.0,9.930192754836752e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0004710451175924,291.1082763671875,294.1499938964844,267.0375061035156,266.70904541015625,272.3846740722656,267.1546630859375,290.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186500549316406,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248840332031,0.0,0.0,9.451414371142164e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.952794789569452e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823791503906,0.0,0.0,9.952804975910112e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0004721177392639,291.106201171875,294.1499938964844,267.039306640625,266.7108154296875,272.2894592285156,267.1270446777344,290.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.215896606445312,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248840332031,0.0,0.0,9.451414371142164e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.952794789569452e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823791503906,0.0,0.0,9.952804975910112e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0004721177392639,291.106201171875,294.1499938964844,267.039306640625,266.7108154296875,272.2894592285156,267.1270446777344,290.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.215896606445312,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,9.463794413022696e-05,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.965831122826783e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,7.360729068750516e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7711181640625,0.0,0.0,9.965841309167443e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004727361083496,291.1051330566406,294.1499938964844,267.0452575683594,266.7166748046875,272.24249267578125,267.1161499023437,290.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843364097619542e-09,0.0010083671659231,-0.0169805437326431,0.0,0.0,0.0,-0.0082053607329726,60.0,-16.229707717895508,-0.0,-6.932717866448004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19683837890625,0.0,0.0,9.477382991462946e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.9801407486666e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,7.371297397185117e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598876953125,0.0,0.0,9.98015093500726e-05,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004734148969873,291.1040344238281,294.1499938964844,267.0544128417969,266.72564697265625,272.19598388671875,267.1077880859375,290.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009821658954,7.012651792592805e-09,0.0010098146740347,-0.0174239613115787,0.0,0.0,0.0,-0.0082892840728163,60.0,-16.24310302734375,-0.0,-6.952638642587773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,9.5079441962298e-05,293.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0001001232376438,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,7.395067950710654e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375183105469,0.0,0.0,0.0001001233322313,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0004749415093101,291.1018371582031,294.1499938964844,267.0817565917969,266.75250244140625,272.1041259765625,267.0975341796875,290.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130777955055,7.393397893906694e-09,0.0010130703449249,-0.0184212196618318,0.0,0.0,0.0,-0.0084780361503362,60.0,-16.269302368164062,-0.0,-6.99754849620149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,9.5079441962298e-05,293.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0001001232376438,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,7.395067950710654e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375183105469,0.0,0.0,0.0001001233322313,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0004749415093101,291.1018371582031,294.1499938964844,267.0817565917969,266.75250244140625,272.1041259765625,267.0975341796875,290.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130777955055,7.393397893906694e-09,0.0010130703449249,-0.0184212196618318,0.0,0.0,0.0,-0.0084780361503362,60.0,-16.269302368164062,-0.0,-6.99754849620149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,9.543645137455314e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001004991790978,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050720214844,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152709960937,0.0,0.0,0.0001004992809612,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0004767248465213,291.0995178222656,294.1499938964844,267.120361328125,266.7904052734375,272.0143127441406,267.0993347167969,290.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838175442032025e-09,0.0010168734006583,-0.0195861235260963,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.295536041259766,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,9.543645137455314e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001004991790978,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050720214844,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152709960937,0.0,0.0,0.0001004992809612,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0004767248465213,291.0995178222656,294.1499938964844,267.120361328125,266.7904052734375,272.0143127441406,267.0993347167969,290.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838175442032025e-09,0.0010168734006583,-0.0195861235260963,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.295536041259766,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,9.58483142312616e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0001009328843792,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,0.0001009329862426,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0004787821671925,291.09716796875,294.1499938964844,267.169189453125,266.8383483886719,271.926513671875,267.1132507324219,290.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323015213012695,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,9.58483142312616e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0001009328843792,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,0.0001009329862426,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0004787821671925,291.09716796875,294.1499938964844,267.169189453125,266.8383483886719,271.926513671875,267.1132507324219,290.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323015213012695,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863952636719,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05108642578125,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711120605469,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0004811307589989,291.0947265625,294.1499938964844,267.22723388671875,266.89532470703125,271.8408508300781,267.14031982421875,290.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352949142456055,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863952636719,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05108642578125,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711120605469,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0004811307589989,291.0947265625,294.1499938964844,267.22723388671875,266.89532470703125,271.8408508300781,267.14031982421875,290.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352949142456055,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,9.657648479333147e-05,293.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0001016996902762,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376892089844,0.0,0.0,7.51150437281467e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66015625,0.0,0.0,0.0001016997848637,292.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0004824195348192,291.0934753417969,294.1499938964844,267.2593688964844,266.9268798828125,271.79888916015625,267.1590270996094,290.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.36922836303711,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05914306640625,0.0,0.0,9.685022087069228e-05,293.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.000101987941889,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242919921875,0.0,0.0,7.532794552389532e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6492004394531,0.0,0.0,0.0001019880437524,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004837868909817,291.0921936035156,294.1499938964844,267.2934265136719,266.9603271484375,271.75750732421875,267.1810607910156,290.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.38652229309082,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,9.744588169269264e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99761962890625,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6273193359375,0.0,0.0,0.0001026153040584,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0004867623792961,291.0895690917969,294.1499938964844,267.3667907714844,267.0323486328125,271.67645263671875,267.2344970703125,290.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424591064453125,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,9.744588169269264e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99761962890625,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6273193359375,0.0,0.0,0.0001026153040584,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0004867623792961,291.0895690917969,294.1499938964844,267.3667907714844,267.0323486328125,271.67645263671875,267.2344970703125,290.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424591064453125,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
