time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0049743652344,0.0,0.0,9.810647316044196e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97100830078125,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60552978515625,0.0,0.0,0.000103310936538,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0004900621715933,291.0868835449219,294.1499938964844,267.4462890625,267.1103820800781,271.5977478027344,267.3002319335937,290.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468116760253906,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0049743652344,0.0,0.0,9.810647316044196e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97100830078125,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60552978515625,0.0,0.0,0.000103310936538,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0004900621715933,291.0868835449219,294.1499938964844,267.4462890625,267.1103820800781,271.5977478027344,267.3002319335937,290.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468116760253906,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,9.88307292573154e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444885253906,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5837707519531,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.000493679952342,291.0840759277344,294.1499938964844,267.5309143066406,267.1934509277344,271.5215148925781,267.3769836425781,290.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517587661743164,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,9.88307292573154e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444885253906,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5837707519531,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.000493679952342,291.0840759277344,294.1499938964844,267.5309143066406,267.1934509277344,271.5215148925781,267.3769836425781,290.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517587661743164,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511108398437,0.0,0.0,9.961435716832057e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0001048987178364,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91802978515625,0.0,0.0,7.747783820377663e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5620422363281,0.0,0.0,0.0001048988124239,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0004975943593308,291.0812072753906,294.1499938964844,267.6195983886719,267.280517578125,271.4476928710937,267.4629821777344,290.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.304345786934391e-08,0.0010613810736685,-0.0332120396196842,0.0,0.0,0.0,-0.0112789999693632,60.0,-16.57301902770996,-0.0,-7.680949920541026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511108398437,0.0,0.0,9.961435716832057e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0001048987178364,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91802978515625,0.0,0.0,7.747783820377663e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5620422363281,0.0,0.0,0.0001048988124239,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0004975943593308,291.0812072753906,294.1499938964844,267.6195983886719,267.280517578125,271.4476928710937,267.4629821777344,290.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.304345786934391e-08,0.0010613810736685,-0.0332120396196842,0.0,0.0,0.0,-0.0112789999693632,60.0,-16.57301902770996,-0.0,-7.680949920541026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93768310546875,0.0,0.0,0.0001000260235741,293.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001053322193911,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9048156738281,0.0,0.0,7.779801671858877e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5512084960937,0.0,0.0,0.0001053323139785,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0004996507195755,291.0797424316406,294.1499938964844,267.6651611328125,267.3252258300781,271.4117126464844,267.50897216796875,290.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556368472222856e-08,0.0010657665552571,-0.0345538258552551,0.0,0.0,0.0,-0.0115332696586847,60.0,-16.602914810180664,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242553710937,0.0,0.0,0.0001004490841296,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001057777262758,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8916015625,0.0,0.0,7.81270646257326e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54034423828125,0.0,0.0,0.0001057778208632,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.000501763948705,291.0782470703125,294.1499938964844,267.7113647460937,267.3705749511719,271.3763732910156,267.5565490722656,290.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083486377103329e-08,0.0010702736908569,-0.0359325893223285,0.0,0.0,0.0,-0.0117945838719606,60.0,-16.634078979492188,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974304199219,0.0,0.0,0.0001013219880405,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.000106696927105,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.865234375,0.0,0.0,7.880599150666967e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,0.0001066970216925,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.000506124284584,291.0751647949219,294.1499938964844,267.80517578125,267.462646484375,271.3075866699219,267.6554260253906,290.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795881971716,1.5171094602806082e-08,0.0010795730631798,-0.038776759058237,0.0,0.0,0.0,-0.0123337544500827,60.0,-16.69945526123047,-0.0,-7.946539426484378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974304199219,0.0,0.0,0.0001013219880405,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.000106696927105,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.865234375,0.0,0.0,7.880599150666967e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,0.0001066970216925,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.000506124284584,291.0751647949219,294.1499938964844,267.80517578125,267.462646484375,271.3075866699219,267.6554260253906,290.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795881971716,1.5171094602806082e-08,0.0010795730631798,-0.038776759058237,0.0,0.0,0.0,-0.0123337544500827,60.0,-16.69945526123047,-0.0,-7.946539426484378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8706359863281,0.0,0.0,0.0001022158394334,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,0.0001076382031897,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388671875,0.0,0.0,7.95012092567049e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969787597656,0.0,0.0,0.0001076382977771,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0005105892778374,291.07196044921875,294.1499938964844,267.8999938964844,267.55572509765625,271.2413330078125,267.7576904296875,290.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089112018235,1.628482415583221e-08,0.0010890957200899,-0.0416882783174514,0.0,0.0,0.0,-0.0128858741372823,60.0,-16.767433166503906,-0.0,-8.087361891284672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8706359863281,0.0,0.0,0.0001022158394334,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,0.0001076382031897,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388671875,0.0,0.0,7.95012092567049e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969787597656,0.0,0.0,0.0001076382977771,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0005105892778374,291.07196044921875,294.1499938964844,267.8999938964844,267.55572509765625,271.2413330078125,267.7576904296875,290.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089112018235,1.628482415583221e-08,0.0010890957200899,-0.0416882783174514,0.0,0.0,0.0,-0.0128858741372823,60.0,-16.767433166503906,-0.0,-8.087361891284672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439025878906,0.0,0.0,0.0001031085630529,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0001085782787413,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81256103515625,0.0,0.0,8.019554661586881e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4753112792969,0.0,0.0,0.0001085783733287,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0005150486249476,291.0686950683594,294.1499938964844,267.9948425292969,267.6487731933594,271.1776428222656,267.861328125,290.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397146834241542e-08,0.0010986062698066,-0.044595081359148,0.0,0.0,0.0,-0.0134372962638735,60.0,-16.83540153503418,-0.0,-8.229238801504837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439025878906,0.0,0.0,0.0001031085630529,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0001085782787413,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81256103515625,0.0,0.0,8.019554661586881e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4753112792969,0.0,0.0,0.0001085783733287,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0005150486249476,291.0686950683594,294.1499938964844,267.9948425292969,267.6487731933594,271.1776428222656,267.861328125,290.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397146834241542e-08,0.0010986062698066,-0.044595081359148,0.0,0.0,0.0,-0.0134372962638735,60.0,-16.83540153503418,-0.0,-8.229238801504837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171691894531,0.0,0.0,0.0001039804556057,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0001094964245567,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862548828125,0.0,0.0,8.087368769338354e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4536437988281,0.0,0.0,0.0001094965191441,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0005194038967601,291.0652770996094,294.1499938964844,268.088623046875,267.7408447265625,271.11651611328125,267.9646301269531,290.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079135583713,1.8483531150081944e-08,0.0011078950483351,-0.0474330298602581,0.0,0.0,0.0,-0.013975859619677,60.0,-16.900562286376953,-0.0,-8.368997583829697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171691894531,0.0,0.0,0.0001039804556057,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0001094964245567,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862548828125,0.0,0.0,8.087368769338354e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4536437988281,0.0,0.0,0.0001094965191441,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0005194038967601,291.0652770996094,294.1499938964844,268.088623046875,267.7408447265625,271.11651611328125,267.9646301269531,290.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079135583713,1.8483531150081944e-08,0.0011078950483351,-0.0474330298602581,0.0,0.0,0.0,-0.013975859619677,60.0,-16.900562286376953,-0.0,-8.368997583829697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038330078125,0.0,0.0,0.0001044267773977,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0001099664223147,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77313232421875,0.0,0.0,8.122082363115624e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4428100585937,0.0,0.0,0.0001099665169022,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0005216333665885,291.06353759765625,294.1499938964844,268.13482666015625,267.7861633300781,271.0869140625,268.01568603515625,290.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126688914373,1.9039662291220345e-08,0.0011126499157398,-0.0488853678107261,0.0,0.0,0.0,-0.0142515543848276,60.0,-16.932621002197266,-0.0,-8.440995458158795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904968261719,0.0,0.0,0.0001048705744324,293.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,0.0001104337643482,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,8.156600233633071e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319763183594,0.0,0.0,0.0001104338589357,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.000523850263562,291.0617980957031,294.1499938964844,268.1803894042969,267.83087158203125,271.0579528808594,268.066162109375,290.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173975653946,1.9592645728039315e-08,0.0011173780076205,-0.0503291897475719,0.0,0.0,0.0,-0.0145256901159882,60.0,-16.965452194213867,-0.0,-8.512891724876681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638854980469,0.0,0.0,0.0001056509645422,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0001112555546569,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7338256835937,0.0,0.0,8.217297727242112e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4103698730469,0.0,0.0,0.0001112556492444,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,0.0005277484306134,291.05816650390625,294.1499938964844,268.26910400390625,267.9179077148437,271.0018615722656,268.1646423339844,290.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257129954174,2.0565039449138567e-08,0.0011256923899054,-0.0528673194348812,0.0,0.0,0.0,-0.0150077454745769,60.0,-17.024349212646484,-0.0,-8.640056137210197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638854980469,0.0,0.0,0.0001056509645422,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0001112555546569,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7338256835937,0.0,0.0,8.217297727242112e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4103698730469,0.0,0.0,0.0001112556492444,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,0.0005277484306134,291.05816650390625,294.1499938964844,268.26910400390625,267.9179077148437,271.0018615722656,268.1646423339844,290.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257129954174,2.0565039449138567e-08,0.0011256923899054,-0.0528673194348812,0.0,0.0,0.0,-0.0150077454745769,60.0,-17.024349212646484,-0.0,-8.640056137210197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.73736572265625,0.0,0.0,0.0001062327501131,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.000111868197564,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077331542969,0.0,0.0,8.262546907644719e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887939453125,0.0,0.0,0.0001118682921514,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0005306545644998,291.054443359375,294.1499938964844,268.35369873046875,268.0009155273437,270.94830322265625,268.2583312988281,290.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113191222772,2.1289958240799933e-08,0.0011318909237161,-0.0547588467597961,0.0,0.0,0.0,-0.0153671177104115,60.0,-17.059030532836914,-0.0,-8.735469236853532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.73736572265625,0.0,0.0,0.0001062327501131,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.000111868197564,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077331542969,0.0,0.0,8.262546907644719e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887939453125,0.0,0.0,0.0001118682921514,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0005306545644998,291.054443359375,294.1499938964844,268.35369873046875,268.0009155273437,270.94830322265625,268.2583312988281,290.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113191222772,2.1289958240799933e-08,0.0011318909237161,-0.0547588467597961,0.0,0.0,0.0,-0.0153671177104115,60.0,-17.059030532836914,-0.0,-8.735469236853532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.71099853515625,0.0,0.0,0.0001066345139406,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001122912799473,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817626953125,0.0,0.0,8.293795690406114e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3673400878906,0.0,0.0,0.0001122913672588,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0005326614482328,291.0506286621094,294.1499938964844,268.4331970214844,268.07891845703125,270.89727783203125,268.3462219238281,290.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361932847648,2.1790558690781846e-08,0.0011361715150997,-0.0560647286474704,0.0,0.0,0.0,-0.0156152872368693,60.0,-17.067121505737305,-0.0,-8.801663398116943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.71099853515625,0.0,0.0,0.0001066345139406,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001122912799473,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817626953125,0.0,0.0,8.293795690406114e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3673400878906,0.0,0.0,0.0001122913672588,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0005326614482328,291.0506286621094,294.1499938964844,268.4331970214844,268.07891845703125,270.89727783203125,268.3462219238281,290.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361932847648,2.1790558690781846e-08,0.0011361715150997,-0.0560647286474704,0.0,0.0,0.0,-0.0156152872368693,60.0,-17.067121505737305,-0.0,-8.801663398116943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,0.0001068511701305,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,0.0001125194248743,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559753417969,0.0,0.0,8.310646808240563e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3459777832031,0.0,0.0,0.0001125195194617,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0005337437032721,291.0467224121094,294.1499938964844,268.5065612792969,268.1509094238281,270.8485107421875,268.4278259277344,290.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385020334273,2.2060502757881292e-08,0.0011384800309315,-0.0567687936127185,0.0,0.0,0.0,-0.0157491117715835,60.0,-17.05009651184082,-0.0,-8.83746196223001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,0.0001068511701305,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,0.0001125194248743,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559753417969,0.0,0.0,8.310646808240563e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3459777832031,0.0,0.0,0.0001125195194617,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0005337437032721,291.0467224121094,294.1499938964844,268.5065612792969,268.1509094238281,270.8485107421875,268.4278259277344,290.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385020334273,2.2060502757881292e-08,0.0011384800309315,-0.0567687936127185,0.0,0.0,0.0,-0.0157491117715835,60.0,-17.05009651184082,-0.0,-8.83746196223001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717834472656,0.0,0.0,0.000106916311779,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0001125880226027,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,8.315713057527319e-05,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353881835937,0.0,0.0,0.0001125881171901,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.0005340691423043,291.04473876953125,294.1499938964844,268.5406188964844,268.184326171875,270.8250732421875,268.4657897949219,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391959851607,2.2141660949159814e-08,0.0011391738662496,-0.0569804534316062,0.0,0.0,0.0,-0.0157893449068069,60.0,-17.03330421447754,-0.0,-8.848238763903282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6588439941406,0.0,0.0,0.0001069728095899,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0001126475181081,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63043212890625,0.0,0.0,8.320107008330524e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3247985839844,0.0,0.0,0.0001126476054196,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0005343513330444,291.042724609375,294.1499938964844,268.5727844238281,268.2158508300781,270.80224609375,268.5016784667969,290.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.221204198349369e-08,0.0011397757334634,-0.0571640022099018,0.0,0.0,0.0,-0.0158242359757423,60.0,-17.014249801635742,-0.0,-8.857589506305885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330871582031,0.0,0.0,0.0001070698344847,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.0001127496943809,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6050720214844,0.0,0.0,8.327653631567955e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038024902344,0.0,0.0,0.0001127497816924,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0005348359700292,291.03863525390625,294.1499938964844,268.6307983398437,268.2727966308594,270.7579040527344,268.56854248046875,290.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.2332917737344363e-08,0.0011408092686906,-0.0574792213737964,0.0,0.0,0.0,-0.0158841591328382,60.0,-16.97515106201172,-0.0,-8.873661272446044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330871582031,0.0,0.0,0.0001070698344847,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.0001127496943809,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6050720214844,0.0,0.0,8.327653631567955e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038024902344,0.0,0.0,0.0001127497816924,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0005348359700292,291.03863525390625,294.1499938964844,268.6307983398437,268.2727966308594,270.7579040527344,268.56854248046875,290.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.2332917737344363e-08,0.0011408092686906,-0.0574792213737964,0.0,0.0,0.0,-0.0158841591328382,60.0,-16.97515106201172,-0.0,-8.873661272446044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075744628906,0.0,0.0,0.0001071139195119,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001127961149904,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799865722656,0.0,0.0,8.33108279039152e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.282958984375,0.0,0.0,0.000112796195026,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0005350561696104,291.0344543457031,294.1499938964844,268.6796264648437,268.3207092285156,270.7156066894531,268.6261291503906,290.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.93548583984375,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075744628906,0.0,0.0,0.0001071139195119,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001127961149904,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799865722656,0.0,0.0,8.33108279039152e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.282958984375,0.0,0.0,0.000112796195026,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0005350561696104,291.0344543457031,294.1499938964844,268.6796264648437,268.3207092285156,270.7156066894531,268.6261291503906,290.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.93548583984375,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823059082031,0.0,0.0,0.0001071188162313,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550842285156,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26226806640625,0.0,0.0,0.0001128013536799,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0005350806750357,291.0302124023437,294.1499938964844,268.7182312011719,268.35858154296875,270.67498779296875,268.6746826171875,290.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.89599609375,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823059082031,0.0,0.0,0.0001071188162313,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550842285156,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26226806640625,0.0,0.0,0.0001128013536799,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0005350806750357,291.0302124023437,294.1499938964844,268.7182312011719,268.35858154296875,270.67498779296875,268.6746826171875,290.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.89599609375,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572814941406,0.0,0.0,0.0001071055739885,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53045654296875,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2417907714844,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0005350144929252,291.02587890625,294.1499938964844,268.74560546875,268.3854064941406,270.6358947753906,268.7124328613281,290.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.860387802124023,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572814941406,0.0,0.0,0.0001071055739885,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53045654296875,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2417907714844,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0005350144929252,291.02587890625,294.1499938964844,268.74560546875,268.3854064941406,270.6358947753906,268.7124328613281,290.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.860387802124023,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448608398437,0.0,0.0,0.0001070979196811,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0001127792638726,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5182189941406,0.0,0.0,8.329837874043733e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315979003906,0.0,0.0,0.0001127793511841,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0005349763086996,291.023681640625,294.1499938964844,268.7547302246094,268.3943786621094,270.6168212890625,268.72723388671875,290.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701966881752,0.0,0.0,0.0,-0.015901455655694,60.0,-16.84507179260254,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325012207031,0.0,0.0,0.0001070935832103,293.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001127747018472,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5060729980469,0.0,0.0,8.329500997206196e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214660644531,0.0,0.0,0.0001127747818827,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0005349546554498,291.0214538574219,294.1499938964844,268.7606811523437,268.40020751953125,270.5980224609375,268.7388000488281,290.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362389273666853e-08,0.0011410614242777,-0.0575560741126537,0.0,0.0,0.0,-0.0158987697213888,60.0,-16.83243179321289,-0.0,-8.877581336719231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079345703125,0.0,0.0,0.0001071000806405,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013244628906,0.0,0.0,0.0001127816212829,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0005349870771169,291.0169677734375,294.1499938964844,268.76251220703125,268.4020080566406,270.5610046386719,268.7538146972656,290.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814964294433594,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
