time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856680,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079345703125,0.0,0.0,0.0001071000806405,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013244628906,0.0,0.0,0.0001127816212829,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0005349870771169,291.0169677734375,294.1499938964844,268.76251220703125,268.4020080566406,270.5610046386719,268.7538146972656,290.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814964294433594,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4836120605469,0.0,0.0,0.0001071413134923,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0001128249568864,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18133544921875,0.0,0.0,0.000112825036922,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0005351930158212,291.01239013671875,294.1499938964844,268.75,268.3897399902344,270.5246276855469,268.75469970703125,290.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.813140869140625,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4836120605469,0.0,0.0,0.0001071413134923,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0001128249568864,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18133544921875,0.0,0.0,0.000112825036922,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0005351930158212,291.01239013671875,294.1499938964844,268.75,268.3897399902344,270.5246276855469,268.75469970703125,290.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.813140869140625,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595031738281,0.0,0.0,0.000107224273961,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0001129123265855,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614990234375,0.0,0.0,0.000112912406621,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0005356074543669,291.0077514648437,294.1499938964844,268.7300109863281,268.3701171875,270.48858642578125,268.7440795898437,290.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825578689575195,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595031738281,0.0,0.0,0.000107224273961,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0001129123265855,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614990234375,0.0,0.0,0.000112912406621,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0005356074543669,291.0077514648437,294.1499938964844,268.7300109863281,268.3701171875,270.48858642578125,268.7440795898437,290.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825578689575195,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355773925781,0.0,0.0,0.000107347703306,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,0.0001130423770518,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0005362239899113,291.00299072265625,294.1499938964844,268.7099914550781,268.3504943847656,270.4528503417969,268.7274780273437,290.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847373962402344,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355773925781,0.0,0.0,0.000107347703306,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,0.0001130423770518,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0005362239899113,291.00299072265625,294.1499938964844,268.7099914550781,268.3504943847656,270.4528503417969,268.7274780273437,290.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847373962402344,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4236755371094,0.0,0.0,0.0001074241881724,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0001131228418671,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988952636719,0.0,0.0,8.35521423141472e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13201904296875,0.0,0.0,0.0001131229146267,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0005366060649976,291.0005798339844,294.1499938964844,268.70001220703125,268.3406677246094,270.43505859375,268.71826171875,290.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.860694885253906,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118347167969,0.0,0.0,0.000107510080852,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.0001132132892962,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38720703125,0.0,0.0,8.361895015696064e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12225341796875,0.0,0.0,0.0001132133693317,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0005370351136662,290.9981689453125,294.1499938964844,268.69000244140625,268.33087158203125,270.4173583984375,268.70867919921875,290.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455197818577,2.288124001381675e-08,0.0011454968480393,-0.0589089207351207,0.0,0.0,0.0,-0.0161559805274009,60.0,-16.875673294067383,-0.0,-8.94674769824633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,0.0001077060223906,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.364013671875,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.102783203125,0.0,0.0,0.0001134197009378,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0005380138754844,290.9932556152344,294.1499938964844,268.6700134277344,268.3112487792969,270.38214111328125,268.6890563964844,290.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.909513473510742,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,0.0001077060223906,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.364013671875,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.102783203125,0.0,0.0,0.0001134197009378,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0005380138754844,290.9932556152344,294.1499938964844,268.6700134277344,268.3112487792969,270.38214111328125,268.6890563964844,290.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.909513473510742,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0001136569480877,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409423828125,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0005391396698541,290.9882507324219,294.1499938964844,268.6499938964844,268.2916259765625,270.3471374511719,268.6690368652344,290.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948623657226562,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0001136569480877,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409423828125,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0005391396698541,290.9882507324219,294.1499938964844,268.6499938964844,268.2916259765625,270.3471374511719,268.6690368652344,290.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948623657226562,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34161376953125,0.0,0.0,0.0001081787486327,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180236816406,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0642395019531,0.0,0.0,0.0001139175074058,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0005403752438724,290.9831848144531,294.1499938964844,268.6300048828125,268.2720031738281,270.3123779296875,268.6488647460937,290.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.991825103759766,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34161376953125,0.0,0.0,0.0001081787486327,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180236816406,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0642395019531,0.0,0.0,0.0001139175074058,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0005403752438724,290.9831848144531,294.1499938964844,268.6300048828125,268.2720031738281,270.3123779296875,268.6488647460937,290.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.991825103759766,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952880859375,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04510498046875,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0005416804924607,290.9779968261719,294.1499938964844,268.6099853515625,268.2523803710937,270.2778625488281,268.6286315917969,290.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037935256958008,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152282714844,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952880859375,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04510498046875,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0005416804924607,290.9779968261719,294.1499938964844,268.6099853515625,268.2523803710937,270.2778625488281,268.6286315917969,290.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037935256958008,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070373535156,0.0,0.0,0.0001085731419152,293.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0001143327463068,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839660644531,0.0,0.0,8.444577542832121e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355834960937,0.0,0.0,0.0001143328190664,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0005423453403636,290.9753723144531,294.1499938964844,268.6000061035156,268.2425842285156,270.2606811523437,268.6184997558594,290.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.061689376831055,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955627441406,0.0,0.0,0.0001087062919395,293.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.000114472961286,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726745605469,0.0,0.0,8.454933413304389e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,0.0001144730267697,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0005430104210972,290.97271728515625,294.1499938964844,268.5899963378906,268.2327575683594,270.2435302734375,268.6083984375,290.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.085641860961914,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27276611328125,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25018310546875,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071716308594,0.0,0.0,0.0001147486764239,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.000544317997992,290.9673767089844,294.1499938964844,268.57000732421875,268.213134765625,270.2094116210937,268.588134765625,290.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13345718383789,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27276611328125,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25018310546875,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071716308594,0.0,0.0,0.0001147486764239,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.000544317997992,290.9673767089844,294.1499938964844,268.57000732421875,268.213134765625,270.2094116210937,268.588134765625,290.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13345718383789,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591552734375,0.0,0.0,0.0001091188969439,293.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0001149074523709,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367858886719,0.0,0.0,8.487025479553267e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.995849609375,0.0,0.0,0.0001149075251305,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0005450714961625,290.964111328125,294.1499938964844,268.5580139160156,268.2013854980469,270.1890563964844,268.57598876953125,290.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.16157341003418,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,0.0001092155871447,293.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,0.0001150092721218,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22784423828125,0.0,0.0,8.494545909343287e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98834228515625,0.0,0.0,0.0001150093448814,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0005455544451251,290.9619140625,294.1499938964844,268.54998779296875,268.1935119628906,270.1755065917969,268.5679016113281,290.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006315240716503e-08,0.0011636650888249,-0.0644464492797851,0.0,0.0,0.0,-0.0172094572335481,60.0,-17.17990493774414,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22760009765625,0.0,0.0,0.0001094469771487,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056579589844,0.0,0.0,8.51254299050197e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0005467103328555,290.9563903808594,294.1499938964844,268.5299987792969,268.17388916015625,270.1418151855469,268.54766845703125,290.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529463216660589e-08,0.0011661300668492,-0.0651973113417625,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.223859786987305,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22760009765625,0.0,0.0,0.0001094469771487,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056579589844,0.0,0.0,8.51254299050197e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0005467103328555,290.9563903808594,294.1499938964844,268.5299987792969,268.17388916015625,270.1418151855469,268.54766845703125,290.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529463216660589e-08,0.0011661300668492,-0.0651973113417625,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.223859786987305,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052307128906,0.0,0.0,0.0001096784326364,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0001154966739704,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18359375,0.0,0.0,8.530544437235221e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9509582519531,0.0,0.0,0.0001154967394541,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0005478664534166,290.95074462890625,294.1499938964844,268.510009765625,268.1542663574219,270.1083374023437,268.5274658203125,290.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168621238321,2.5583032581266707e-08,0.0011685957433655,-0.0659482777118682,0.0,0.0,0.0,-0.0174953565001487,60.0,-17.266881942749023,-0.0,-9.31124404246475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052307128906,0.0,0.0,0.0001096784326364,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0001154966739704,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18359375,0.0,0.0,8.530544437235221e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9509582519531,0.0,0.0,0.0001154967394541,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0005478664534166,290.95074462890625,294.1499938964844,268.510009765625,268.1542663574219,270.1083374023437,268.5274658203125,290.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168621238321,2.5583032581266707e-08,0.0011685957433655,-0.0659482777118682,0.0,0.0,0.0,-0.0174953565001487,60.0,-17.266881942749023,-0.0,-9.31124404246475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.194091796875,0.0,0.0,0.0001097830172511,293.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0001156068028649,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1726379394531,0.0,0.0,8.538678957847878e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9416809082031,0.0,0.0,0.0001156068683485,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.000548388925381,290.9479064941406,294.1499938964844,268.5,268.1444702148437,270.0916748046875,268.5173645019531,290.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697355657815,2.5713347895361952e-08,0.0011697098379954,-0.0662875697016716,0.0,0.0,0.0,-0.0175599567592144,60.0,-17.287647247314453,-0.0,-9.329008321401489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829833984375,0.0,0.0,0.0001098727952921,293.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001157013466581,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16168212890625,0.0,0.0,8.54566169437021e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,0.0001157014121417,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0005488373572006,290.9450378417969,294.1499938964844,268.489990234375,268.1346435546875,270.0751037597656,268.5072631835937,290.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170692150481,2.5825212190966343e-08,0.0011706664226949,-0.0665788054466247,0.0,0.0,0.0,-0.0176154132932424,60.0,-17.306917190551758,-0.0,-9.344270779365617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1609191894531,0.0,0.0,0.0001099919172702,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0001158267841674,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399230957031,0.0,0.0,8.554926898796111e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140014648437,0.0,0.0,0.000115826849651,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0005494324141182,290.9392395019531,294.1499938964844,268.4700012207031,268.1150207519531,270.04205322265625,268.48712158203125,290.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973625028541392e-08,0.0011719354661181,-0.0669651702046394,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.338621139526367,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1609191894531,0.0,0.0,0.0001099919172702,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0001158267841674,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399230957031,0.0,0.0,8.554926898796111e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140014648437,0.0,0.0,0.000115826849651,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0005494324141182,290.9392395019531,294.1499938964844,268.4700012207031,268.1150207519531,270.04205322265625,268.48712158203125,290.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973625028541392e-08,0.0011719354661181,-0.0669651702046394,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.338621139526367,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,0.0001100129738915,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0001158489540102,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11834716796875,0.0,0.0,8.556564716855064e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,0.0001158490194939,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0005495375953614,290.933349609375,294.1499938964844,268.45001220703125,268.09539794921875,270.0092468261719,268.467041015625,290.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.599983872642042e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.356529235839844,-0.0,-9.368121567376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,0.0001100129738915,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0001158489540102,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11834716796875,0.0,0.0,8.556564716855064e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,0.0001158490194939,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0005495375953614,290.933349609375,294.1499938964844,268.45001220703125,268.09539794921875,270.0092468261719,268.467041015625,290.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.599983872642042e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.356529235839844,-0.0,-9.368121567376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173095703125,0.0,0.0,0.0001099460059776,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.000115778435429,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.096923828125,0.0,0.0,8.55135585879907e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,0.0001157785009127,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0005492030759342,290.9273986816406,294.1499938964844,268.42999267578125,268.0757751464844,269.97674560546875,268.447021484375,290.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.35985565185547,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173095703125,0.0,0.0,0.0001099460059776,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.000115778435429,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.096923828125,0.0,0.0,8.55135585879907e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,0.0001157785009127,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0005492030759342,290.9273986816406,294.1499938964844,268.42999267578125,268.0757751464844,269.97674560546875,268.447021484375,290.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.35985565185547,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957946777344,0.0,0.0,0.000109793858428,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001156182188424,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07568359375,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594665527344,0.0,0.0,0.00011561827705,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0005484430585056,290.92138671875,294.1499938964844,268.4100036621094,268.05615234375,269.94451904296875,268.4270935058594,290.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.349727630615234,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957946777344,0.0,0.0,0.000109793858428,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001156182188424,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07568359375,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594665527344,0.0,0.0,0.00011561827705,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0005484430585056,290.92138671875,294.1499938964844,268.4100036621094,268.05615234375,269.94451904296875,268.4270935058594,290.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.349727630615234,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,0.0001096831110771,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0001155015997937,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0651550292969,0.0,0.0,8.530908962711692e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505249023437,0.0,0.0,0.0001155016652774,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.0005478898528963,290.9183654785156,294.1499938964844,268.3999938964844,268.0463562011719,269.92852783203125,268.4171447753906,290.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588724028580145e-08,0.0011686458019539,-0.0659630969166755,0.0,0.0,0.0,-0.0174981839954853,60.0,-17.339183807373047,-0.0,-9.312019244589465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0744934082031,0.0,0.0,0.0001095523984986,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001153639459516,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546875,0.0,0.0,8.520742267137393e-05,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.0001153640114353,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0005472368793562,290.9153137207031,294.1499938964844,268.3900146484375,268.0365295410156,269.9126281738281,268.4072265625,290.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425817895552427e-08,0.0011672531254589,-0.0655389130115509,0.0,0.0,0.0,-0.0174174271523952,60.0,-17.325273513793945,-0.0,-9.289834679293565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937817508131218e-21,-7.541752188086173e-21,2.6039344780065624e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
