time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,292.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001027586913551,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001082098533515,292.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,7.992342580109835e-05,292.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001082098533515,292.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0005133009399287,293.1465148925781,294.1499938964844,270.3500061035156,269.6131286621094,282.09088134765625,270.3500366210937,292.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094881678,1.6959285531470414e-08,0.0010948646813631,-0.0434509553015232,0.0,0.0,0.0,-0.0132202422246336,60.0,-16.901153564453125,-0.0,-8.173242349585055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001028439874062,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0001082996750483,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,7.998976798262447e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001082996750483,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0005137270200066,293.14630126953125,294.1499938964844,270.3500061035156,269.6131286621094,281.9765014648437,270.3500366210937,292.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957905324175,1.706556318481489e-08,0.0010957734193652,-0.0437286719679832,0.0,0.0,0.0,-0.0132729290053248,60.0,-16.910911560058594,-0.0,-8.186816558009016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001029276390909,292.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0001083877577912,292.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,8.00548295956105e-05,292.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001083877577912,292.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0005141448928043,293.14605712890625,294.1499938964844,270.3500061035156,269.6131286621094,281.8631896972656,270.3500061035156,292.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966818081215,1.71697909223667e-08,0.0010966645786538,-0.0440010242164135,0.0,0.0,0.0,-0.0133245987817645,60.0,-16.9204044342041,-0.0,-8.200139234304515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001030095445457,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001084740069927,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,8.011853060452268e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001084740069927,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0005145539762452,293.14581298828125,294.1499938964844,270.3500061035156,269.6131286621094,281.7508850097656,270.3500061035156,292.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975544573739,1.7271840846433406e-08,0.0010975372279062,-0.0442676730453968,0.0,0.0,0.0,-0.0133751882240176,60.0,-16.929624557495117,-0.0,-8.213194035988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001030896091833,292.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001085583207895,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,8.018080552574247e-05,292.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001085583207895,292.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0005149539210833,293.14556884765625,294.1499938964844,270.3500061035156,269.6131286621094,281.6395874023437,270.3500061035156,292.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984075488522,1.7371599270177285e-08,0.0010983902029693,-0.0445283278822898,0.0,0.0,0.0,-0.0134246433153748,60.0,-16.93854522705078,-0.0,-8.225966752206659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0001031677456921,292.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0001086406045942,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,8.024158159969375e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001086406045942,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0005153442616574,293.1452941894531,294.1499938964844,270.3500061035156,269.6131286621094,281.529296875,270.3500061035156,292.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992400348186,1.7468961388544813e-08,0.0010992225725203,-0.0447827093303203,0.0,0.0,0.0,-0.0134729091078042,60.0,-16.947158813476562,-0.0,-8.238441040475666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001032438813126,292.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001087207783712,292.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,8.030080061871558e-05,292.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.0001087207783712,292.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0005157245905138,293.14501953125,294.1499938964844,270.3500061035156,269.6131286621094,281.4200134277344,270.3500061035156,292.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000513331964,1.7563827725552983e-08,0.0011000337544828,-0.0450305640697479,0.0,0.0,0.0,-0.0135199381038546,60.0,-16.95545196533203,-0.0,-8.250604821569142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001033179432852,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0001087987693608,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,8.035839709918946e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001087987693608,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0005160945001989,293.1447448730469,294.1499938964844,270.3500061035156,269.6131286621094,281.3116760253906,270.3500061035156,292.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008403962478,1.7656104134289308e-08,0.0011008227011188,-0.0452716462314128,0.0,0.0,0.0,-0.0135656837373971,60.0,-16.963417053222656,-0.0,-8.262446016260584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001033898661262,292.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001088745048036,292.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,8.041434193728492e-05,292.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0001088745048036,292.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0005164537578821,293.1444396972656,294.1499938964844,270.3500061035156,269.6131286621094,281.2043762207031,270.3500061035156,292.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016067583113,1.774571956048021e-08,0.0011015889467671,-0.0455057695508003,0.0,0.0,0.0,-0.0136101096868515,60.0,-16.971025466918945,-0.0,-8.27395325586622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001034595770761,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.00010894791194,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,8.04685550974682e-05,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.00010894791194,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0005168020143173,293.14410400390625,294.1499938964844,270.3500061035156,269.6131286621094,281.0980224609375,270.3500061035156,292.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023494880646,1.7832578080856365e-08,0.0011023316765204,-0.0457326807081699,0.0,0.0,0.0,-0.0136531684547662,60.0,-16.978288650512695,-0.0,-8.285113750616804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0001035270179272,292.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0001090189325623,292.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,8.052101475186646e-05,292.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001090189325623,292.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.000517138862051,293.1437683105469,294.1499938964844,270.3500061035156,269.6131286621094,280.99267578125,270.3500061035156,292.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030680034309,1.7916608641144194e-08,0.0011030500754714,-0.0459521971642971,0.0,0.0,0.0,-0.0136948255822062,60.0,-16.98516845703125,-0.0,-8.29591826345677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.00010359211592,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001090874866349,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,8.057164814090356e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001090874866349,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0005174640682525,293.1434326171875,294.1499938964844,270.3500061035156,269.6131286621094,280.88824462890625,270.3500061035156,292.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037617223337,1.7997724199858567e-08,0.0011037436779588,-0.0461640954017639,0.0,0.0,0.0,-0.0137350382283329,60.0,-16.991687774658203,-0.0,-8.30635542570235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0001036548201227,292.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001091535159503,292.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,8.062041160883382e-05,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001091535159503,292.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0005177772836759,293.14306640625,294.1499938964844,270.3500061035156,269.6131286621094,280.7848205566406,270.3500061035156,292.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044297134503,1.807584837365539e-08,0.0011044116690754,-0.0463681705296039,0.0,0.0,0.0,-0.0137737672775983,60.0,-16.997802734375,-0.0,-8.316413158127035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001037150432239,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001092169331968,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,8.066725422395393e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001092169331968,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0005180781008675,293.1427001953125,294.1499938964844,270.3500061035156,269.6131286621094,280.68231201171875,270.3500061035156,292.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050713947042,1.8150885239265332e-08,0.001105053233914,-0.0465641766786575,0.0,0.0,0.0,-0.0138109661638736,60.0,-17.003536224365234,-0.0,-8.32607867096158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001037727197399,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.000109277665615,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,8.071211050264537e-05,292.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.000109277665615,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.000518366228789,293.1423034667969,294.1499938964844,270.3500061035156,269.6131286621094,280.580810546875,270.3500061035156,292.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056859511882,1.8222749531560112e-08,0.0011056676739826,-0.0467518866062164,0.0,0.0,0.0,-0.0138465920463204,60.0,-17.008840560913086,-0.0,-8.335341306064947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001038277550833,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001093356258934,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,8.075492223724723e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001093356258934,292.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0005186411435715,293.1418762207031,294.1499938964844,270.3500061035156,269.6131286621094,280.4802551269531,270.3500061035156,292.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062723351642,1.8291324010988322e-08,0.0011062540579587,-0.0469310022890567,0.0,0.0,0.0,-0.013880587182939,60.0,-17.01372718811035,-0.0,-8.344184720954217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0001038800546666,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001093906976166,292.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,8.079559484031051e-05,292.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001093906976166,292.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0005189023795537,293.1414489746094,294.1499938964844,270.3500061035156,269.6131286621094,280.3806457519531,270.3500061035156,292.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068296153098,1.835649143799856e-08,0.0011068112216889,-0.0471012182533741,0.0,0.0,0.0,-0.0139128929004073,60.0,-17.01818084716797,-0.0,-8.352593283689205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001039295093505,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0001094427789212,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,8.08340628282167e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001094427789212,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0005191494128666,293.1410217285156,294.1499938964844,270.3500061035156,269.6131286621094,280.2818908691406,270.3500061035156,292.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073565110564,1.8418109704043682e-08,0.0011073381174355,-0.0472621545195579,0.0,0.0,0.0,-0.0139434393495321,60.0,-17.022201538085938,-0.0,-8.360547809616038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.0001039759954437,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.000109491731564,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,8.087021706160158e-05,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,0.000109491731564,292.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.000519381603226,293.1405639648437,294.1499938964844,270.3500061035156,269.6131286621094,280.18414306640625,270.3500061035156,292.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078518582507,1.8476033147862846e-08,0.0011078333482146,-0.0474134385585784,0.0,0.0,0.0,-0.0139721548184752,60.0,-17.025724411010742,-0.0,-8.368028403538119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001040194911183,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0001095375337172,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,8.090405026450753e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001095375337172,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0005195988924242,293.1401062011719,294.1499938964844,270.3500061035156,269.6131286621094,280.0872497558594,270.3500061035156,292.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083153076469,1.8530229795032938e-08,0.0011082967976108,-0.0475549921393394,0.0,0.0,0.0,-0.0139990225434303,60.0,-17.028789520263672,-0.0,-8.375030802199036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001040612332872,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0001095814877771,292.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,8.093651558738202e-05,292.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001095814877771,292.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.0005198073922656,293.1396179199219,294.1499938964844,270.3500061035156,269.6131286621094,279.9913635253906,270.3500061035156,292.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087600141763,1.8582236194220065e-08,0.0011087413877248,-0.0476908162236213,0.0,0.0,0.0,-0.0140248043462634,60.0,-17.031368255615234,-0.0,-8.381753247022061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0001041034047375,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,0.0001096259002224,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,8.096931560430676e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,0.0001096259002224,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0005200180457904,293.1390991210937,294.1499938964844,270.3500061035156,269.6131286621094,279.8963317871094,270.3500061035156,292.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092092609032,1.8634779053172682e-08,0.0011091906344518,-0.0478280410170555,0.0,0.0,0.0,-0.0140508515760302,60.0,-17.03377342224121,-0.0,-8.388547456661399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0001041458090185,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001096705527743,292.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,8.100229752017185e-05,292.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001096705527743,292.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0005202298634685,293.1385803222656,294.1499938964844,270.3500061035156,269.6131286621094,279.8022155761719,270.3500061035156,292.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096610687673,1.8687616787360642e-08,0.0011096424423158,-0.0479660294950008,0.0,0.0,0.0,-0.0140770450234413,60.0,-17.03609848022461,-0.0,-8.395382877779414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.0001041884024743,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.000109715409053,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,8.103542495518923e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.000109715409053,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0005204426706768,293.1380310058594,294.1499938964844,270.3500061035156,269.6131286621094,279.7089233398437,270.3500061035156,292.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101149721071,1.8740690777008243e-08,0.0011100962292402,-0.0481046363711357,0.0,0.0,0.0,-0.0141033558174967,60.0,-17.038429260253906,-0.0,-8.402251694406004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001042311268975,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.0001097603962989,292.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,8.10686542536132e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,0.0001097603962989,292.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0005206560599617,293.1374816894531,294.1499938964844,270.3500061035156,269.6131286621094,279.61651611328125,270.3500061035156,292.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105701560154,1.8793917533344032e-08,0.0011105512967333,-0.0482436418533325,0.0,0.0,0.0,-0.0141297429800033,60.0,-17.040775299072266,-0.0,-8.409142537857407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,0.0001042738877004,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0001098054272006,292.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,8.110191265586764e-05,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001098054272006,292.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0005208696820773,293.1369323730469,294.1499938964844,270.3500061035156,269.6131286621094,279.5249938964844,270.3500061035156,292.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111025805585,1.884720468581236e-08,0.0011110069463029,-0.0483827926218509,0.0,0.0,0.0,-0.0141561590135097,60.0,-17.043134689331055,-0.0,-8.41604474999258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0001043166121235,291.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001098504144465,292.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,8.113514195429161e-05,292.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0001098504144465,292.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0005210830713622,293.1363220214844,294.1499938964844,270.3500061035156,269.6131286621094,279.4343566894531,270.3500061035156,292.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114809894934,1.8900436771218665e-08,0.0011114620137959,-0.0485218055546283,0.0,0.0,0.0,-0.0141825480386614,60.0,-17.045495986938477,-0.0,-8.422941988328604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001043591983034,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0001098952561733,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,8.116826211335137e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001098952561733,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0005212958203628,293.1357116699219,294.1499938964844,270.3500061035156,269.6131286621094,279.34454345703125,270.3500061035156,292.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119346600025,1.895349299729787e-08,0.0011119156843051,-0.0486603528261184,0.0,0.0,0.0,-0.0142088504508137,60.0,-17.047847747802734,-0.0,-8.429819331468026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0001044015298248,291.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,0.0001099398359656,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,8.120118582155555e-05,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0001099398359656,292.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,0.0005215072305873,293.1351013183594,294.1499938964844,270.3500061035156,269.6131286621094,279.2556457519531,270.3500061035156,292.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123856529593,1.9006236584573344e-08,0.0011123666772618,-0.0487980842590332,0.0,0.0,0.0,-0.0142349973320961,60.0,-17.050168991088867,-0.0,-8.436659726385187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,0.0001044434902723,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001099840301321,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,8.123382576741278e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0001099840301321,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,0.0005217168945819,293.13446044921875,294.1499938964844,270.3500061035156,269.6131286621094,279.16754150390625,270.3500061035156,292.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128328042104,1.9058525424497933e-08,0.0011128137120977,-0.0489346235990524,0.0,0.0,0.0,-0.0142609188333153,60.0,-17.052453994750977,-0.0,-8.44344327788349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.0001044849632307,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372375488281,0.0,0.0,0.0001100277004297,292.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,8.126608008751646e-05,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001100277004297,292.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0005219239974394,293.1337890625,294.1499938964844,270.3500061035156,269.6131286621094,279.0802917480469,270.3500061035156,292.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132746003568,1.9110197868599244e-08,0.001113255508244,-0.0490695498883724,0.0,0.0,0.0,-0.0142865348607301,60.0,-17.054677963256836,-0.0,-8.450149380223594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001045258104568,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13671875,0.0,0.0,0.0001100707086152,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,8.12978541944176e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,0.0001100707086152,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.137939453125,0.0,0.0,0.0005221280734986,293.13311767578125,294.1499938964844,270.3500061035156,269.6131286621094,278.99383544921875,270.3500061035156,292.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137097608298,1.916109049204806e-08,0.001113690668717,-0.0492024384438991,0.0,0.0,0.0,-0.0143117643892765,60.0,-17.05681610107422,-0.0,-8.456756717123427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001045658937073,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0001101129164453,292.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,8.132902439683676e-05,292.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13671875,0.0,0.0,0.0001101129164453,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0005223282496444,293.1324157714844,294.1499938964844,270.3500061035156,269.6131286621094,278.9082336425781,270.3500061035156,292.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141368886455,1.921103098823097e-08,0.0011141176801174,-0.0493328385055065,0.0,0.0,0.0,-0.0143365217372775,60.0,-17.058853149414062,-0.0,-8.46324326175818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,0.0001046050674631,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.000110154171125,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,8.135949610732496e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361694335937,0.0,0.0,0.000110154171125,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0005225239438004,293.1317138671875,294.1499938964844,270.3500061035156,269.6131286621094,278.82342529296875,270.3500061035156,292.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145542375743,1.9259841721464e-08,0.0011145350290462,-0.0494602844119071,0.0,0.0,0.0,-0.0143607193604111,60.0,-17.060760498046875,-0.0,-8.469585566217577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.000104643186205,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351623535156,0.0,0.0,0.0001101943125831,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,8.138914563460276e-05,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,0.0001101943125831,292.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.0005227143410593,293.1309814453125,294.1499938964844,270.3500061035156,269.6131286621094,278.7394104003906,270.3500061035156,292.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149604106321,1.9307336174279044e-08,0.0011149410856887,-0.0495842956006526,0.0,0.0,0.0,-0.01438426412642,60.0,-17.06252098083496,-0.0,-8.475759472048595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.000104680097138,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0001102331807487,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,8.141785656334832e-05,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,0.0001102331807487,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.0005228987429291,293.1302490234375,294.1499938964844,270.3500061035156,269.6131286621094,278.6562194824219,270.3500061035156,292.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153536615893,1.935333138192164e-08,0.0011153343366459,-0.0497043840587139,0.0,0.0,0.0,-0.0144070656970143,60.0,-17.064109802246094,-0.0,-8.481740110255488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13446044921875,0.0,0.0,0.0001047156547429,291.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.134033203125,0.0,0.0,0.0001102706228266,292.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13446044921875,0.0,0.0,8.144550520228222e-05,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001102706228266,292.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0005230763927102,293.12945556640625,294.1499938964844,270.3500061035156,269.6131286621094,278.5738525390625,270.3500061035156,292.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157324770465,1.939763372149628e-08,0.0011157131521031,-0.0498200543224811,0.0,0.0,0.0,-0.0144290281459689,60.0,-17.065500259399414,-0.0,-8.487502611842501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,0.0001047496989485,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,0.0001103064787457,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,8.147198968799785e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001103064787457,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0005232464754953,293.1286926269531,294.1499938964844,270.3500061035156,269.6131286621094,278.49224853515625,270.3500061035156,292.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160953436046,1.9440058451891683e-08,0.0011160759022459,-0.0499308183789253,0.0,0.0,0.0,-0.0144500602036714,60.0,-17.066667556762695,-0.0,-8.493022818356621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0001047820987878,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.000110340595711,292.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,8.149718632921576e-05,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,0.000110340595711,292.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,0.0005234082927927,293.1278686523437,294.1499938964844,270.3500061035156,269.6131286621094,278.4114074707031,270.3500061035156,292.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164403986185,1.948042083199653e-08,0.0011164209572598,-0.0500361956655979,0.0,0.0,0.0,-0.0144700687378644,60.0,-17.067590713500977,-0.0,-8.498275860802097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,0.0001048126869136,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0001103728136513,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,8.152097871061414e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326904296875,0.0,0.0,0.0001103728136513,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0005235610879026,293.1270446777344,294.1499938964844,270.3500061035156,269.6131286621094,278.3313903808594,270.3500061035156,292.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167663615196,1.9518539673413212e-08,0.0011167469201609,-0.0501357205212116,0.0,0.0,0.0,-0.014488966204226,60.0,-17.0682430267334,-0.0,-8.50323900181138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.0001048413469106,291.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,0.0001104029870475,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,8.154326496878639e-05,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1320495605469,0.0,0.0,0.0001104029870475,292.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327209472656,0.0,0.0,0.0005237042205408,293.1261901855469,294.1499938964844,270.3500061035156,269.6131286621094,278.2521057128906,270.3500061035156,292.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170717189088,1.955424266952832e-08,0.0011170521611347,-0.0502289272844791,0.0,0.0,0.0,-0.014506665058434,60.0,-17.068603515625,-0.0,-8.507888793474194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
