time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,0.000523837050423,293.1253356933594,294.1499938964844,270.3500061035156,269.6131286621094,278.1736145019531,270.3500061035156,292.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587371724583136e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.068647384643555,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.0001048923368216,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.0,0.0,0.0001104566763387,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,8.15829262137413e-05,292.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001104566763387,292.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0005239589372649,293.1244506835937,294.1499938964844,270.3500061035156,269.6131286621094,278.0958557128906,270.3500061035156,292.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176150292158,1.9617772295532632e-08,0.0011175953550264,-0.0503947846591472,0.0,0.0,0.0,-0.0145381595939397,60.0,-17.068355560302734,-0.0,-8.516165905803066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.0005240693571977,293.1235656738281,294.1499938964844,270.3500061035156,269.6131286621094,278.0188903808594,270.3500061035156,292.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.067707061767578,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001105007322621,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,0.0001105007322621,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,0.0005241679027676,293.12261962890625,294.1499938964844,270.3500061035156,269.6131286621094,277.9426574707031,270.3500061035156,292.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.066688537597656,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0001049514321493,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,0.0001105189148802,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,8.16288884379901e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0001105189148802,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0005242541083134,293.1217041015625,294.1499938964844,270.3500061035156,269.6131286621094,277.8671569824219,270.3500061035156,292.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.065282821655273,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279296875,0.0,0.0,0.0001049661877914,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0001105344490497,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279296875,0.0,0.0,8.164036989910528e-05,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001105344490497,292.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12860107421875,0.0,0.0,0.0005243278574198,293.1207275390625,294.1499938964844,270.3500061035156,269.6131286621094,277.7924194335937,270.3500061035156,292.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118401880376,1.9709789356170404e-08,0.0011183822061866,-0.0506350062787532,0.0,0.0,0.0,-0.0145837757736444,60.0,-17.0634765625,-0.0,-8.528161288268168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0001105473129427,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,0.0005243888590484,293.1197509765625,294.1499938964844,270.3500061035156,269.6131286621094,277.7183837890625,270.3500061035156,292.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.061264038085938,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.0001049880665959,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,0.0001105574920075,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,8.165738108800724e-05,292.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001105574920075,292.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,0.0005244371131993,293.1187438964844,294.1499938964844,270.3500061035156,269.6131286621094,277.6451110839844,270.3500061035156,292.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186349438503,1.973704577551416e-08,0.0011186152696609,-0.0507061630487442,0.0,0.0,0.0,-0.0145972892642021,60.0,-17.058639526367188,-0.0,-8.531716133575173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,0.0005244727944955,293.11773681640625,294.1499938964844,270.3500061035156,269.6131286621094,277.5725402832031,270.3500061035156,292.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.9745939994209042e-08,0.0011186912888661,-0.0507293790578842,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.05560302734375,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,0.0001049998609232,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244812011719,0.0,0.0,0.0001105699120671,292.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,8.166656334651634e-05,292.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,0.0001105699120671,292.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12554931640625,0.0,0.0,0.0005244960775598,293.11669921875,294.1499938964844,270.3500061035156,269.6131286621094,277.5007019042969,270.3500061035156,292.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187606723979,1.9751743352003362e-08,0.0011187408817932,-0.050744529813528,0.0,0.0,0.0,-0.0146045740693807,60.0,-17.052152633666992,-0.0,-8.533633177876254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,0.0005245073698461,293.1156311035156,294.1499938964844,270.3500061035156,269.6131286621094,277.4295654296875,270.3500061035156,292.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.048303604125977,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,0.0001050021019182,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,0.0001105722694774,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,8.166830230038613e-05,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0001105722694774,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0005245072534307,293.11456298828125,294.1499938964844,270.3500061035156,269.6131286621094,277.359130859375,270.3500061035156,292.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187845375388,1.97545269031707e-08,0.0011187647469341,-0.0507517978549003,0.0,0.0,0.0,-0.0146059552207589,60.0,-17.044065475463867,-0.0,-8.53399626521423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.0001049999336828,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,8.166661427821964e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.0,0.0,0.0005244964268058,293.11346435546875,294.1499938964844,270.3500061035156,269.6131286621094,277.2893981933594,270.3500061035156,292.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.03945541381836,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222229003906,0.0,0.0,0.0005244758212938,293.1123352050781,294.1499938964844,270.3500061035156,269.6131286621094,277.2203674316406,270.3500061035156,292.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.014602068811655,60.0,-17.034496307373047,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,0.000104989943793,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,8.165884355548769e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0005244465428404,293.1112060546875,294.1499938964844,270.3500061035156,269.6131286621094,277.15203857421875,270.3500061035156,292.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122427225112,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.029218673706055,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,0.0001049825877998,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0001105517221731,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,8.165312465280294e-05,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0001105517221731,292.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204833984375,0.0,0.0,0.0005244097555987,293.11004638671875,294.1499938964844,270.3500061035156,269.6131286621094,277.0843811035156,270.3500061035156,292.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185766197741,1.973020680168247e-08,0.0011185568291693,-0.0506883077323436,0.0,0.0,0.0,-0.0145938983187079,60.0,-17.023658752441406,-0.0,-8.53082369189906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0005243669729679,293.1088562011719,294.1499938964844,270.3500061035156,269.6131286621094,277.01739501953125,270.3500061035156,292.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971953267343452e-08,0.001118465559557,-0.0506604425609111,0.0,0.0,0.0,-0.0145886074751615,60.0,-17.017858505249023,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,0.0001049645798048,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,0.0001105327537516,292.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,8.163911843439564e-05,292.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,0.0001105327537516,292.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11865234375,0.0,0.0,0.0005243197665549,293.107666015625,294.1499938964844,270.3500061035156,269.6131286621094,276.9511108398437,270.3500061035156,292.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183846509084,1.9707758980302973e-08,0.001118364976719,-0.0506297051906585,0.0,0.0,0.0,-0.0145827699452638,60.0,-17.01185417175293,-0.0,-8.527896255827727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,0.0005242699990049,293.1064453125,294.1499938964844,270.3500061035156,269.6131286621094,276.8854675292969,270.3500061035156,292.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.005708694458008,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,0.0001049445127137,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.0001105116243707,292.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,8.162351150531322e-05,292.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162109375,0.0,0.0,0.0001105116243707,292.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,0.0005242195911705,293.1051940917969,294.1499938964844,270.3500061035156,269.6131286621094,276.82049560546875,270.3500061035156,292.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181707959622,1.968275320507473e-08,0.0011181511217728,-0.0505644269287586,0.0,0.0,0.0,-0.0145703740417957,60.0,-16.999475479125977,-0.0,-8.524635575213325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.0005241706385277,293.1039428710937,294.1499938964844,270.3500061035156,269.6131286621094,276.75616455078125,270.3500061035156,292.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325496196746,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.99321937561035,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0001049256752594,291.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138610839844,0.0,0.0,0.0001104917901102,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,8.160885772667825e-05,292.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0001104917901102,292.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0005241254693828,293.1026611328125,294.1499938964844,270.3500061035156,269.6131286621094,276.6925048828125,270.3500061035156,292.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179700959473,1.9659280425798897e-08,0.0011179504217579,-0.0505031459033489,0.0,0.0,0.0,-0.0145587371662259,60.0,-16.98700523376465,-0.0,-8.521575978193141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0001049178754328,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128845214844,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11383056640625,0.0,0.0,0.0005240865284577,293.1013488769531,294.1499938964844,270.3500061035156,269.6131286621094,276.62945556640625,270.3500061035156,292.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.980911254882812,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.0001049118509399,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.000110477230919,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,8.159810386132449e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,0.000110477230919,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.000524056435097,293.1000366210937,294.1499938964844,270.3500061035156,269.6131286621094,276.567138671875,270.3500061035156,292.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178227141499,1.964204798809988e-08,0.0011178031563758,-0.0504581630229949,0.0,0.0,0.0,-0.0145501950755715,60.0,-16.975027084350586,-0.0,-8.51932924206267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,0.0001049082056852,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11083984375,0.0,0.0,0.0001104733964893,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,8.159527351381257e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,0.0001104733964893,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117858886719,0.0,0.0,0.0005240382160991,293.09869384765625,294.1499938964844,270.3500061035156,269.6131286621094,276.5054626464844,270.3500061035156,292.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177839478477,1.9637507620018372e-08,0.0011177642736583,-0.0504463091492652,0.0,0.0,0.0,-0.0145479440689086,60.0,-16.969440460205078,-0.0,-8.518738070506515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,0.0001049073907779,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,0.0001104725306504,292.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,8.159463322954252e-05,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,0.0001104725306504,292.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,0.0005240341415628,293.0973205566406,294.1499938964844,270.3500061035156,269.6131286621094,276.4444274902344,270.3500061035156,292.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177751002833,1.963648266212204e-08,0.0011177554260939,-0.0504436306655406,0.0,0.0,0.0,-0.0145474355667829,60.0,-16.964221954345703,-0.0,-8.518604488472192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,0.0001049098718794,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,0.0001104751499951,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,8.15965686342679e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,0.0001104751499951,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10968017578125,0.0,0.0,0.0005240465397946,293.095947265625,294.1499938964844,270.3500061035156,269.6131286621094,276.3839111328125,270.3500061035156,292.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178015265613,1.9639578852093112e-08,0.0011177819687873,-0.0504517145454883,0.0,0.0,0.0,-0.0145489703863859,60.0,-16.959409713745117,-0.0,-8.519007366203368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,0.0001049169004545,291.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,0.000110482549644,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,8.160203287843615e-05,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,0.000110482549644,292.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,0.0005240816390141,293.09454345703125,294.1499938964844,270.3500061035156,269.6131286621094,276.3241271972656,270.3500061035156,292.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178763816133,1.9648334514954523e-08,0.0011178567074239,-0.0504745729267597,0.0,0.0,0.0,-0.0145533112809062,60.0,-16.95525360107422,-0.0,-8.520149208379736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,0.0001049278289428,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,0.000110494052933,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,8.161053119692951e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,0.000110494052933,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10748291015625,0.0,0.0,0.0005241362378001,293.0931091308594,294.1499938964844,270.3500061035156,269.6131286621094,276.26483154296875,270.3500061035156,292.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179927969351,1.966194673741484e-08,0.0011179731227457,-0.0505101084709167,0.0,0.0,0.0,-0.0145600587129592,60.0,-16.951629638671875,-0.0,-8.521923433590929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,0.0001049450729624,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,0.0001105122137232,292.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,8.162394078681245e-05,292.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058349609375,0.0,0.0,0.0001105122137232,292.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063842773437,0.0,0.0,0.0005242223851382,293.0916442871094,294.1499938964844,270.3500061035156,269.6131286621094,276.2062072753906,270.3500061035156,292.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181765003129,1.9683429997030544e-08,0.0011181567097082,-0.0505661964416503,0.0,0.0,0.0,-0.0145707093179225,60.0,-16.948884963989258,-0.0,-8.524724393055294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,0.0001049670245265,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,0.0001105353294406,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,8.164101745933294e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001105353294406,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,0.0005243320483714,293.0901794433594,294.1499938964844,270.3500061035156,269.6131286621094,276.1480712890625,270.3500061035156,292.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184103786945,1.9710785892357308e-08,0.0011183905880898,-0.0506376102566719,0.0,0.0,0.0,-0.0145842703059315,60.0,-16.94683074951172,-0.0,-8.52829131758881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,0.0001049968559527,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,0.0001105667470255,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,8.166422048816457e-05,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10357666015625,0.0,0.0,0.0001105667470255,292.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040954589844,0.0,0.0,0.0005244810599833,293.0887145996094,294.1499938964844,270.3500061035156,269.6131286621094,276.090576171875,270.3500061035156,292.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187280761078,1.974795615922176e-08,0.0011187084019184,-0.0507346428930759,0.0,0.0,0.0,-0.0146026955917477,60.0,-16.94587516784668,-0.0,-8.533139350674902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0001050324935931,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,0.0001106042764149,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,8.169194188667461e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0001106042764149,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029357910156,0.0,0.0,0.0005246590590104,293.0871887207031,294.1499938964844,270.3500061035156,269.6131286621094,276.0335693359375,270.3500061035156,292.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191078228875,1.9792363303849925e-08,0.0011190880322828,-0.0508505664765834,0.0,0.0,0.0,-0.0146247101947665,60.0,-16.945791244506836,-0.0,-8.538932405599554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,0.0001050776918418,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1008605957031,0.0,0.0,0.0001106518684537,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,8.172709203790873e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,0.0001106518684537,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,0.0005248848465271,293.0856628417969,294.1499938964844,270.3500061035156,269.6131286621094,275.9771728515625,270.3500061035156,292.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195893166586,1.9848675592015752e-08,0.0011195694096386,-0.050997570157051,0.0,0.0,0.0,-0.0146526265889406,60.0,-16.947084426879883,-0.0,-8.546282259658255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,0.0001051295403158,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,0.0001107064672396,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,8.176742267096415e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,0.0001107064672396,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,0.0005251438124105,293.0841064453125,294.1499938964844,270.3500061035156,269.6131286621094,275.9212646484375,270.3500061035156,292.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201415909454,1.991327813755106e-08,0.0011201216839253,-0.0511662103235721,0.0,0.0,0.0,-0.0146846519783139,60.0,-16.94940757751465,-0.0,-8.554718533559935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987854003906,0.0,0.0,0.0001051914077834,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09844970703125,0.0,0.0,0.00011077162344,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987854003906,0.0,0.0,8.181553857866675e-05,292.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,0.00011077162344,292.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,0.0005254528950899,293.08251953125,294.1499938964844,270.3500061035156,269.6131286621094,275.8658752441406,270.3500061035156,292.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208007344976,1.9990370248024192e-08,0.0011207807110622,-0.0513674430549144,0.0,0.0,0.0,-0.0147228688001632,60.0,-16.953142166137695,-0.0,-8.564790476839337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,0.0001052624938893,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09722900390625,0.0,0.0,0.000110846471216,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,8.187082858057693e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,0.000110846471216,292.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,0.0005258079618215,293.0809326171875,294.1499938964844,270.3500061035156,269.6131286621094,275.8109436035156,270.3500061035156,292.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121558016166,2.0078939400036688e-08,0.0011215379927307,-0.0515986271202564,0.0,0.0,0.0,-0.0147667760029435,60.0,-16.958179473876953,-0.0,-8.576368770718545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,0.0001053451560437,291.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959777832031,0.0,0.0,0.0001109335207729,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962829589844,0.0,0.0,8.193511894205585e-05,292.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,0.0001109335207729,292.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968322753906,0.0,0.0,0.000526220886968,293.0793151855469,294.1499938964844,270.3500061035156,269.6131286621094,275.7566223144531,270.3500061035156,292.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122438814491,2.018194500408299e-08,0.001122418558225,-0.051867488771677,0.0,0.0,0.0,-0.0148178394883871,60.0,-16.965147018432617,-0.0,-8.589844924244971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,0.0001054364111041,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,0.0001110296216211,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,8.200609590858221e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,0.0001110296216211,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955505371094,0.0,0.0,0.0005266767111606,293.0776672363281,294.1499938964844,270.3500061035156,269.6131286621094,275.7027282714844,270.3500061035156,292.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234109988436,2.0295649605373e-08,0.0011233907425776,-0.0521642640233039,0.0,0.0,0.0,-0.0148742068558931,60.0,-16.973421096801758,-0.0,-8.604732215644617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,0.0001055368265951,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934143066406,0.0,0.0,0.0001111353631131,292.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,8.208420331357047e-05,292.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937805175781,0.0,0.0,0.0001111353631131,292.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,0.0005271783447824,293.0760192871094,294.1499938964844,270.3500061035156,269.6131286621094,275.6493530273437,270.3500061035156,292.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244808556511,2.042077618114036e-08,0.0011244604829698,-0.0524908266961574,0.0,0.0,0.0,-0.0149362366646528,60.0,-16.983333587646484,-0.0,-8.621130831443224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,0.0001056417095242,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921325683594,0.0,0.0,0.0001112458048737,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,8.216577407438308e-05,292.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09246826171875,0.0,0.0,0.0001112458048737,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,0.0005277022137306,293.0743408203125,294.1499938964844,270.3500061035156,269.6131286621094,275.5964660644531,270.3500061035156,292.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255983263254,2.055146097745819e-08,0.0011255778372287,-0.0528318844735622,0.0,0.0,0.0,-0.0150010213255882,60.0,-16.994369506835938,-0.0,-8.638274096028908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
