time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,0.0001057520712492,291.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,0.0001113620237447,292.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910949707031,0.0,0.0,8.22516085463576e-05,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,0.0001113620237447,292.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,0.0005282534984871,293.0726318359375,294.1499938964844,270.3500061035156,269.6131286621094,275.5440979003906,270.3500061035156,292.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267741210758,2.0688974089466683e-08,0.0011267535155639,-0.0531907454133033,0.0,0.0,0.0,-0.0150691922754049,60.0,-17.0064754486084,-0.0,-8.65633111857278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0001058661873685,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0001114821934606,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,8.234036795329303e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0001114821934606,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,0.0005288235261105,293.0708923339844,294.1499938964844,270.3500061035156,269.6131286621094,275.4921264648437,270.3500061035156,292.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279900791123,2.083116967810384e-08,0.0011279692407697,-0.0535617992281913,0.0,0.0,0.0,-0.0151396840810775,60.0,-17.0192813873291,-0.0,-8.675023366322422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884094238281,0.0,0.0,0.0001059850183082,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,0.0001116073253797,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884094238281,0.0,0.0,8.2432794442866e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,0.0001116073253797,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,0.0005294171278364,293.06915283203125,294.1499938964844,270.3500061035156,269.6131286621094,275.4406433105469,270.3500061035156,292.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292560957372,2.097923790245204e-08,0.0011292350245639,-0.0539481528103351,0.0,0.0,0.0,-0.0152130862697958,60.0,-17.03288459777832,-0.0,-8.69450857976517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.0001061083967215,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08673095703125,0.0,0.0,0.0001117372521548,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,8.252875704783946e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.0001117372521548,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,0.0005300334305502,293.0673828125,294.1499938964844,270.3500061035156,269.6131286621094,275.3896179199219,270.3500061035156,292.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305706575512,2.1132974481474776e-08,0.0011305494699627,-0.0543492808938026,0.0,0.0,0.0,-0.0152892991900444,60.0,-17.047245025634766,-0.0,-8.714763310990747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08563232421875,0.0,0.0,0.0001062356895999,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0001118712971219,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08563232421875,0.0,0.0,8.262776100309566e-05,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,0.0001118712971219,292.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,0.000530669291038,293.0655822753906,294.1499938964844,270.3500061035156,269.6131286621094,275.3390197753906,270.3500061035156,292.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319268960505,2.129159248909218e-08,0.0011319055920466,-0.0547631122171878,0.0,0.0,0.0,-0.0153679316863417,60.0,-17.0622615814209,-0.0,-8.735685241845206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,0.0001063670861185,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0001120096640079,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,8.272995182778686e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,0.0001120096640079,292.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,0.0005313255824148,293.0637512207031,294.1499938964844,270.3500061035156,269.6131286621094,275.288818359375,270.3500061035156,292.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333267902955,2.1455312193552345e-08,0.0011333053698763,-0.0551902242004871,0.0,0.0,0.0,-0.0154490936547517,60.0,-17.077884674072266,-0.0,-8.75730634675165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0001065028482116,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,0.000112152629299,292.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,8.283554780064151e-05,292.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827941894531,0.0,0.0,0.000112152629299,292.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,0.0005320037598721,293.0619201660156,294.1499938964844,270.3500061035156,269.6131286621094,275.2391662597656,270.3500061035156,292.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011347733670845,2.1624483537152628e-08,0.0011347517138347,-0.0556315258145332,0.0,0.0,0.0,-0.0155329583212733,60.0,-17.094327926635742,-0.0,-8.779675653158847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.0001066415861714,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.0001122987305279,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,8.294345752801746e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,0.0001122987305279,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818176269531,0.0,0.0,0.0005326968384906,293.0600280761719,294.1499938964844,270.3500061035156,269.6131286621094,275.1899108886719,270.3500061035156,292.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362516088411,2.1797362137476746e-08,0.0011362297227606,-0.056082472205162,0.0,0.0,0.0,-0.0156186604872345,60.0,-17.111268997192383,-0.0,-8.802565076848624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.079833984375,0.0,0.0,0.0001067840130417,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,0.0001124487098422,292.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.079833984375,0.0,0.0,8.30542339826934e-05,292.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798645019531,0.0,0.0,0.0001124487098422,292.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,0.0005334082525223,293.0581359863281,294.1499938964844,270.3500061035156,269.6131286621094,275.1410827636719,270.3500061035156,292.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377690825611,2.1974836172944385e-08,0.0011377470800653,-0.056545365601778,0.0,0.0,0.0,-0.0157066397368907,60.0,-17.12880516052246,-0.0,-8.826093278457847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783386230469,0.0,0.0,0.0001069296195055,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,0.000112602036097,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783386230469,0.0,0.0,8.316747698700055e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.078369140625,0.0,0.0,0.000112602036097,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788269042969,0.0,0.0,0.0005341355572454,293.0562438964844,294.1499938964844,270.3500061035156,269.6131286621094,275.0926513671875,270.3500061035156,292.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393204331398,2.2156264378736523e-08,0.0011392981978133,-0.0570185370743274,0.0,0.0,0.0,-0.0157965812832117,60.0,-17.14682388305664,-0.0,-8.850178545571907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768127441406,0.0,0.0,0.000107078696601,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,0.0001127590221585,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768127441406,0.0,0.0,8.328342664754018e-05,292.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07684326171875,0.0,0.0,0.0001127590221585,292.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773010253906,0.0,0.0,0.0005348802660591,293.0542907714844,294.1499938964844,270.3500061035156,269.6131286621094,275.0447082519531,270.3500061035156,292.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409088037908,2.234202334250313e-08,0.001140886452049,-0.0575029663741588,0.0,0.0,0.0,-0.0158886685967445,60.0,-17.165485382080078,-0.0,-8.87487203726778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.000107230116555,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,0.0001129184747696,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,8.340120257344097e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,0.0001129184747696,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757751464844,0.0,0.0,0.000535636616405,293.0523376464844,294.1499938964844,270.3500061035156,269.6131286621094,274.9971618652344,270.3500061035156,292.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142522203736,2.253070618962738e-08,0.0011424996191635,-0.0579949729144573,0.0,0.0,0.0,-0.0159822069108486,60.0,-17.184558868408203,-0.0,-8.8999897229769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,0.0001073840030585,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,0.0001130805321736,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,8.352089207619429e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,0.0001130805321736,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07421875,0.0,0.0,0.0005364053649827,293.05035400390625,294.1499938964844,270.3500061035156,269.6131286621094,274.9500427246094,270.3500061035156,292.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441616807132,2.272246568679748e-08,0.0011441389797255,-0.0584949664771556,0.0,0.0,0.0,-0.0160772670060396,60.0,-17.20404624938965,-0.0,-8.925553629524074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,0.000107540465251,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,0.0001132452816818,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,8.36425824672915e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,0.0001132452816818,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,0.0005371868610382,293.04833984375,294.1499938964844,270.3500061035156,269.6131286621094,274.9033508300781,270.3500061035156,292.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458287481218,2.291742084992165e-08,0.0011458058143034,-0.0590032488107681,0.0,0.0,0.0,-0.0161739140748977,60.0,-17.223966598510742,-0.0,-8.951580809934968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.070556640625,0.0,0.0,0.0001076985063264,291.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702514648437,0.0,0.0,0.0001134117119363,292.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.070556640625,0.0,0.0,8.376550249522552e-05,292.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.070556640625,0.0,0.0,0.0001134117119363,292.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,0.0005379763315431,293.0462951660156,294.1499938964844,270.3500061035156,269.6131286621094,274.8570251464844,270.3500061035156,292.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475125793367,2.3114354874564924e-08,0.0011474894126877,-0.0595166385173797,0.0,0.0,0.0,-0.0162715408951044,60.0,-17.244186401367188,-0.0,-8.977910681551293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,0.0001078583445632,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.0001135800339397,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,8.388982678297907e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,0.0001135800339397,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06939697265625,0.0,0.0,0.0005387747660279,293.04425048828125,294.1499938964844,270.3500061035156,269.6131286621094,274.8110656738281,270.3500061035156,292.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149215735495,2.3313530661539523e-08,0.0011491923360154,-0.0600358322262764,0.0,0.0,0.0,-0.0163702815771102,60.0,-17.264686584472656,-0.0,-9.004579482052578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,0.0001080196379916,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,0.0001137498766183,292.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,8.401527156820521e-05,292.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673217773437,0.0,0.0,0.0001137498766183,292.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,0.0005395804182626,293.0421447753906,294.1499938964844,270.3500061035156,269.6131286621094,274.7655944824219,270.3500061035156,292.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509341420605,2.3514511227062943e-08,0.0011509106261655,-0.0605596788227558,0.0,0.0,0.0,-0.0164699144661426,60.0,-17.28550910949707,-0.0,-9.031529657477225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,0.0001081817099475,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,0.0001139205487561,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,0.0001139205487561,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,0.0005403900286182,293.0400390625,294.1499938964844,270.3500061035156,269.6131286621094,274.720458984375,270.3500061035156,292.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526610469445,2.371647411791855e-08,0.0011526372982189,-0.0610860362648963,0.0,0.0,0.0,-0.0165700335055589,60.0,-17.306493759155273,-0.0,-9.058652494786656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06396484375,0.0,0.0,0.0001083444294636,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636901855469,0.0,0.0,0.0001140918975579,292.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06396484375,0.0,0.0,8.426789281656966e-05,292.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06396484375,0.0,0.0,0.0001140918975579,292.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0644226074219,0.0,0.0,0.0005412028403952,293.03790283203125,294.1499938964844,270.3500061035156,269.6131286621094,274.67578125,270.3500061035156,292.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543948203325,2.3919234592995053e-08,0.0011543708387762,-0.0616144239902496,0.0,0.0,0.0,-0.016670549288392,60.0,-17.327632904052734,-0.0,-9.085923124985129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,0.0001085074036382,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,0.0001142635228461,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,8.439464727416635e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,0.0001142635228461,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,0.0005420169327408,293.0357666015625,294.1499938964844,270.3500061035156,269.6131286621094,274.6314392089844,270.3500061035156,292.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561312712728,2.4122316588659487e-08,0.0011561070568859,-0.0621435977518558,0.0,0.0,0.0,-0.016771225258708,60.0,-17.348846435546875,-0.0,-9.11327759922642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,0.0001086701959138,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06024169921875,0.0,0.0,0.0001144349444075,292.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605163574219,0.0,0.0,8.452126348856837e-05,292.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,0.0001144349444075,292.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,0.0005428301519714,293.0335693359375,294.1499938964844,270.3500061035156,269.6131286621094,274.5875244140625,270.3500061035156,292.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011578657431527,2.432516943429164e-08,0.0011578414123505,-0.0626721233129501,0.0,0.0,0.0,-0.0168717857450246,60.0,-17.370088577270508,-0.0,-9.14064273160875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,0.0001088325370801,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,0.0001146059003076,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,8.46475304570049e-05,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0001146059003076,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592346191406,0.0,0.0,0.0005436410428956,293.0313720703125,294.1499938964844,270.3500061035156,269.6131286621094,274.5439758300781,270.3500061035156,292.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595954420045,2.4527460951162545e-08,0.0011595708783715,-0.0631991326808929,0.0,0.0,0.0,-0.0169720705598592,60.0,-17.39130210876465,-0.0,-9.167973047397029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,0.0001089938232325,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567626953125,0.0,0.0,0.0001147757429862,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,8.477296796627343e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,0.0001147757429862,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0005444466951303,293.0291442871094,294.1499938964844,270.3500061035156,269.6131286621094,274.5008239746094,270.3500061035156,292.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613138485699,2.472843974032912e-08,0.0011612891685217,-0.0637226775288581,0.0,0.0,0.0,-0.0170717015862464,60.0,-17.412410736083984,-0.0,-9.195165517894568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,0.000109153908852,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.0001149443269241,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,8.489748870488256e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,0.0001149443269241,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,0.0005452464101836,293.0268859863281,294.1499938964844,270.3500061035156,269.6131286621094,274.4580383300781,270.3500061035156,292.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630196822807,2.4927929942464292e-08,0.0011629946529865,-0.0642422884702682,0.0,0.0,0.0,-0.0171705968677997,60.0,-17.433372497558594,-0.0,-9.222197405733824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0534362792969,0.0,0.0,0.0001093120954465,291.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531616210937,0.0,0.0,0.0001151108954218,292.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0534362792969,0.0,0.0,8.502051787218079e-05,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,0.0001151108954218,292.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,0.0005460365209728,293.02459716796875,294.1499938964844,270.3500061035156,269.6131286621094,274.4156799316406,270.3500061035156,292.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647050268948,2.5125041602791498e-08,0.0011646798811852,-0.064755655825138,0.0,0.0,0.0,-0.0172683130949735,60.0,-17.4540958404541,-0.0,-9.248945076478776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,0.0001094683684641,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,0.0001152754630311,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,8.514206274412572e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516357421875,0.0,0.0,0.0001152754630311,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,0.0005468171439133,293.0223083496094,294.1499938964844,270.3500061035156,269.6131286621094,274.37359619140625,270.3500061035156,292.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663701152428,2.53197764976676e-08,0.0011663447367027,-0.0652627870440483,0.0,0.0,0.0,-0.0173648484051227,60.0,-17.47457504272461,-0.0,-9.275408530129425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,0.0001096215564757,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04949951171875,0.0,0.0,0.0001154367782874,292.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,8.526121382601559e-05,292.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,0.0001154367782874,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,0.0005475824000313,293.0199584960937,294.1499938964844,270.3500061035156,269.6131286621094,274.3320007324219,270.3500061035156,292.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680022580549,2.5510667356343223e-08,0.0011679767630994,-0.065759852528572,0.0,0.0,0.0,-0.0174594800919294,60.0,-17.494611740112305,-0.0,-9.301385972548817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,0.0001097722415579,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,8.537841495126486e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04791259765625,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04833984375,0.0,0.0,0.0005483350832946,293.0176086425781,294.1499938964844,270.3500061035156,269.6131286621094,274.29071044921875,270.3500061035156,292.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.569844248512254e-08,0.0011695821303874,-0.0662487670779228,0.0,0.0,0.0,-0.0175525676459074,60.0,-17.514280319213867,-0.0,-9.32697545863448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460205078125,0.0,0.0,0.0001099196160794,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,0.0001157506485469,292.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,8.549303311156109e-05,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460205078125,0.0,0.0,0.0001157506485469,292.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04644775390625,0.0,0.0,0.0005490712355822,293.0152282714844,294.1499938964844,270.3500061035156,269.6131286621094,274.2497863769531,270.3500061035156,292.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711780680343,2.5882085807893418e-08,0.0011711522238329,-0.0667268708348274,0.0,0.0,0.0,-0.0176436062902212,60.0,-17.53351593017578,-0.0,-9.352034879839269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,0.0001100631561712,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.0001159017992904,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,8.560467540519312e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,0.0001159017992904,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445251464844,0.0,0.0,0.0005497882375493,293.0128479003906,294.1499938964844,270.3500061035156,269.6131286621094,274.20916748046875,270.3500061035156,292.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727074161171,2.6060948954409472e-08,0.0011726813390851,-0.0671924874186515,0.0,0.0,0.0,-0.0177322756499052,60.0,-17.552278518676758,-0.0,-9.376475418321206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,0.0001102028109016,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,0.0001160488609457,292.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,8.571329817641526e-05,292.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,0.0001160488609457,292.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,0.0005504858563654,293.0104064941406,294.1499938964844,270.3500061035156,269.6131286621094,274.16900634765625,270.3500061035156,292.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741954367607,2.6234975081251832e-08,0.0011741692433133,-0.0676454752683639,0.0,0.0,0.0,-0.0178185459226369,60.0,-17.570274353027344,-0.0,-9.400284994853793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0001103381073335,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,0.0001161913460236,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,8.58185303513892e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,0.0001161913460236,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406494140625,0.0,0.0,0.0005511617055162,293.0079650878906,294.1499938964844,270.3500061035156,269.6131286621094,274.129150390625,270.3500061035156,292.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756371241062,2.6403577990663507e-08,0.0011756106978282,-0.0680843070149421,0.0,0.0,0.0,-0.0179021283984184,60.0,-17.58772850036621,-0.0,-9.423381186479672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382385253906,0.0,0.0,0.000110468135972,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,0.00011632827227,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382385253906,0.0,0.0,8.591966616222635e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03826904296875,0.0,0.0,0.00011632827227,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386657714844,0.0,0.0,0.0005518112448044,293.0054931640625,294.1499938964844,270.3500061035156,269.6131286621094,274.0897521972656,270.3500061035156,292.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177022466436,2.6565610156126244e-08,0.0011769959237426,-0.0685059949755668,0.0,0.0,0.0,-0.0179824531078338,60.0,-17.604297637939453,-0.0,-9.445604121083306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,0.000110594468424,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,0.000116461305879,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,8.601792069384828e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362854003906,0.0,0.0,0.000116461305879,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03668212890625,0.0,0.0,0.0005524422740563,293.00299072265625,294.1499938964844,270.3500061035156,269.6131286621094,274.0506896972656,270.3500061035156,292.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783686932176,2.6723036228304412e-08,0.0011783419176936,-0.0689156651496887,0.0,0.0,0.0,-0.0180604960769414,60.0,-17.620315551757812,-0.0,-9.4672202521906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03424072265625,0.0,0.0,0.0001107146599679,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03399658203125,0.0,0.0,0.0001165878711617,292.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03424072265625,0.0,0.0,8.611140219727531e-05,292.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,0.0001165878711617,292.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346374511719,0.0,0.0,0.000553042627871,293.00048828125,294.1499938964844,270.3500061035156,269.6131286621094,274.01202392578125,270.3500061035156,292.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011796491453424,2.6872806202504762e-08,0.001179622253403,-0.069305382668972,0.0,0.0,0.0,-0.0181347411125898,60.0,-17.63541603088379,-0.0,-9.487807517416513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,0.0001108304204535,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,0.0001167097652796,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,8.620143489679322e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322265625,0.0,0.0,0.0001167097652796,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,0.0005536208627745,292.9979248046875,294.1499938964844,270.3500061035156,269.6131286621094,273.97369384765625,270.3500061035156,292.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808825656771,2.70170570360051e-08,0.0011808555573225,-0.0696807131171226,0.0,0.0,0.0,-0.0182062517851591,60.0,-17.649810791015625,-0.0,-9.507657949825445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301513671875,0.0,0.0,0.0001109409931814,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299072265625,0.0,0.0,0.0001168262097053,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301513671875,0.0,0.0,8.628743671579286e-05,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301818847656,0.0,0.0,0.0001168262097053,292.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0305480957031,0.0,0.0,0.0005541732534766,292.995361328125,294.1499938964844,270.3500061035156,269.6131286621094,273.93572998046875,270.3500061035156,292.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820608051493,2.7154847259680537e-08,0.0011820336803793,-0.0700391978025436,0.0,0.0,0.0,-0.0182745587080717,60.0,-17.663414001464844,-0.0,-9.526638677925805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,0.0001110461453208,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,0.0001169369352282,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,8.63692257553339e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281066894531,0.0,0.0,0.0001169369352282,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284729003906,0.0,0.0,0.000554698461201,292.9927673339844,294.1499938964844,270.3500061035156,269.6131286621094,273.8980407714844,270.3500061035156,292.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831811862066,2.7285880221938896e-08,0.001183153828606,-0.0703800767660141,0.0,0.0,0.0,-0.0183395165950059,60.0,-17.676280975341797,-0.0,-9.544705648067976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260009765625,0.0,0.0,0.0001111460951506,291.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257568359375,0.0,0.0,0.0001170421892311,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259704589844,0.0,0.0,8.644696208648384e-05,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260009765625,0.0,0.0,0.0001170421892311,292.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,0.0005551977665163,292.9901428222656,294.1499938964844,270.3500061035156,269.6131286621094,273.8608093261719,270.3500061035156,292.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011842461535707,2.7410429481733445e-08,0.0011842186795547,-0.0707040727138519,0.0,0.0,0.0,-0.0184012595564126,60.0,-17.688058853149414,-0.0,-9.561894387388749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.00011124129378,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,0.0001171424373751,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,8.652100950712338e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238952636719,0.0,0.0,0.0001171424373751,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242614746094,0.0,0.0,0.000555673323106,292.9875183105469,294.1499938964844,270.3500061035156,269.6131286621094,273.8238830566406,270.3500061035156,292.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852604802697,2.7529059920539112e-08,0.0011852328898385,-0.0710126534104347,0.0,0.0,0.0,-0.0184600707143545,60.0,-17.69916343688965,-0.0,-9.578281634503585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.021728515625,0.0,0.0,0.0001113310136133,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.021484375,0.0,0.0,0.0001172369229607,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.021728515625,0.0,0.0,8.659079321660101e-05,292.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,0.0001172369229607,292.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221252441406,0.0,0.0,0.0005561214638873,292.98486328125,294.1499938964844,270.3500061035156,269.6131286621094,273.78741455078125,270.3500061035156,292.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011862163664773,2.7640865596367803e-08,0.001186188776046,-0.0713034570217132,0.0,0.0,0.0,-0.018515495583415,60.0,-17.709287643432617,-0.0,-9.593738070634573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
