time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,0.0001114168044296,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.0001173272612504,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,8.665751374792308e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01959228515625,0.0,0.0,0.0001173272612504,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199584960937,0.0,0.0,0.000556549988687,292.982177734375,294.1499938964844,270.3500061035156,269.6131286621094,273.7512512207031,270.3500061035156,292.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871304595842,2.774776852731976e-08,0.0011871027527377,-0.0715814977884292,0.0,0.0,0.0,-0.0185684915632009,60.0,-17.718751907348633,-0.0,-9.608528728222154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,0.0001114985934691,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01715087890625,0.0,0.0,0.0001174133867607,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,8.672112744534388e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,0.0001174133867607,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177917480469,0.0,0.0,0.0005569585482589,292.9794616699219,294.1499938964844,270.3500061035156,269.6131286621094,273.7154235839844,270.3500061035156,292.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880019446834,2.784968877733717e-08,0.0011879741214215,-0.0718465596437454,0.0,0.0,0.0,-0.0186190176755189,60.0,-17.727537155151367,-0.0,-9.62264010695435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01519775390625,0.0,0.0,0.0001115764098358,291.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,0.0001174953285953,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01519775390625,0.0,0.0,8.678164886077866e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152282714844,0.0,0.0,0.0001174953285953,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155944824219,0.0,0.0,0.0005573472590185,292.9767150878906,294.1499938964844,270.3500061035156,269.6131286621094,273.67999267578125,270.3500061035156,292.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888310546055,2.79466583208432e-08,0.0011888031149283,-0.0720987319946289,0.0,0.0,0.0,-0.0186670888215303,60.0,-17.735597610473633,-0.0,-9.636076470087573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,0.0001116511703003,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01275634765625,0.0,0.0,0.0001175740544567,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,8.683979831403121e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,0.0001175740544567,292.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01336669921875,0.0,0.0,0.0005577207193709,292.9739685058594,294.1499938964844,270.3500061035156,269.6131286621094,273.6448974609375,270.3500061035156,292.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896275682374,2.8039819355285545e-08,0.0011895996285602,-0.0723409876227378,0.0,0.0,0.0,-0.0187132712453603,60.0,-17.74308967590332,-0.0,-9.648993426480956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107421875,0.0,0.0,0.0001117230494855,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,0.0001176497462438,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107421875,0.0,0.0,8.68957067723386e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,0.0001176497462438,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,0.0005580797442235,292.97119140625,294.1499938964844,270.3500061035156,269.6131286621094,273.6100769042969,270.3500061035156,292.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903934646397,2.8129388596198623e-08,0.0011903652921319,-0.0725739002227783,0.0,0.0,0.0,-0.0187576748430728,60.0,-17.750120162963867,-0.0,-9.661420108386665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00848388671875,0.0,0.0,0.0001117914434871,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082702636719,0.0,0.0,0.0001177217709482,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00848388671875,0.0,0.0,8.69489012984559e-05,292.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0085144042969,0.0,0.0,0.0001177217709482,292.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00885009765625,0.0,0.0,0.000558421423193,292.9683837890625,294.1499938964844,270.3500061035156,269.6131286621094,273.5757141113281,270.3500061035156,292.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911222245544,2.8214618197353047e-08,0.0011910939356312,-0.0727955028414726,0.0,0.0,0.0,-0.0187999252229928,60.0,-17.756488800048828,-0.0,-9.67325277656528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061950683594,0.0,0.0,0.0001118570653488,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059814453125,0.0,0.0,0.0001177908779936,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061950683594,0.0,0.0,8.699994214111939e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062255859375,0.0,0.0,0.0001177908779936,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,0.0005587491905316,292.965576171875,294.1499938964844,270.3500061035156,269.6131286621094,273.5416564941406,270.3500061035156,292.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918214149773,2.829639278445484e-08,0.0011917931260541,-0.0730081275105476,0.0,0.0,0.0,-0.0188404638320207,60.0,-17.762409210205078,-0.0,-9.684612223281874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,0.0001119198350352,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036926269531,0.0,0.0,0.0001178569727926,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,8.704875654075295e-05,292.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039367675781,0.0,0.0,0.0001178569727926,292.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042724609375,0.0,0.0,0.000559062755201,292.96270751953125,294.1499938964844,270.3500061035156,269.6131286621094,273.5079040527344,270.3500061035156,292.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924902210012,2.837460755245048e-08,0.0011924618156626,-0.0732114762067794,0.0,0.0,0.0,-0.0188792385160923,60.0,-17.767881393432617,-0.0,-9.695483527139005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,0.0001119789376389,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013732910156,0.0,0.0,0.00011791921861,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,8.709473331691697e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016174316406,0.0,0.0,0.00011791921861,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.001953125,0.0,0.0,0.0005593579844571,292.9598693847656,294.1499938964844,270.3500061035156,269.6131286621094,273.4744567871094,270.3500061035156,292.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931199114769,2.8448264188796202e-08,0.0011930915061384,-0.0734029710292816,0.0,0.0,0.0,-0.0189157519489526,60.0,-17.77290153503418,-0.0,-9.705726711217721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.999267578125,0.0,0.0,0.0001120345768867,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0001179778046207,292.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.999267578125,0.0,0.0,8.713800343684852e-05,292.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.999267578125,0.0,0.0,0.0001179778046207,292.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.000559635926038,292.9569702148437,294.1499938964844,270.3500061035156,269.6131286621094,273.44140625,270.3500061035156,292.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937126982957,2.851759361988116e-08,0.0011936841765418,-0.0735832080245018,0.0,0.0,0.0,-0.0189501214772462,60.0,-17.77720832824707,-0.0,-9.715373749941136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969177246094,0.0,0.0,0.000112087065645,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966735839844,0.0,0.0,0.0001180330800707,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,8.71788288350217e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969177246094,0.0,0.0,0.0001180330800707,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99725341796875,0.0,0.0,0.0005598980933427,292.9540710449219,294.1499938964844,270.3500061035156,269.6131286621094,273.4086608886719,270.3500061035156,292.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942719575017,2.858300263142156e-08,0.0011942434357479,-0.0737532451748848,0.0,0.0,0.0,-0.018982546404004,60.0,-17.78107261657715,-0.0,-9.724478644557166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.0,0.0001121353925555,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99432373046875,0.0,0.0,0.0001180839681182,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.0,8.721641643205658e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.0,0.0001180839681182,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,0.0005601394805125,292.9511413574219,294.1499938964844,270.3500061035156,269.6131286621094,273.3763122558594,270.3500061035156,292.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947868624702,2.8643221128277225e-08,0.001194758224301,-0.0739097818732261,0.0,0.0,0.0,-0.0190123990178108,60.0,-17.784269332885742,-0.0,-9.732865180467345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921264648437,0.0,0.0,0.0001121808381867,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,0.0001181318220915,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921264648437,0.0,0.0,8.725176303414628e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921569824219,0.0,0.0,0.0001181318220915,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99249267578125,0.0,0.0,0.0005603664903901,292.9481811523437,294.1499938964844,270.3500061035156,269.6131286621094,273.34423828125,270.3500061035156,292.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195271150209,2.8699849607960466e-08,0.0011952423956245,-0.0740569829940795,0.0,0.0,0.0,-0.0190404728055,60.0,-17.787012100219727,-0.0,-9.740755047005224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,0.0001122218382079,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.989501953125,0.0,0.0,0.000118174997624,292.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,8.728365355636925e-05,292.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,0.000118174997624,292.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900817871094,0.0,0.0,0.0005605713231489,292.9451904296875,294.1499938964844,270.3500061035156,269.6131286621094,273.31256103515625,270.3500061035156,292.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011957079404965,2.8750942959732132e-08,0.001195679185912,-0.0741897970438003,0.0,0.0,0.0,-0.0190658010542392,60.0,-17.789087295532227,-0.0,-9.747876816845746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872741699219,0.0,0.0,0.0001122594258049,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.987060546875,0.0,0.0,0.0001182145788334,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872741699219,0.0,0.0,8.731288835406303e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,0.0001182145788334,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876403808594,0.0,0.0,0.000560759101063,292.94219970703125,294.1499938964844,270.3500061035156,269.6131286621094,273.2811584472656,270.3500061035156,292.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961084092035,2.879778193687344e-08,0.001196079654619,-0.0743115469813346,0.0,0.0,0.0,-0.0190890207886695,60.0,-17.79062843322754,-0.0,-9.754407415130117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,0.0001122930261772,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.984619140625,0.0,0.0,0.0001182499618153,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,8.733901631785557e-05,292.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,0.0001182499618153,292.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98516845703125,0.0,0.0,0.0005609269137494,292.9391784667969,294.1499938964844,270.3500061035156,269.6131286621094,273.25006103515625,270.3500061035156,292.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964665027335,2.8839648891221266e-08,0.0011964376317337,-0.0744203627109527,0.0,0.0,0.0,-0.0191097762435674,60.0,-17.791561126708984,-0.0,-9.760246655332597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823608398437,0.0,0.0,0.0001123226102208,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9821472167969,0.0,0.0,0.0001182811174658,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823608398437,0.0,0.0,8.736203017178923e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823913574219,0.0,0.0,0.0001182811174658,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826965332031,0.0,0.0,0.0005610747030004,292.9361572265625,294.1499938964844,270.3500061035156,269.6131286621094,273.21923828125,270.3500061035156,292.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967815225943,2.887651540106617e-08,0.0011967526515945,-0.0745161846280098,0.0,0.0,0.0,-0.0191280506551265,60.0,-17.791902542114258,-0.0,-9.765390274196761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798583984375,0.0,0.0,0.0001123535766964,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97967529296875,0.0,0.0,0.0001183137283078,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798583984375,0.0,0.0,8.738611359149218e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,0.0001183137283078,292.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.980224609375,0.0,0.0,0.0005612293607555,292.93310546875,294.1499938964844,270.3495788574219,269.61285400390625,273.1888122558594,270.349853515625,292.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971115600317,2.8915101424331624e-08,0.0011970826890319,-0.0746164768934249,0.0,0.0,0.0,-0.0191471800208091,60.0,-17.7919864654541,-0.0,-9.770774767048353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97735595703125,0.0,0.0,0.0001123894035117,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771728515625,0.0,0.0,0.000118351461424,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97735595703125,0.0,0.0,8.74139805091545e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773864746094,0.0,0.0,0.000118351461424,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776916503906,0.0,0.0,0.0005614083493128,292.9300231933594,294.1499938964844,270.3483581542969,269.612060546875,273.1586303710937,270.3493347167969,292.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197493285872,2.895975015348996e-08,0.0011974642984569,-0.074732519686222,0.0,0.0,0.0,-0.0191693138331174,60.0,-17.792585372924805,-0.0,-9.77700764792644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748229980469,0.0,0.0,0.0001124313421314,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9746398925781,0.0,0.0,0.0001183956192107,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748229980469,0.0,0.0,8.744659862713888e-05,292.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.974853515625,0.0,0.0,0.0001183956192107,292.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,0.0005616178386844,292.9269104003906,294.1499938964844,270.34637451171875,269.6107177734375,273.1288146972656,270.3481750488281,292.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979400878772,2.9012008795348265e-08,0.001197911100462,-0.0748683363199234,0.0,0.0,0.0,-0.0191952195018529,60.0,-17.794464111328125,-0.0,-9.784304921822697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722900390625,0.0,0.0,0.000112477588118,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720764160156,0.0,0.0,0.000118444317195,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722900390625,0.0,0.0,8.748256368562579e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722900390625,0.0,0.0,0.000118444317195,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726257324219,0.0,0.0,0.0005618488066829,292.9237976074219,294.1499938964844,270.3436279296875,269.6089172363281,273.0992431640625,270.3464050292969,292.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984327575191,2.9069632034861573e-08,0.0011984036536887,-0.0750180929899215,0.0,0.0,0.0,-0.0192237850278615,60.0,-17.79749870300293,-0.0,-9.792354660476121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697265625,0.0,0.0,0.0001125277776736,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695129394531,0.0,0.0,0.0001184971697512,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697265625,0.0,0.0,8.75216064741835e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697265625,0.0,0.0,0.0001184971697512,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,0.0005620995652861,292.920654296875,294.1499938964844,270.34014892578125,269.6065979003906,273.0699462890625,270.3440246582031,292.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198967336677,2.9132174006463174e-08,0.0011989382328465,-0.0751806274056434,0.0,0.0,0.0,-0.0192547887563705,60.0,-17.801673889160156,-0.0,-9.801095046668706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,0.0001125827984651,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9669189453125,0.0,0.0,0.0001185551082016,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,8.756440365687013e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671630859375,0.0,0.0,0.0001185551082016,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.000562374421861,292.91748046875,294.1499938964844,270.33599853515625,269.60382080078125,273.0409240722656,270.3408508300781,292.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995536042377,2.9200743156820863e-08,0.0011995245004072,-0.0753588154911995,0.0,0.0,0.0,-0.0192887801676988,60.0,-17.80731964111328,-0.0,-9.810682399802317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,0.000112640831503,291.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643249511719,0.0,0.0,0.0001186162262456,292.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,8.76095364219509e-05,292.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,0.0001186162262456,292.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,0.0005626642960123,292.914306640625,294.1499938964844,270.3311767578125,269.6006164550781,273.0121154785156,270.3370666503906,292.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012001718860119,2.9273062196466533e-08,0.0012001426657661,-0.0755467489361763,0.0,0.0,0.0,-0.0193246323615312,60.0,-17.813982009887695,-0.0,-9.82079910727407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.0001127025316236,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617004394531,0.0,0.0,0.0001186811932711,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,8.765752136241645e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.0001186811932711,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0005629724473692,292.9111022949219,294.1499938964844,270.3257141113281,269.59698486328125,272.9834899902344,270.3327331542969,292.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008292833343,2.9349942920475772e-08,0.0012007999466732,-0.0757465213537216,0.0,0.0,0.0,-0.0193627439439296,60.0,-17.8216552734375,-0.0,-9.83155956646442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9592590332031,0.0,0.0,0.0001127672512666,291.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590759277344,0.0,0.0,0.0001187493471661,292.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9592590332031,0.0,0.0,8.770786371314898e-05,292.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.95928955078125,0.0,0.0,0.0001187493471661,292.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595947265625,0.0,0.0,0.0005632957909256,292.9078674316406,294.1499938964844,270.3196105957031,269.5929260253906,272.95513916015625,270.3275146484375,292.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012015188112854,2.9430596626411898e-08,0.001201489358209,-0.0759560912847518,0.0,0.0,0.0,-0.019402727484703,60.0,-17.830713272094727,-0.0,-9.842854353792065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,0.0001128345902543,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564208984375,0.0,0.0,0.000118820258649,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,8.776023605605587e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,0.000118820258649,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,0.0005636321147903,292.9046325683594,294.1499938964844,270.3129577636719,269.5884704589844,272.927001953125,270.32177734375,292.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022362789139,2.9514508170791487e-08,0.0012022067094221,-0.076174110174179,0.0,0.0,0.0,-0.0194443240761756,60.0,-17.84058952331543,-0.0,-9.854612414983421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95391845703125,0.0,0.0,0.0001129046504502,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,0.0001188940368592,292.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95391845703125,0.0,0.0,8.78147257026285e-05,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95391845703125,0.0,0.0,0.0001188940368592,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542236328125,0.0,0.0,0.0005639821174554,292.9013671875,294.1499938964844,270.3057556152344,269.58367919921875,272.89910888671875,270.3153686523437,292.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029827339574,2.9601814333091173e-08,0.0012029530480504,-0.0764009431004524,0.0,0.0,0.0,-0.0194876044988632,60.0,-17.851520538330078,-0.0,-9.866853645235096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.0001129768570535,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510192871094,0.0,0.0,0.0001189700706163,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,8.787088881945238e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0001189700706163,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,0.0005643427721224,292.8980712890625,294.1499938964844,270.2980041503906,269.5785217285156,272.8713684082031,270.30841064453125,292.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037520064041,2.969179391243416e-08,0.001203722320497,-0.0766347050666809,0.0,0.0,0.0,-0.019532211124897,60.0,-17.86321258544922,-0.0,-9.87947714747861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.948486328125,0.0,0.0,0.0001130538876168,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.94830322265625,0.0,0.0,0.0001190511902677,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.948486328125,0.0,0.0,8.793080633040518e-05,292.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485168457031,0.0,0.0,0.0001190511902677,292.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,0.0005647275829687,292.8947448730469,294.1499938964844,270.2897644042969,269.572998046875,272.8438415527344,270.3009338378906,292.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012045727344229,2.9787790012392186e-08,0.0012045429321005,-0.0768840909004211,0.0,0.0,0.0,-0.0195797998458147,60.0,-17.875898361206055,-0.0,-9.892954722090509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457397460937,0.0,0.0,0.0001131452008849,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.945556640625,0.0,0.0,0.0001191473420476,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457397460937,0.0,0.0,8.80018196767196e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,0.0001191473420476,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460754394531,0.0,0.0,0.0005651836981996,292.89141845703125,294.1499938964844,270.2810363769531,269.56719970703125,272.81646728515625,270.2929992675781,292.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055455008521,2.990157810245364e-08,0.0012055155821144,-0.0771796777844429,0.0,0.0,0.0,-0.019636208191514,60.0,-17.890056610107422,-0.0,-9.908941223102374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,0.0001132812030846,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9428100585937,0.0,0.0,0.0001192905619973,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,8.810760482447222e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,0.0001192905619973,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432983398437,0.0,0.0,0.0005658630980178,292.8880615234375,294.1499938964844,270.2718811035156,269.5610656738281,272.789306640625,270.2844543457031,292.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069942895323,3.00710638612145e-08,0.0012069642543792,-0.0776199176907539,0.0,0.0,0.0,-0.0197202265262603,60.0,-17.908647537231445,-0.0,-9.932777089716185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,0.0001134362901211,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94000244140625,0.0,0.0,0.0001194538781419,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.940185546875,0.0,0.0,8.822822564980015e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,0.0001194538781419,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405212402344,0.0,0.0,0.0005666377837769,292.8846740722656,294.1499938964844,270.2622985839844,269.5546875,272.76226806640625,270.27545166015625,292.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086465721949,3.0264331485341245e-08,0.0012086163042113,-0.0781218633055687,0.0,0.0,0.0,-0.0198160335421562,60.0,-17.93137550354004,-0.0,-9.959992297581269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,0.000113594418508,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372253417969,0.0,0.0,0.0001196203957078,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,8.835121843731031e-05,292.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,0.0001196203957078,292.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377136230469,0.0,0.0,0.0005674276617355,292.8812866210937,294.1499938964844,270.2523193359375,269.54803466796875,272.7353820800781,270.2660522460937,291.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012103314511477,3.046138985496327e-08,0.0012103009503334,-0.0786335989832878,0.0,0.0,0.0,-0.0199137236922979,60.0,-17.956892013549805,-0.0,-9.987779492348636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,0.0001137300569098,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,0.0001197632300318,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,8.845671254675835e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,0.0001197632300318,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,0.0005681051989085,292.8778686523437,294.1499938964844,270.24200439453125,269.5411071777344,272.7086486816406,270.2562255859375,291.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117768637835,3.063042086637324e-08,0.0012117461301386,-0.079072505235672,0.0,0.0,0.0,-0.0199975166469812,60.0,-17.982629776000977,-0.0,-1.0011645201757349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,0.0001138374427682,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315490722656,0.0,0.0,0.000119876312965,292.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,8.854023326421157e-05,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,0.000119876312965,292.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320373535156,0.0,0.0,0.0005686415825039,292.8744201660156,294.1499938964844,270.2313232421875,269.53399658203125,272.6820373535156,270.2460327148437,291.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129211099818,3.076424093251262e-08,0.0012128903763368,-0.0794199556112289,0.0,0.0,0.0,-0.0200638584792614,60.0,-18.006261825561523,-0.0,-1.003055984938328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288635253906,0.0,0.0,0.0001138996012741,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286804199219,0.0,0.0,0.0001199417602038,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288635253906,0.0,0.0,8.85885747266002e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288635253906,0.0,0.0,0.0001199417602038,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,0.0005689520621672,292.8709411621094,294.1499938964844,270.2203674316406,269.5266418457031,272.6556091308594,270.2355041503906,291.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135836295783,3.084169719613783e-08,0.001213552779518,-0.0796210393309593,0.0,0.0,0.0,-0.0201022569090127,60.0,-18.025535583496094,-0.0,-1.0041515707825965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92596435546875,0.0,0.0,0.0001139199812314,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92578125,0.0,0.0,0.0001199632242787,292.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92596435546875,0.0,0.0,8.86044290382415e-05,292.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259948730469,0.0,0.0,0.0001199632242787,292.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92626953125,0.0,0.0,0.0005690539255738,292.8674621582031,294.1499938964844,270.2091369628906,269.51910400390625,272.6293029785156,270.22467041015625,291.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012138010933995,3.0867095546227574e-08,0.0012137702433392,-0.0796869844198226,0.0,0.0,0.0,-0.0201148483902215,60.0,-18.03944206237793,-0.0,-1.004510963298344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,0.0001139019877882,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,0.0001199442776851,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,8.859043737174943e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.923095703125,0.0,0.0,0.0001199442776851,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.0005689639947377,292.86395263671875,294.1499938964844,270.1976318359375,269.51141357421875,272.6031799316406,270.21356201171875,291.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136095901951,3.0844670817486985e-08,0.0012135787401348,-0.0796287581324577,0.0,0.0,0.0,-0.0201037321239709,60.0,-18.047334671020508,-0.0,-1.0041936349125537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.920166015625,0.0,0.0,0.0001138602601713,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,0.0001199003381771,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201354980469,0.0,0.0,8.855797932483256e-05,291.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.920166015625,0.0,0.0,0.0001199003381771,292.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,0.0005687555531039,292.86041259765625,294.1499938964844,270.1859130859375,269.5035705566406,272.57720947265625,270.20220947265625,291.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131651164963,3.0792662641943025e-08,0.0012131342664361,-0.0794937387108802,0.0,0.0,0.0,-0.0200779512524604,60.0,-18.050386428833008,-0.0,-1.003457867909674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0001137948274845,291.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,0.0001198314348584,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,8.850709127727896e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.917236328125,0.0,0.0,0.0001198314348584,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0005684287170879,292.8568725585937,294.1499938964844,270.17401123046875,269.4955749511719,272.5513610839844,270.190673828125,291.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124680215492,3.0711117204873524e-08,0.0012124372879043,-0.0792820304632186,0.0,0.0,0.0,-0.0200375281274318,60.0,-18.049808502197266,-0.0,-1.002304870212356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
