time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142761230469,0.0,0.0,0.0001136928767664,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140930175781,0.0,0.0,0.0001197240708279,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142761230469,0.0,0.0,8.842779061524197e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142761230469,0.0,0.0,0.0001197240708279,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91455078125,0.0,0.0,0.0005679194582626,292.85333251953125,294.1499938964844,270.16192626953125,269.4874572753906,272.5257263183594,270.1789245605469,291.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113819830119,3.0584061505578575e-08,0.0012113513657823,-0.0789521336555481,0.0,0.0,0.0,-0.0199745427817106,60.0,-18.0436954498291,-0.0,-1.0005096839904581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91131591796875,0.0,0.0,0.0001135461134254,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111328125,0.0,0.0,0.0001195695294882,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91131591796875,0.0,0.0,8.831364539219067e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91131591796875,0.0,0.0,0.0001195695294882,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.0,0.0005671863327734,292.8497619628906,294.1499938964844,270.1496887207031,269.479248046875,272.5002746582031,270.1669921875,291.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098185252398,3.0401164252680246e-08,0.0012097881408408,-0.0784772112965583,0.0,0.0,0.0,-0.0198838766664266,60.0,-18.03183364868164,-0.0,-9.979282822314417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9083251953125,0.0,0.0,0.0001133578989538,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9081726074219,0.0,0.0,0.0001193713324028,291.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9083251953125,0.0,0.0,8.816726040095091e-05,291.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9083557128906,0.0,0.0,0.0001193713324028,292.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9085998535156,0.0,0.0,0.000566246220842,292.84619140625,294.1499938964844,270.13739013671875,269.4709777832031,272.4749755859375,270.15496826171875,291.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012078133877366,3.0166610542892165e-08,0.0012077832361683,-0.0778680741786956,0.0,0.0,0.0,-0.019767602905631,60.0,-18.014219284057617,-0.0,-9.946226953161388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90533447265625,0.0,0.0,0.0001131411263486,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051818847656,0.0,0.0,0.0001191430565086,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90533447265625,0.0,0.0,8.799865463515744e-05,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053649902344,0.0,0.0,0.0001191430565086,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.000565163383726,292.84259033203125,294.1499938964844,270.1249694824219,269.4626159667969,272.4498291015625,270.14288330078125,291.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055038241669,2.9896469300183526e-08,0.0012054739054292,-0.0771664008498191,0.0,0.0,0.0,-0.0196336843073368,60.0,-17.991262435913086,-0.0,-9.908222864396521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90234375,0.0,0.0,0.0001129070151364,291.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9021911621094,0.0,0.0,0.0001188965252367,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.90234375,0.0,0.0,8.781656651990488e-05,291.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9023742675781,0.0,0.0,0.0001188965252367,292.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9026184082031,0.0,0.0,0.0005639939336106,292.8389892578125,294.1499938964844,270.11248779296875,269.4542236328125,272.4248962402344,270.13067626953125,291.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012030093930661,2.960471690016676e-08,0.0012029798235744,-0.0764084830880165,0.0,0.0,0.0,-0.0194890536367893,60.0,-17.962915420532227,-0.0,-9.867260786222688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993530273437,0.0,0.0,0.0001126785718952,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.899169921875,0.0,0.0,0.0001186559602501,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993530273437,0.0,0.0,8.763888763496652e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993530273437,0.0,0.0,0.0001186559602501,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,0.0005628527724184,292.8353881835937,294.1499938964844,270.1000061035156,269.4458312988281,272.400146484375,270.1184387207031,291.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200575265102,2.932002374222976e-08,0.0012005459284409,-0.0756687745451927,0.0,0.0,0.0,-0.019347921013832,60.0,-17.93284034729004,-0.0,-9.827370917037116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963317871094,0.0,0.0,0.0001124742775573,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8961486816406,0.0,0.0,0.0001184408320114,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963317871094,0.0,0.0,8.747999527258798e-05,291.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963317871094,0.0,0.0,0.0001184408320114,292.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966064453125,0.0,0.0,0.0005618322757072,292.8317565917969,294.1499938964844,270.0874938964844,269.4374084472656,272.3755798339844,270.10614013671875,291.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983982985839,2.9065434503650067e-08,0.0011983691947534,-0.0750071853399276,0.0,0.0,0.0,-0.0192217119038105,60.0,-17.902841567993164,-0.0,-9.791767752176385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8932800292969,0.0,0.0,0.0001123094916692,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89312744140625,0.0,0.0,0.0001182673076982,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8932800292969,0.0,0.0,8.735182927921414e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.893310546875,0.0,0.0,0.0001182673076982,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935546875,0.0,0.0,0.0005610091611742,292.828125,294.1499938964844,270.0750427246094,269.42901611328125,272.3511657714844,270.0938415527344,291.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966421734541,2.8860082323944883e-08,0.0011966134188696,-0.0744734779000282,0.0,0.0,0.0,-0.0191199108958244,60.0,-17.876415252685547,-0.0,-9.763097352788465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902587890625,0.0,0.0,0.0001121663954108,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900756835937,0.0,0.0,0.0001181166153401,291.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902587890625,0.0,0.0,8.724052895558998e-05,291.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902587890625,0.0,0.0,0.0001181166153401,292.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905029296875,0.0,0.0,0.0005602943710982,292.824462890625,294.1499938964844,270.0626220703125,269.4206237792969,272.3269348144531,270.08154296875,291.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011951175983995,2.8681753860837492e-08,0.001195088843815,-0.0740099474787712,0.0,0.0,0.0,-0.0190315078943967,60.0,-17.85489273071289,-0.0,-9.73823333083601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871765136719,0.0,0.0,0.0001120216911658,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88702392578125,0.0,0.0,0.0001179642349597,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871765136719,0.0,0.0,8.712798444321379e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88720703125,0.0,0.0,0.0001179642349597,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,0.000559571548365,292.82080078125,294.1499938964844,270.05029296875,269.4123229980469,272.3028869628906,270.0692749023437,291.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935757938772,2.850142699628577e-08,0.0011935472721233,-0.0735411792993545,0.0,0.0,0.0,-0.0189421139657497,60.0,-17.835229873657227,-0.0,-9.713123461096985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841247558594,0.0,0.0,0.0001118790678447,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.88397216796875,0.0,0.0,0.0001178140446427,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841247558594,0.0,0.0,8.701705519342795e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841247558594,0.0,0.0,0.0001178140446427,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843994140625,0.0,0.0,0.0005588590865954,292.817138671875,294.1499938964844,270.0380859375,269.404052734375,272.2789611816406,270.0570678710937,291.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920559918507,2.832369183636274e-08,0.0011920277029275,-0.0730790942907333,0.0,0.0,0.0,-0.0188540033996105,60.0,-17.81648063659668,-0.0,-9.688405810948096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88104248046875,0.0,0.0,0.0001117395586334,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808898925781,0.0,0.0,0.0001176671357825,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.88104248046875,0.0,0.0,8.690854156157002e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88104248046875,0.0,0.0,0.0001176671357825,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812866210937,0.0,0.0,0.000558162224479,292.8134460449219,294.1499938964844,270.0260009765625,269.3959045410156,272.2552185058594,270.0449523925781,291.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905694846063,2.814983091070644e-08,0.0011905414285138,-0.0726270526647567,0.0,0.0,0.0,-0.0187678150832653,60.0,-17.798385620117188,-0.0,-9.664257305530557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8779296875,0.0,0.0,0.0001116027633543,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777770996094,0.0,0.0,0.0001175230863736,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8779296875,0.0,0.0,8.680215250933543e-05,291.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8779602050781,0.0,0.0,0.0001175230863736,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782043457031,0.0,0.0,0.0005574789247475,292.80975341796875,294.1499938964844,270.0140991210937,269.3878479003906,272.23162841796875,270.032958984375,291.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891119647771,2.797936460297024e-08,0.0011890840250998,-0.0721837803721427,0.0,0.0,0.0,-0.0186833087354898,60.0,-17.780698776245117,-0.0,-9.640609732741724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748474121094,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87469482421875,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748474121094,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748474121094,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,0.0005568111082538,292.8060302734375,294.1499938964844,270.0023803710937,269.3799133300781,272.2081604003906,270.0210876464844,291.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.781276187135973e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.763343811035156,-0.0,-9.617526330885084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8717041015625,0.0,0.0,0.0001113393227569,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8715515136719,0.0,0.0,0.0001172456686617,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8717041015625,0.0,0.0,8.659725426696241e-05,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8717346191406,0.0,0.0,0.0001172456686617,292.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719787597656,0.0,0.0,0.0005561629659496,292.80230712890625,294.1499938964844,269.9908752441406,269.37213134765625,272.18487548828125,270.00946044921875,291.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011863050749525,2.7651074319123846e-08,0.0011862773681059,-0.0713300034403801,0.0,0.0,0.0,-0.018520563840866,60.0,-17.74644660949707,-0.0,-9.595149919050529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685913085937,0.0,0.0,0.0001112127865781,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8684387207031,0.0,0.0,0.000117112416774,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685913085937,0.0,0.0,8.649883238831535e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685913085937,0.0,0.0,0.000117112416774,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,0.0005555308889597,292.798583984375,294.1499938964844,269.9796447753906,269.3645324707031,272.1617431640625,269.9980163574219,291.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849567526951,2.74933835697766e-08,0.0011849292786791,-0.0709198489785194,0.0,0.0,0.0,-0.018442390486598,60.0,-17.7298641204834,-0.0,-9.57335188900288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8654479980469,0.0,0.0,0.000111089539132,291.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86529541015625,0.0,0.0,0.000116982635518,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8654479980469,0.0,0.0,8.640297164674848e-05,291.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8654479980469,0.0,0.0,0.000116982635518,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656921386719,0.0,0.0,0.0005549152265302,292.7948303222656,294.1499938964844,269.9686584472656,269.3570861816406,272.1387634277344,269.9867248535156,291.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836434714496,2.7339794428371533e-08,0.0011836161138489,-0.0705203339457511,0.0,0.0,0.0,-0.0183662511408329,60.0,-17.71357536315918,-0.0,-9.552144319968649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622741699219,0.0,0.0,0.0001109712247853,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86212158203125,0.0,0.0,0.0001168580420198,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622741699219,0.0,0.0,8.63109526108019e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623046875,0.0,0.0,0.0001168580420198,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.862548828125,0.0,0.0,0.000554324244149,292.79107666015625,294.1499938964844,269.9580078125,269.349853515625,272.1158752441406,269.9757080078125,291.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823828099295,2.7192356810701312e-08,0.0011823556851595,-0.0701367780566215,0.0,0.0,0.0,-0.018293160945177,60.0,-17.697675704956055,-0.0,-9.531808586871193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8591003417969,0.0,0.0,0.0001108584474422,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8589782714844,0.0,0.0,0.0001167392838397,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8591003417969,0.0,0.0,8.622324094176292e-05,291.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.859130859375,0.0,0.0,0.0001167392838397,292.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.859375,0.0,0.0,0.0005537609104067,292.7873229980469,294.1499938964844,269.9476623535156,269.3428649902344,272.0932312011719,269.9650573730469,291.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811811709776,2.7051816786638483e-08,0.0011811541626229,-0.0697711482644081,0.0,0.0,0.0,-0.0182234905660152,60.0,-17.682388305664062,-0.0,-9.512444165693525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559265136719,0.0,0.0,0.0001107503267121,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85577392578125,0.0,0.0,0.0001166254296549,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559265136719,0.0,0.0,8.613914542365819e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.85595703125,0.0,0.0,0.0001166254296549,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,0.000553220801521,292.7835388183594,294.1499938964844,269.9377136230469,269.3360900878906,272.0707092285156,269.9547119140625,291.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800291249528,2.6917081896726813e-08,0.0011800022330135,-0.0694205835461616,0.0,0.0,0.0,-0.0181566979736089,60.0,-17.66753578186035,-0.0,-9.493898289747449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8527526855469,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.85260009765625,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85272216796875,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8527526855469,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529968261719,0.0,0.0,0.0005527024040929,292.7797241210937,294.1499938964844,269.9281311035156,269.32958984375,272.04833984375,269.9446105957031,291.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840780735015,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.6530704498291,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495178222656,0.0,0.0,0.0001105500705307,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8493957519531,0.0,0.0,0.0001164145505754,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495178222656,0.0,0.0,8.598338899901137e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,0.0001164145505754,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,0.0005522205028682,292.7759094238281,294.1499938964844,269.9189758300781,269.3233642578125,272.026123046875,269.9349365234375,291.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177895348519,2.666752862978684e-08,0.0011778686894103,-0.0687712207436561,0.0,0.0,0.0,-0.0180329848080873,60.0,-17.63926124572754,-0.0,-9.459595418093161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463134765625,0.0,0.0,0.0001104594921343,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8461608886719,0.0,0.0,0.0001163191627711,291.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463134765625,0.0,0.0,8.591293590143323e-05,291.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463134765625,0.0,0.0,0.0001163191627711,292.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465576171875,0.0,0.0,0.0005517679965123,292.7720947265625,294.1499938964844,269.9102478027344,269.31744384765625,272.0040588378906,269.92559814453125,291.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769300326704,2.655465003442714e-08,0.0011769034899771,-0.0684774741530418,0.0,0.0,0.0,-0.017977025359869,60.0,-17.626012802124023,-0.0,-9.444099902111702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84307861328125,0.0,0.0,0.0001103761096601,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8429260253906,0.0,0.0,0.0001162313637905,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84307861328125,0.0,0.0,8.584808529121801e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84307861328125,0.0,0.0,0.0001162313637905,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84332275390625,0.0,0.0,0.0005513515206985,292.7682800292969,294.1499938964844,269.9020080566406,269.31182861328125,271.98211669921875,269.9166259765625,291.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760416673496,2.645074737017694e-08,0.0011760152410715,-0.0682070702314376,0.0,0.0,0.0,-0.0179255176335573,60.0,-17.61336898803711,-0.0,-9.42984712537509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83984375,0.0,0.0,0.0001103003305615,291.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396911621094,0.0,0.0,0.0001161515610874,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83984375,0.0,0.0,8.578915003454313e-05,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83984375,0.0,0.0,0.0001161515610874,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.840087890625,0.0,0.0,0.0005509729962795,292.7644348144531,294.1499938964844,269.8942565917969,269.3065795898437,271.9604187011719,269.9082336425781,291.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011752342106774,2.6356314464237585e-08,0.0011752079008147,-0.0679612979292869,0.0,0.0,0.0,-0.0178787056356668,60.0,-17.601633071899414,-0.0,-9.416903878900484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,0.000110231754661,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83642578125,0.0,0.0,0.0001160793472081,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,8.573580998927355e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,0.0001160793472081,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368225097656,0.0,0.0,0.0005506304441951,292.76055908203125,294.1499938964844,269.88702392578125,269.3016662597656,271.9388122558594,269.90020751953125,291.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.6270853936694042e-08,0.0011744771618396,-0.0677388608455658,0.0,0.0,0.0,-0.0178363379091024,60.0,-17.590526580810547,-0.0,-9.405196976786101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.83331298828125,0.0,0.0,0.0001101726884371,291.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331604003906,0.0,0.0,0.0001160171450464,291.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83331298828125,0.0,0.0,8.56898695928976e-05,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83331298828125,0.0,0.0,0.0001160171450464,292.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8335266113281,0.0,0.0,0.0005503353895619,292.7566833496094,294.1499938964844,269.88037109375,269.297119140625,271.9174194335937,269.8928527832031,291.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738740140572,2.619724526198297e-08,0.0011738478206098,-0.0675472691655159,0.0,0.0,0.0,-0.0177998468279838,60.0,-17.580425262451172,-0.0,-9.395120059707553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8300170898437,0.0,0.0,0.0001101218440453,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8298645019531,0.0,0.0,0.0001159636012744,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8300170898437,0.0,0.0,8.565032476326451e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8300170898437,0.0,0.0,0.0001159636012744,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,0.0005500814295373,292.7528076171875,294.1499938964844,269.8742980957031,269.29296875,271.8962097167969,269.8859558105469,291.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733323335647,2.6133886166235243e-08,0.0011733061401173,-0.0673823505640029,0.0,0.0,0.0,-0.0177684389054775,60.0,-17.571136474609375,-0.0,-9.386450727788542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82672119140625,0.0,0.0,0.0001100778754334,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265686035156,0.0,0.0,0.0001159173043561,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82672119140625,0.0,0.0,8.561612776247784e-05,291.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82672119140625,0.0,0.0,0.0001159173043561,292.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82696533203125,0.0,0.0,0.000549861753825,292.7489013671875,294.1499938964844,269.86883544921875,269.28924560546875,271.8751525878906,269.8795471191406,291.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728637618944,2.607909621588078e-08,0.0011728376848623,-0.067239724099636,0.0,0.0,0.0,-0.0177412759512662,60.0,-17.56256103515625,-0.0,-9.37895663355448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,0.0001100447552744,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232727050781,0.0,0.0,0.0001158824234153,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,8.559036359656602e-05,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82342529296875,0.0,0.0,0.0001158824234153,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,0.0005496963276527,292.7449951171875,294.1499938964844,269.864013671875,269.2859802246094,271.8542785644531,269.8737487792969,291.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725107906386,2.6037822564717323e-08,0.0011724847136065,-0.0671322867274284,0.0,0.0,0.0,-0.0177208147943019,60.0,-17.554983139038086,-0.0,-9.373313503147076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.820068359375,0.0,0.0,0.0001100204463,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199462890625,0.0,0.0,0.0001158568265964,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.820068359375,0.0,0.0,8.557146065868437e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8200988769531,0.0,0.0,0.0001158568265964,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203125,0.0,0.0,0.0005495749064721,292.7410583496094,294.1499938964844,269.8598327636719,269.2831420898437,271.8335876464844,269.8685302734375,291.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722517665475,2.6007532127891864e-08,0.0011722256895154,-0.0670534372329711,0.0,0.0,0.0,-0.017705800011754,60.0,-17.54831886291504,-0.0,-9.3691731706258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167419433594,0.0,0.0,0.0001100060399039,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81658935546875,0.0,0.0,0.0001158416562248,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167419433594,0.0,0.0,8.556025568395853e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167419433594,0.0,0.0,0.0001158416562248,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81695556640625,0.0,0.0,0.0005495029618032,292.73712158203125,294.1499938964844,269.8563842773437,269.28076171875,271.81304931640625,269.864013671875,291.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720980983227,2.5989576712959213e-08,0.0011720721377059,-0.0670066997408866,0.0,0.0,0.0,-0.0176968984305858,60.0,-17.54265022277832,-0.0,-9.366718956016484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8133850097656,0.0,0.0,0.0001100011431844,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.813232421875,0.0,0.0,0.0001158365048468,291.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8133850097656,0.0,0.0,8.55564430821687e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8133850097656,0.0,0.0,0.0001158365048468,292.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8135986328125,0.0,0.0,0.0005494785145856,292.7331848144531,294.1499938964844,269.8536376953125,269.2789001464844,271.792724609375,269.860107421875,291.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720459442585,2.5983474927215866e-08,0.0011720199836418,-0.0669908076524734,0.0,0.0,0.0,-0.0176938716322183,60.0,-17.53792381286621,-0.0,-9.365884778844705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099975585937,0.0,0.0,0.0001100057925214,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80987548828125,0.0,0.0,0.0001158413942903,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099975585937,0.0,0.0,8.556005923310295e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100280761719,0.0,0.0,0.0001158413942903,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,0.0005495016812346,292.72918701171875,294.1499938964844,269.85162353515625,269.27752685546875,271.7725830078125,269.8568725585937,291.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172095304355,2.5989262297798632e-08,0.0011720693437382,-0.0670058727264404,0.0,0.0,0.0,-0.0176967401057481,60.0,-17.53410530090332,-0.0,-9.366675612909604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066101074219,0.0,0.0,0.0001100206427508,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064880371094,0.0,0.0,0.0001158570375991,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066101074219,0.0,0.0,8.557161345379427e-05,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.806640625,0.0,0.0,0.0001158570375991,292.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8068542480469,0.0,0.0,0.0005495758960023,292.7252197265625,294.1499938964844,269.85040283203125,269.2767028808594,271.75262451171875,269.8544311523437,291.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722535127773,2.6007770159708343e-08,0.0011722275521606,-0.0670540556311607,0.0,0.0,0.0,-0.0177059154957532,60.0,-17.531301498413086,-0.0,-9.369205855591645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80322265625,0.0,0.0,0.0001100453009712,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031005859375,0.0,0.0,0.0001158829982159,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80322265625,0.0,0.0,8.559078560210764e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.80322265625,0.0,0.0,0.0001158829982159,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034362792969,0.0,0.0,0.0005496990634128,292.7212219238281,294.1499938964844,269.8500061035156,269.27642822265625,271.7328186035156,269.8525695800781,291.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725161457434,2.6038494027602613e-08,0.0011724900687113,-0.0671340376138687,0.0,0.0,0.0,-0.0177211463451385,60.0,-17.52928924560547,-0.0,-9.373405163159988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998046875,0.0,0.0,0.0001100738954846,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996826171875,0.0,0.0,0.0001159131134045,291.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998046875,0.0,0.0,8.56130282045342e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998046875,0.0,0.0,0.0001159131134045,292.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000183105469,0.0,0.0,0.0005498419050127,292.7171936035156,294.1499938964844,269.8500061035156,269.27642822265625,271.7132568359375,269.8515930175781,291.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728208046406,2.6074125969444143e-08,0.0011727947276085,-0.0672267898917198,0.0,0.0,0.0,-0.0177388116717338,60.0,-17.528228759765625,-0.0,-9.37827664415636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7963562011719,0.0,0.0,0.0001101019370253,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962341308594,0.0,0.0,0.0001159426392405,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7963562011719,0.0,0.0,8.563483424950391e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79638671875,0.0,0.0,0.0001159426392405,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0005499819526448,292.7131652832031,294.1499938964844,269.8500061035156,269.27642822265625,271.6938781738281,269.8509826660156,291.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731195263564,2.6109065132118303e-08,0.0011730934493243,-0.0673177391290664,0.0,0.0,0.0,-0.0177561305463314,60.0,-17.527408599853516,-0.0,-9.383055044054345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929077148437,0.0,0.0,0.0001101289526559,291.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.79278564453125,0.0,0.0,0.0001159710882348,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929077148437,0.0,0.0,8.565585449105129e-05,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929382324219,0.0,0.0,0.0001159710882348,292.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7931213378906,0.0,0.0,0.0005501169362105,292.7091064453125,294.1499938964844,269.8500061035156,269.27642822265625,271.6747436523437,269.8505859375,291.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734074214473,2.6142732423295456e-08,0.0011733813444152,-0.0674053728580474,0.0,0.0,0.0,-0.0177728217095136,60.0,-17.526628494262695,-0.0,-9.387660782067544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894592285156,0.0,0.0,0.0001101550660678,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7893371582031,0.0,0.0,0.0001159985840786,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894592285156,0.0,0.0,8.567616168875247e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894592285156,0.0,0.0,0.0001159985840786,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,0.0005502473795786,292.7050476074219,294.1499938964844,269.8500061035156,269.27642822265625,271.65576171875,269.850341796875,291.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736856540665,2.617526995152276e-08,0.001173659460619,-0.0674900710582733,0.0,0.0,0.0,-0.017788952216506,60.0,-17.525789260864258,-0.0,-9.392113042849817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7859802246094,0.0,0.0,0.0001101804155041,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7858581542969,0.0,0.0,0.0001160252795671,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7859802246094,0.0,0.0,8.569587953388691e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7859802246094,0.0,0.0,0.0001160252795671,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,0.0005503739812411,292.7009582519531,294.1499938964844,269.8500061035156,269.27642822265625,271.6369934082031,269.8502197265625,291.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739557376131,2.620685712884097e-08,0.0011739295441657,-0.0675722882151603,0.0,0.0,0.0,-0.0178046096116304,60.0,-17.52486228942871,-0.0,-9.396435274311445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
