time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.782470703125,0.0,0.0,0.0001102049282053,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0001160510946647,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.782470703125,0.0,0.0,8.571494254283607e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825012207031,0.0,0.0,0.0001160510946647,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826843261719,0.0,0.0,0.0005504964501596,292.6968688964844,294.1499938964844,269.8500061035156,269.27642822265625,271.6184387207031,269.8501281738281,291.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742169735953,2.623740691376497e-08,0.0011741906637325,-0.0676518082618713,0.0,0.0,0.0,-0.0178197547793388,60.0,-17.523818969726562,-0.0,-9.400617528854128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7789611816406,0.0,0.0,0.0001102287787944,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7788391113281,0.0,0.0,0.0001160762112704,291.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7789611816406,0.0,0.0,8.573348895879462e-05,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77899169921875,0.0,0.0,0.0001160762112704,292.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7791748046875,0.0,0.0,0.0005506155430339,292.6927490234375,294.1499938964844,269.8500061035156,269.27642822265625,271.6000671386719,269.8500671386719,291.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744709918275,2.6267121810974465e-08,0.0011744447983801,-0.0677291452884674,0.0,0.0,0.0,-0.0178344864398241,60.0,-17.52266502380371,-0.0,-9.40468609655909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77545166015625,0.0,0.0,0.0001102519308915,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7753295898437,0.0,0.0,0.0001161005930043,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77545166015625,0.0,0.0,8.575150422984734e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77545166015625,0.0,0.0,0.0001161005930043,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756652832031,0.0,0.0,0.0005507312016561,292.6886291503906,294.1499938964844,269.8500061035156,269.27642822265625,271.58184814453125,269.8500366210937,291.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747177923098,2.6295976951473683e-08,0.001174691482447,-0.067804254591465,0.0,0.0,0.0,-0.017848789691925,60.0,-17.52140235900879,-0.0,-9.408638135255388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7719116210937,0.0,0.0,0.0001102745445678,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.77178955078125,0.0,0.0,0.0001161244072136,291.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7719116210937,0.0,0.0,8.576909021940082e-05,291.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7719116210937,0.0,0.0,0.0001161244072136,292.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720947265625,0.0,0.0,0.0005508441827259,292.6845092773437,294.1499938964844,269.8500061035156,269.27642822265625,271.5638427734375,269.8500366210937,291.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749586556106,2.6324157076373922e-08,0.0011749323457479,-0.0678775981068611,0.0,0.0,0.0,-0.0178627595305442,60.0,-17.520030975341797,-0.0,-9.412497803396037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7683410644531,0.0,0.0,0.0001102965616155,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7682189941406,0.0,0.0,0.0001161475884146,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7683410644531,0.0,0.0,8.578621782362461e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76837158203125,0.0,0.0,0.0001161475884146,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0005509541369974,292.6803283691406,294.1499938964844,269.8500061035156,269.27642822265625,271.5460205078125,269.8500061035156,291.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751932324841,2.6351589355044783e-08,0.0011751669226214,-0.0679489970207214,0.0,0.0,0.0,-0.0178763587027788,60.0,-17.518569946289062,-0.0,-9.416256574468208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7647705078125,0.0,0.0,0.00011031809845,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646484375,0.0,0.0,0.0001161702748504,291.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7647705078125,0.0,0.0,8.580296707805246e-05,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7648010253906,0.0,0.0,0.0001161702748504,292.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649841308594,0.0,0.0,0.0005510617629624,292.6761779785156,294.1499938964844,269.8500061035156,269.27642822265625,271.52838134765625,269.8500061035156,291.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754226870834,2.637842833053128e-08,0.0011753963772207,-0.0680188536643982,0.0,0.0,0.0,-0.0178896635770797,60.0,-17.517011642456055,-0.0,-9.419934343668501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611999511719,0.0,0.0,0.0001103391332435,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7610778808594,0.0,0.0,0.0001161924228654,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611999511719,0.0,0.0,8.581932343076915e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611999511719,0.0,0.0,0.0001161924228654,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0005511668277904,292.6719970703125,294.1499938964844,269.8500061035156,269.27642822265625,271.51092529296875,269.8500061035156,291.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756469029933,2.6404638475696632e-08,0.0011756204767152,-0.068087063729763,0.0,0.0,0.0,-0.0179026573896408,60.0,-17.5153751373291,-0.0,-9.423526137197769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.0,0.0,0.0001103598042391,291.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574768066406,0.0,0.0,0.0001162141852546,291.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.0,0.0,8.583540329709649e-05,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.0,0.0,0.0001162141852546,292.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577819824219,0.0,0.0,0.0005512700881808,292.66778564453125,294.1499938964844,269.8500061035156,269.27642822265625,271.4936218261719,269.8500061035156,291.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758670443668,2.6430393873511093e-08,0.0011758406180888,-0.0681540966033935,0.0,0.0,0.0,-0.0179154258221387,60.0,-17.513660430908203,-0.0,-9.42705682405176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75396728515625,0.0,0.0,0.0001103800314012,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538452148437,0.0,0.0,0.0001162354892585,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75396728515625,0.0,0.0,8.585113391745836e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539978027344,0.0,0.0,0.0001162354892585,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,0.0005513710784725,292.66357421875,294.1499938964844,269.8500061035156,269.27642822265625,271.4765319824219,269.8500061035156,291.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760825291275,2.6455596824348504e-08,0.0011760561028495,-0.0682196915149688,0.0,0.0,0.0,-0.0179279204457998,60.0,-17.511882781982422,-0.0,-9.4305129039185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503356933594,0.0,0.0,0.0001104022012441,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7502136230469,0.0,0.0,0.0001162588305305,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503356933594,0.0,0.0,8.586837793700397e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503662109375,0.0,0.0,0.0001162588305305,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75054931640625,0.0,0.0,0.0005514818476513,292.6593322753906,294.1499938964844,269.8500061035156,269.27642822265625,271.4595947265625,269.8500061035156,291.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763187358155,2.6483222725914857e-08,0.0011762923095375,-0.0682915896177291,0.0,0.0,0.0,-0.0179416146129369,60.0,-17.510234832763672,-0.0,-9.434300807242837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467041015625,0.0,0.0,0.0001104315815609,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74658203125,0.0,0.0,0.0001162897751783,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467041015625,0.0,0.0,8.589123171987012e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467041015625,0.0,0.0,0.0001162897751783,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,0.0005516285891644,292.65509033203125,294.1499938964844,269.8500061035156,269.27642822265625,271.4428100585937,269.8500061035156,291.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766316602006,2.651983699308857e-08,0.0011766052339226,-0.0683868750929832,0.0,0.0,0.0,-0.017959764227271,60.0,-17.509008407592773,-0.0,-9.439323633841924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430419921875,0.0,0.0,0.000110479290015,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.742919921875,0.0,0.0,0.0001163400083896,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430419921875,0.0,0.0,8.592833910370246e-05,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430419921875,0.0,0.0,0.0001163400083896,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74322509765625,0.0,0.0,0.0005518669495359,292.6508483886719,294.1499938964844,269.8500061035156,269.27642822265625,271.4262084960937,269.8500061035156,291.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771399294957,2.6579286327432783e-08,0.001177113270387,-0.0685415863990783,0.0,0.0,0.0,-0.0179892349988222,60.0,-17.50936508178711,-0.0,-9.447480664448449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7393798828125,0.0,0.0,0.0001105382616515,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392578125,0.0,0.0,0.0001164021159638,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7393798828125,0.0,0.0,8.597420674050227e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7393798828125,0.0,0.0,0.0001164021159638,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73956298828125,0.0,0.0,0.0005521615385077,292.6465759277344,294.1499938964844,269.8500061035156,269.27642822265625,271.4097595214844,269.8500061035156,291.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777682229876,2.665277420987877e-08,0.0011777415638789,-0.0687328279018402,0.0,0.0,0.0,-0.018025666475296,60.0,-17.511615753173828,-0.0,-9.457569660753506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7356872558594,0.0,0.0,0.0001106023992178,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7355651855469,0.0,0.0,0.0001164696514024,291.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7356872558594,0.0,0.0,8.602409070590511e-05,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7356872558594,0.0,0.0,0.0001164696514024,292.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7358703613281,0.0,0.0,0.0005524819134734,292.64227294921875,294.1499938964844,269.8500061035156,269.27642822265625,271.3934936523437,269.8500061035156,291.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011784515809267,2.6732696056797067e-08,0.0011784248054027,-0.0689408034086227,0.0,0.0,0.0,-0.0180652868002653,60.0,-17.515357971191406,-0.0,-9.468547546021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7319641113281,0.0,0.0,0.0001106654526665,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318420410156,0.0,0.0,0.0001165360517916,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7319641113281,0.0,0.0,8.60731306602247e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7319641113281,0.0,0.0,0.0001165360517916,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,0.0005527968751266,292.6379699707031,294.1499938964844,269.8500061035156,269.27642822265625,271.3774108886719,269.8500061035156,291.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179123413749,2.6811273201587937e-08,0.001179096638225,-0.0691452771425247,0.0,0.0,0.0,-0.0181042402982711,60.0,-17.519624710083008,-0.0,-9.479346374519085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,0.0001107261196011,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281188964844,0.0,0.0,0.0001165999346994,291.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,8.612031524535269e-05,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,0.0001165999346994,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284240722656,0.0,0.0,0.0005530999042093,292.6336364746094,294.1499938964844,269.8500061035156,269.27642822265625,271.3614501953125,269.8500061035156,291.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797697516158,2.6886866066888612e-08,0.0011797428596764,-0.0693419724702835,0.0,0.0,0.0,-0.0181417129933834,60.0,-17.52419090270996,-0.0,-9.489741614743252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245178222656,0.0,0.0,0.0001107779607991,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243957519531,0.0,0.0,0.0001166545262094,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245178222656,0.0,0.0,8.616063860245049e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245178222656,0.0,0.0,0.0001166545262094,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247009277344,0.0,0.0,0.0005533588700927,292.6293029785156,294.1499938964844,269.8500061035156,269.27642822265625,271.3456420898437,269.8500061035156,291.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803221423178,2.6951468612423923e-08,0.0011802952503785,-0.0695100575685501,0.0,0.0,0.0,-0.0181737393140792,60.0,-17.528154373168945,-0.0,-9.498629793824877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72076416015625,0.0,0.0,0.0001108183496398,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206420898437,0.0,0.0,0.0001166970614576,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72076416015625,0.0,0.0,8.619204891147092e-05,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72076416015625,0.0,0.0,0.0001166970614576,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.720947265625,0.0,0.0,0.0005535606178455,292.6249389648437,294.1499938964844,269.8500061035156,269.27642822265625,271.3300170898437,269.8500061035156,291.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807525297626,2.700179813075465e-08,0.0011807256378233,-0.0696410089731216,0.0,0.0,0.0,-0.0181986894458532,60.0,-17.53091049194336,-0.0,-9.505557585498536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71697998046875,0.0,0.0,0.0001108463620766,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71685791015625,0.0,0.0,0.0001167265581898,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71697998046875,0.0,0.0,8.621383312856779e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71697998046875,0.0,0.0,0.0001167265581898,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171630859375,0.0,0.0,0.0005537005490623,292.6205749511719,294.1499938964844,269.8500061035156,269.27642822265625,271.3145446777344,269.8500061035156,291.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810511350631,2.7036703542648866e-08,0.0011810241267085,-0.0697318241000175,0.0,0.0,0.0,-0.0182159934192895,60.0,-17.532169342041016,-0.0,-9.510362986020485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.71319580078125,0.0,0.0,0.000110859684355,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131042480469,0.0,0.0,0.0001167405862361,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71319580078125,0.0,0.0,8.622419409221038e-05,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71319580078125,0.0,0.0,0.0001167405862361,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71337890625,0.0,0.0,0.0005537670804187,292.6162109375,294.1499938964844,269.8500061035156,269.27642822265625,271.2992248535156,269.8500061035156,291.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811931617558,2.705330359731306e-08,0.0011811660369858,-0.0697750076651573,0.0,0.0,0.0,-0.0182242225855588,60.0,-17.531414031982422,-0.0,-9.512648802001422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7094116210937,0.0,0.0,0.000110858665721,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70928955078125,0.0,0.0,0.0001167395166703,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7094116210937,0.0,0.0,8.622340828878805e-05,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7094116210937,0.0,0.0,0.0001167395166703,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095947265625,0.0,0.0,0.0005537620163522,292.61181640625,294.1499938964844,269.8500061035156,269.27642822265625,271.2840576171875,269.8500061035156,291.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811824515461,2.7052037054886572e-08,0.0011811553267762,-0.069771721959114,0.0,0.0,0.0,-0.0182235967367887,60.0,-17.52861213684082,-0.0,-9.512474719031161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055969238281,0.0,0.0,0.0001108428914449,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054748535156,0.0,0.0,0.0001167229056591,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055969238281,0.0,0.0,8.621114102425054e-05,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055969238281,0.0,0.0,0.0001167229056591,292.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057800292969,0.0,0.0,0.0005536832031793,292.607421875,294.1499938964844,269.8500061035156,269.27642822265625,271.2690734863281,269.8500061035156,291.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810144642367,2.7032381666458605e-08,0.0011809873394668,-0.0697205811738967,0.0,0.0,0.0,-0.0182138532400131,60.0,-17.523517608642578,-0.0,-9.509768261750653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017822265625,0.0,0.0,0.0001108144570025,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,0.0001166929578175,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017822265625,0.0,0.0,8.618902211310342e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017822265625,0.0,0.0,0.0001166929578175,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70196533203125,0.0,0.0,0.0005535411764867,292.6029968261719,294.1499938964844,269.8500061035156,269.27642822265625,271.25421142578125,269.8500061035156,291.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807115515694,2.6996945123869412e-08,0.0011806845432147,-0.0696283802390098,0.0,0.0,0.0,-0.0181962866336107,60.0,-17.51639747619629,-0.0,-9.504888964784189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,0.0001107743955799,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6978454589844,0.0,0.0,0.0001166507718153,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,8.615785918664187e-05,291.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,0.0001166507718153,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981201171875,0.0,0.0,0.0005533410585485,292.5985717773437,294.1499938964844,269.8500061035156,269.27642822265625,271.2395324707031,269.8500061035156,291.5362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802847729995,2.6947017062184383e-08,0.0011802577646449,-0.0694984719157219,0.0,0.0,0.0,-0.0181715358048677,60.0,-17.507156372070312,-0.0,-9.49801730598665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.694091796875,0.0,0.0,0.000110726650746,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6940002441406,0.0,0.0,0.0001166004949482,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.694091796875,0.0,0.0,8.61207299749367e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941223144531,0.0,0.0,0.0001166004949482,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942749023437,0.0,0.0,0.0005531025235541,292.5941162109375,294.1499938964844,269.8500061035156,269.27642822265625,271.2249755859375,269.8500061035156,291.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797760380432,2.688751976620552e-08,0.0011797491461038,-0.069343663752079,0.0,0.0,0.0,-0.0181420408189296,60.0,-17.496456146240234,-0.0,-9.48983114312796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69024658203125,0.0,0.0,0.0001106724812416,291.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69012451171875,0.0,0.0,0.0001165434514405,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69024658203125,0.0,0.0,8.607859490439296e-05,291.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69024658203125,0.0,0.0,0.0001165434514405,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6904296875,0.0,0.0,0.0005528319743461,292.58966064453125,294.1499938964844,269.8500061035156,269.27642822265625,271.21063232421875,269.8500061035156,291.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791988508775,2.6820016429951465e-08,0.0011791720753535,-0.0691680237650871,0.0,0.0,0.0,-0.0181085765361785,60.0,-17.48406982421875,-0.0,-9.48054861282799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863708496094,0.0,0.0,0.0001106109848478,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.686279296875,0.0,0.0,0.0001164786954177,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863708496094,0.0,0.0,8.603076275903732e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863708496094,0.0,0.0,0.0001164786954177,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865539550781,0.0,0.0,0.0005525247543118,292.585205078125,294.1499938964844,269.8500061035156,269.27642822265625,271.1964416503906,269.8500061035156,291.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785436654463,2.6743380843186063e-08,0.0011785168899223,-0.0689686089754104,0.0,0.0,0.0,-0.0180705860257148,60.0,-17.4705867767334,-0.0,-9.47001552731308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824951171875,0.0,0.0,0.0001105410701711,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824035644531,0.0,0.0,0.0001164050700026,291.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824951171875,0.0,0.0,8.597638952778652e-05,291.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824951171875,0.0,0.0,0.0001164050700026,292.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68267822265625,0.0,0.0,0.0005521755083464,292.58074951171875,294.1499938964844,269.8500061035156,269.27642822265625,271.182373046875,269.8500061035156,291.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777988402172,2.6656257645640835e-08,0.0011777721811085,-0.068741887807846,0.0,0.0,0.0,-0.0180273968726396,60.0,-17.456052780151367,-0.0,-9.458047145471937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,0.0001104540060623,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784973144531,0.0,0.0,0.0001163133856607,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,8.590867219027132e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,0.0001163133856607,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,0.0005517406389117,292.5762634277344,294.1499938964844,269.8500061035156,269.27642822265625,271.1684875488281,269.8500061035156,291.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768712429329,2.6547757769890268e-08,0.0011768447002395,-0.068459540605545,0.0,0.0,0.0,-0.0179736111313104,60.0,-17.439376831054688,-0.0,-9.443154169730408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747131347656,0.0,0.0,0.0001103566173696,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67462158203125,0.0,0.0,0.0001162108310381,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747131347656,0.0,0.0,8.583292219555005e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747131347656,0.0,0.0,0.0001162108310381,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748962402344,0.0,0.0,0.0005512541392818,292.57177734375,294.1499938964844,269.8500061035156,269.27642822265625,271.1547241210937,269.8500061035156,291.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758337495848,2.642640062333612e-08,0.0011758073233067,-0.0681437030434608,0.0,0.0,0.0,-0.0179134495556354,60.0,-17.421205520629883,-0.0,-9.426509706145225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708068847656,0.0,0.0,0.0001102415262721,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67071533203125,0.0,0.0,0.0001160896354122,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708068847656,0.0,0.0,8.574340608902276e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708068847656,0.0,0.0,0.0001160896354122,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,0.0005506792222149,292.5672912597656,294.1499938964844,269.8500061035156,269.27642822265625,271.1411437988281,269.8500061035156,291.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174607547,2.6282977572122945e-08,0.0011745812371373,-0.0677704140543937,0.0,0.0,0.0,-0.0178423505276441,60.0,-17.400632858276367,-0.0,-9.406857515159572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669006347656,0.0,0.0,0.0001101131638279,291.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6667785644531,0.0,0.0,0.0001159544626716,291.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669006347656,0.0,0.0,8.564357267459854e-05,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669006347656,0.0,0.0,0.0001159544626716,292.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66705322265625,0.0,0.0,0.00055003806483,292.5627746582031,294.1499938964844,269.8500061035156,269.27642822265625,271.1277160644531,269.8500061035156,291.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732398997992,2.612302374416232e-08,0.0011732138227671,-0.067354068160057,0.0,0.0,0.0,-0.0177630558609962,60.0,-17.377775192260742,-0.0,-9.384964272385332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.000109969812911,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6628723144531,0.0,0.0,0.000115803508379,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,8.55320759001188e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.000115803508379,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66314697265625,0.0,0.0,0.0005493219941854,292.55828857421875,294.1499938964844,269.8500061035156,269.27642822265625,271.11444091796875,269.8500061035156,291.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717125307768,2.5944384418608024e-08,0.00117168657016,-0.0668890476226806,0.0,0.0,0.0,-0.0176744982600212,60.0,-17.35255241394043,-0.0,-9.360543629099993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590270996094,0.0,0.0,0.0001098167849704,291.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.658935546875,0.0,0.0,0.0001156423604697,291.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590270996094,0.0,0.0,8.541305578546599e-05,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590576171875,0.0,0.0,0.0001156423604697,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6592102050781,0.0,0.0,0.0005485575529746,292.55377197265625,294.1499938964844,269.8500061035156,269.27642822265625,271.101318359375,269.8500061035156,291.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700821341946,2.5753688959184732e-08,0.0011700564064085,-0.0663925930857658,0.0,0.0,0.0,-0.0175799634307622,60.0,-17.325565338134766,-0.0,-9.334510764347217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,0.0001096537016564,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,0.0001154706260422,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,8.528621401637793e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551208496094,0.0,0.0,0.0001154706260422,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,0.0005477429367601,292.5492553710937,294.1499938964844,269.8500061035156,269.27642822265625,271.08837890625,269.8500061035156,291.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168344519101,2.555046840768682e-08,0.0011683190241456,-0.0658634826540947,0.0,0.0,0.0,-0.0174792204052209,60.0,-17.296646118164062,-0.0,-9.306806703079928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6511535644531,0.0,0.0,0.0001094860563171,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65106201171875,0.0,0.0,0.0001152940894826,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6511535644531,0.0,0.0,8.515582157997414e-05,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,0.0001152940894826,292.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513366699219,0.0,0.0,0.0005469055031426,292.5447082519531,294.1499938964844,269.8500061035156,269.27642822265625,271.0755615234375,269.8500061035156,291.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665583588182,2.5341559961589155e-08,0.0011665330966934,-0.0653195083141326,0.0,0.0,0.0,-0.0173756573349237,60.0,-17.26656150817871,-0.0,-9.278370782794809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,0.0001093174651032,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471252441406,0.0,0.0,0.0001151165561168,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,8.502469427185133e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,0.0001151165561168,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473693847656,0.0,0.0,0.0005460633547045,292.5401916503906,294.1499938964844,269.8500061035156,269.27642822265625,271.0628967285156,269.8500061035156,291.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647620704025,2.5131473790906973e-08,0.0011647369246929,-0.0647724047303199,0.0,0.0,0.0,-0.0172715112566947,60.0,-17.23579978942871,-0.0,-9.249818333501025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64324951171875,0.0,0.0,0.000109153566882,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431579589844,0.0,0.0,0.0001149439631262,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64324951171875,0.0,0.0,8.489721949445084e-05,291.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6432800292969,0.0,0.0,0.0001149439631262,292.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434326171875,0.0,0.0,0.0005452446639537,292.53564453125,294.1499938964844,269.8500061035156,269.27642822265625,271.05035400390625,269.8500061035156,291.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630156077444,2.4927238939653762e-08,0.0011629906948655,-0.0642404928803443,0.0,0.0,0.0,-0.017170263454318,60.0,-17.204727172851562,-0.0,-9.222103614092705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393127441406,0.0,0.0,0.0001090007935999,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,0.0001147830844274,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393127441406,0.0,0.0,8.477839583065361e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393127441406,0.0,0.0,0.0001147830844274,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63946533203125,0.0,0.0,0.0005444815615192,292.5311279296875,294.1499938964844,269.8500061035156,269.27642822265625,271.0379638671875,269.8500061035156,291.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613877722993,2.4736861448104722e-08,0.0011613629758358,-0.0637446120381355,0.0,0.0,0.0,-0.0170758869498968,60.0,-17.174345016479492,-0.0,-9.196305938985461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353454589844,0.0,0.0,0.0001088655699277,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352233886719,0.0,0.0,0.000114640686661,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,8.467322186334059e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353454589844,0.0,0.0,0.000114640686661,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.635498046875,0.0,0.0,0.0005438060616143,292.5265808105469,294.1499938964844,269.8500061035156,269.27642822265625,271.0257263183594,269.8500061035156,291.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599467834457,2.456835623831921e-08,0.0011599222198128,-0.0633056685328483,0.0,0.0,0.0,-0.0169923529028892,60.0,-17.14582061767578,-0.0,-9.173502490966713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.63134765625,0.0,0.0,0.0001087428245227,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312561035156,0.0,0.0,0.0001145114365499,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63134765625,0.0,0.0,8.457775402348489e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63134765625,0.0,0.0,0.0001145114365499,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315002441406,0.0,0.0,0.0005431929603219,292.52203369140625,294.1499938964844,269.8500061035156,269.27642822265625,271.013671875,269.8500061035156,291.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586390901356,2.441540480901949e-08,0.0011586146429181,-0.0629072114825248,0.0,0.0,0.0,-0.0169165283441543,60.0,-17.119522094726562,-0.0,-9.152828539527037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
