time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6273803710937,0.0,0.0,0.000108619860839,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6272888183594,0.0,0.0,0.0001143819463322,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6273803710937,0.0,0.0,8.448211156064644e-05,291.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6273803710937,0.0,0.0,0.0001143819463322,292.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6275329589844,0.0,0.0,0.0005425786948762,292.5174865722656,294.1499938964844,269.8500061035156,269.27642822265625,271.0017395019531,269.8500061035156,291.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573288356885,2.4262176268052823e-08,0.0011573046213015,-0.0625080019235611,0.0,0.0,0.0,-0.0168405678123235,60.0,-17.094331741333008,-0.0,-9.132140377232645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6233825683594,0.0,0.0,0.00010849678074,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.623291015625,0.0,0.0,0.0001142523324233,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6233825683594,0.0,0.0,8.438638178631663e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6233825683594,0.0,0.0,0.0001142523324233,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62353515625,0.0,0.0,0.0005419639055617,292.5129089355469,294.1499938964844,269.8500061035156,269.27642822265625,270.9899597167969,269.8500061035156,291.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560174170881,2.4108802065825333e-08,0.0011559933191165,-0.0621083825826644,0.0,0.0,0.0,-0.0167645346373319,60.0,-17.069570541381836,-0.0,-9.111455767651933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.619384765625,0.0,0.0,0.0001083736060536,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192932128906,0.0,0.0,0.0001141226239269,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.619384765625,0.0,0.0,8.429057925241068e-05,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.619384765625,0.0,0.0,0.0001141226239269,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195373535156,0.0,0.0,0.0005413485923781,292.5083312988281,294.1499938964844,269.8500061035156,269.27642822265625,270.9783020019531,269.8500061035156,291.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547050671651,2.3955314176760112e-08,0.0011546810856088,-0.0617084391415119,0.0,0.0,0.0,-0.0166884455829858,60.0,-17.04513168334961,-0.0,-9.09077968458405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,0.0001082503367797,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152648925781,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155090332031,0.0,0.0,0.0005407328135333,292.5037536621094,294.1499938964844,269.8500061035156,269.27642822265625,270.966796875,269.8500061035156,291.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801703719072972e-08,0.0011533678043633,-0.0613081455230712,0.0,0.0,0.0,-0.0166122950613498,60.0,-17.020769119262695,-0.0,-9.07010999640079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6113586425781,0.0,0.0,0.0001081269874703,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112670898437,0.0,0.0,0.0001138629231718,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6113586425781,0.0,0.0,8.409877045778558e-05,291.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6113586425781,0.0,0.0,0.0001138629231718,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61151123046875,0.0,0.0,0.0005401166854426,292.4991760253906,294.1499938964844,269.8500061035156,269.27642822265625,270.9554138183594,269.8500061035156,291.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520773405209,2.36480008908302e-08,0.0011520537082105,-0.0609075836837291,0.0,0.0,0.0,-0.0165360979735851,60.0,-16.9964599609375,-0.0,-9.0494516769013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073303222656,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60723876953125,0.0,0.0,0.0001137329672928,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073303222656,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073303222656,0.0,0.0,0.0001137329672928,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60748291015625,0.0,0.0,0.0005395002663135,292.4945983886719,294.1499938964844,269.8500061035156,269.27642822265625,270.94415283203125,269.8500061035156,291.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349421990288647e-08,0.0011507389135658,-0.0605067908763885,0.0,0.0,0.0,-0.0164598636329174,60.0,-16.97216796875,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.0,0.0001078801069525,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60321044921875,0.0,0.0,0.0001136029459303,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.0,8.390675066038966e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.0,0.0001136029459303,292.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034545898437,0.0,0.0,0.0005388834979385,292.4900207519531,294.1499938964844,269.8500061035156,269.27642822265625,270.9330444335937,269.8500061035156,291.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494469363242,2.3340364307955497e-08,0.0011494235368445,-0.06010577455163,0.0,0.0,0.0,-0.0163835920393466,60.0,-16.94788360595703,-0.0,-9.008174828295525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992736816406,0.0,0.0,0.0001077565175364,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59918212890625,0.0,0.0,0.0001134728081524,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992736816406,0.0,0.0,8.381062798434868e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992736816406,0.0,0.0,0.0001134728081524,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59942626953125,0.0,0.0,0.0005382661474868,292.48541259765625,294.1499938964844,269.8500061035156,269.27642822265625,270.9220275878906,269.8500061035156,291.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481300462037,2.318636305176369e-08,0.0011481068795546,-0.0597043447196483,0.0,0.0,0.0,-0.0163072478026151,60.0,-16.923608779907227,-0.0,-8.987547062133674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59521484375,0.0,0.0,0.0001076327898772,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951538085937,0.0,0.0,0.0001133425103034,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59521484375,0.0,0.0,8.37143961689435e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5952453613281,0.0,0.0,0.0001133425103034,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953674316406,0.0,0.0,0.0005376480985432,292.4808044433594,294.1499938964844,269.8500061035156,269.27642822265625,270.9111328125,269.8500061035156,291.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468117590993,2.3032184159887947e-08,0.0011467887088656,-0.0593024343252182,0.0,0.0,0.0,-0.0162308160215616,60.0,-16.899330139160156,-0.0,-8.96691929597182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,0.0001075079198926,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5910949707031,0.0,0.0,0.0001132110191974,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,8.361727668670937e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911865234375,0.0,0.0,0.0001132110191974,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5913391113281,0.0,0.0,0.0005370243452489,292.4761962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.9003601074219,269.8500061035156,291.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454813648015,2.287658773525436e-08,0.0011454584309831,-0.0588967874646186,0.0,0.0,0.0,-0.0161536801606416,60.0,-16.874988555908203,-0.0,-8.946125973352539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5871276855469,0.0,0.0,0.000107380998088,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,0.0001130773598561,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5871276855469,0.0,0.0,8.351854921784252e-05,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5871276855469,0.0,0.0,0.0001130773598561,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872802734375,0.0,0.0,0.0005363902891986,292.4715881347656,294.1499938964844,269.8500061035156,269.27642822265625,270.88970947265625,269.8500061035156,291.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441289680078,2.2718424474987842e-08,0.0011441062670201,-0.0584844276309013,0.0,0.0,0.0,-0.0160752739757299,60.0,-16.85047149658203,-0.0,-8.925014327587635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829772949219,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,8.34176826174371e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832214355469,0.0,0.0,0.0005357424961403,292.46697998046875,294.1499938964844,269.8500061035156,269.27642822265625,270.8791809082031,269.8500061035156,291.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556820411523404e-08,0.0011427245335653,-0.0580630637705326,0.0,0.0,0.0,-0.0159951597452163,60.0,-16.825698852539062,-0.0,-8.90346854021118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5790100097656,0.0,0.0,0.0001071172664524,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57891845703125,0.0,0.0,0.0001127996438299,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5790100097656,0.0,0.0,8.331343269674107e-05,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5790100097656,0.0,0.0,0.0001127996438299,292.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791320800781,0.0,0.0,0.0005350729334168,292.4623718261719,294.1499938964844,269.8500061035156,269.27642822265625,270.8687744140625,269.8500061035156,291.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413190513849,2.2389798459698795e-08,0.0011412965832278,-0.05762754753232,0.0,0.0,0.0,-0.0159123614430427,60.0,-16.800363540649414,-0.0,-8.881228552581889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749206542969,0.0,0.0,0.0001069792706402,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748291015625,0.0,0.0,0.0001126543211285,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749206542969,0.0,0.0,8.320609777001664e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749206542969,0.0,0.0,0.0001126543211285,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5750732421875,0.0,0.0,0.0005343835800886,292.4577331542969,294.1499938964844,269.8500061035156,269.27642822265625,270.8584899902344,269.8500061035156,291.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398487258702,2.221783823586065e-08,0.0011398264905437,-0.0571791157126426,0.0,0.0,0.0,-0.015827115625143,60.0,-16.77448844909668,-0.0,-8.858359734631449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57086181640625,0.0,0.0,0.0001068388519342,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5707702636719,0.0,0.0,0.0001125064591178,291.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.57086181640625,0.0,0.0,8.309688564622775e-05,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57086181640625,0.0,0.0,0.0001125064591178,292.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57098388671875,0.0,0.0,0.0005336821777746,292.4530944824219,294.1499938964844,269.8500061035156,269.27642822265625,270.84832763671875,269.8500061035156,291.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383525561541,2.2042870639893408e-08,0.0011383305536583,-0.056722804903984,0.0,0.0,0.0,-0.0157403778284788,60.0,-16.748291015625,-0.0,-8.835120723915679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0001066923650796,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666809082031,0.0,0.0,0.0001123521942645,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,8.298295142594725e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0001123521942645,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56689453125,0.0,0.0,0.0005329504492692,292.448486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.8382568359375,269.8500061035156,291.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367917759343,2.186033398743348e-08,0.0011367700062692,-0.0562467165291309,0.0,0.0,0.0,-0.0156498868018388,60.0,-16.721364974975586,-0.0,-8.81090969073739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,0.0001065418182406,291.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625915527344,0.0,0.0,0.0001121936657,291.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,8.28658594400622e-05,291.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,0.0001121936657,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56280517578125,0.0,0.0,0.0005321984644979,292.44384765625,294.1499938964844,269.8500061035156,269.27642822265625,270.82830810546875,269.8500061035156,291.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351879220455,2.1672745376122293e-08,0.0011351661523804,-0.0557574182748794,0.0,0.0,0.0,-0.0155568923801183,60.0,-16.69377326965332,-0.0,-8.786062721810597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0001063862582668,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585021972656,0.0,0.0,0.0001120298547903,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,8.274486754089594e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0001120298547903,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,0.0005314213922247,292.439208984375,294.1499938964844,269.8500061035156,269.27642822265625,270.8184509277344,269.8500061035156,291.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335304006934,2.14789075414501e-08,0.0011335088638588,-0.0552517734467983,0.0,0.0,0.0,-0.0154608003795146,60.0,-16.665571212768555,-0.0,-8.760424208276164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,0.0001062259907484,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544128417969,0.0,0.0,0.0001118610889534,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,8.262021583504975e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,0.0001118610889534,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546264648437,0.0,0.0,0.0005306208040565,292.4345703125,294.1499938964844,269.8500061035156,269.27642822265625,270.8087158203125,269.8500061035156,291.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318228207528,2.1279202400137365e-08,0.0011318015167489,-0.0547307841479778,0.0,0.0,0.0,-0.0153617989271879,60.0,-16.63645362854004,-0.0,-8.734049572467485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,0.0001060612630681,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55029296875,0.0,0.0,0.000111687615572,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,8.249209349742159e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5503845214844,0.0,0.0,0.000111687615572,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.550537109375,0.0,0.0,0.0005297979805618,292.429931640625,294.1499938964844,269.8500061035156,269.27642822265625,270.7991027832031,269.8500061035156,291.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300677433609,2.1073939038274148e-08,0.0011300466721877,-0.0541952475905418,0.0,0.0,0.0,-0.0152600426226854,60.0,-16.6066837310791,-0.0,-8.70698215749144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462951660156,0.0,0.0,0.0001058918860508,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.54620361328125,0.0,0.0,0.000111509252747,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462951660156,0.0,0.0,8.236035500885919e-05,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462951660156,0.0,0.0,0.000111509252747,292.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5464172363281,0.0,0.0,0.0005289518740028,292.4252624511719,294.1499938964844,269.8500061035156,269.27642822265625,270.78961181640625,269.8500061035156,291.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282629566267,2.086288475311449e-08,0.0011282421182841,-0.0536445528268814,0.0,0.0,0.0,-0.0151554150506854,60.0,-16.57621955871582,-0.0,-8.679194962724068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420837402344,0.0,0.0,0.0001113266771426,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,8.222550241043791e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.0001113266771426,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54229736328125,0.0,0.0,0.0005280858604237,292.4206237792969,294.1499938964844,269.8500061035156,269.27642822265625,270.7802124023437,269.8500061035156,291.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646842457949788e-08,0.001126395072788,-0.0530807971954345,0.0,0.0,0.0,-0.0150483148172497,60.0,-16.54517936706543,-0.0,-8.650796701203944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380554199219,0.0,0.0,0.0001055405809893,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379943847656,0.0,0.0,0.0001111393139581,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380554199219,0.0,0.0,8.208711369661614e-05,291.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380554199219,0.0,0.0,0.0001111393139581,292.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5382080078125,0.0,0.0,0.0005271970294415,292.4159851074219,294.1499938964844,269.8500061035156,269.27642822265625,270.7709350585937,269.8500061035156,291.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124519854784,2.0425133584467403e-08,0.0011244994821026,-0.0525022000074386,0.0,0.0,0.0,-0.0149384057149291,60.0,-16.513368606567383,-0.0,-8.62170139726004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53387451171875,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5339660644531,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340881347656,0.0,0.0,0.0005262912600301,292.41131591796875,294.1499938964844,269.8500061035156,269.27642822265625,270.7617492675781,269.8500061035156,291.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199189876279888e-08,0.0011225676862522,-0.051912497729063,0.0,0.0,0.0,-0.0148263964802026,60.0,-16.481035232543945,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5298156738281,0.0,0.0,0.0001051738872774,291.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5297546386719,0.0,0.0,0.0001107531643356,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5298156738281,0.0,0.0,8.180191071005538e-05,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52984619140625,0.0,0.0,0.0001107531643356,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52996826171875,0.0,0.0,0.0005253653507679,292.4066772460937,294.1499938964844,269.8500061035156,269.27642822265625,270.7527160644531,269.8500061035156,291.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206129565835,1.996821730188003e-08,0.0011205929331481,-0.0513096190989017,0.0,0.0,0.0,-0.0147118950262665,60.0,-16.448020935058594,-0.0,-8.561895015191112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52569580078125,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.525634765625,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52569580078125,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52569580078125,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258483886719,0.0,0.0,0.0005244247731752,292.4020080566406,294.1499938964844,269.8500061035156,269.27642822265625,270.7437438964844,269.8500061035156,291.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.414554595947266,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5215759277344,0.0,0.0,0.0001047938931151,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5215148925781,0.0,0.0,0.0001103530230466,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5215759277344,0.0,0.0,8.150636131176725e-05,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5215759277344,0.0,0.0,0.0001103530230466,292.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216979980469,0.0,0.0,0.0005234671989455,292.3973693847656,294.1499938964844,269.8500061035156,269.27642822265625,270.7348937988281,269.8500061035156,291.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116564264521,1.9494734715408413e-08,0.0011165447067469,-0.050073567777872,0.0,0.0,0.0,-0.014477171935141,60.0,-16.38050079345703,-0.0,-8.500139614397997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173645019531,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.517578125,0.0,0.0,0.00052249757573,292.3927001953125,294.1499938964844,269.8500061035156,269.27642822265625,270.72613525390625,269.8500061035156,291.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285708637148e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.3460693359375,-0.0,-8.468677492601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,0.000109941305709,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5134582519531,0.0,0.0,0.0005215142155066,292.3880615234375,294.1499938964844,269.8500061035156,269.27642822265625,270.71746826171875,269.8500061035156,291.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007570628559733e-08,0.0011123794829472,-0.0488015636801719,0.0,0.0,0.0,-0.0142356660217046,60.0,-16.311159133911133,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091857910156,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091247558594,0.0,0.0,0.0001097319254768,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091857910156,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091857910156,0.0,0.0,0.0001097319254768,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093078613281,0.0,0.0,0.0005205210181884,292.3833923339844,294.1499938964844,269.8500061035156,269.27642822265625,270.7089233398437,269.8500061035156,291.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982036381174e-08,0.0011102613061666,-0.048154592514038,0.0,0.0,0.0,-0.0141128469258546,60.0,-16.275897979736328,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50506591796875,0.0,0.0,0.0001040033530443,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5049743652344,0.0,0.0,0.0001095205370802,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50506591796875,0.0,0.0,8.089149196166545e-05,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50506591796875,0.0,0.0,0.0001095205370802,292.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50518798828125,0.0,0.0,0.0005195182748138,292.3787536621094,294.1499938964844,269.8500061035156,269.27642822265625,270.70050048828125,269.8500061035156,291.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081411503255,1.8509689780898952e-08,0.0011081226402893,-0.0475013442337513,0.0,0.0,0.0,-0.0139888478443026,60.0,-16.240327835083008,-0.0,-8.372376214538235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009155273437,0.0,0.0,0.0001038011396303,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008544921875,0.0,0.0,0.0001093075989047,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009155273437,0.0,0.0,8.073422213783488e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5009155273437,0.0,0.0,0.0001093075989047,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50103759765625,0.0,0.0,0.000518508197274,292.37408447265625,294.1499938964844,269.8500061035156,269.27642822265625,270.692138671875,269.8500061035156,291.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.825772955044158e-08,0.0011059683747589,-0.0468432568013668,0.0,0.0,0.0,-0.0138639416545629,60.0,-16.204524993896484,-0.0,-8.339851831351552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967956542969,0.0,0.0,0.0001035975365084,291.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967041015625,0.0,0.0,0.0001090931982616,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967956542969,0.0,0.0,8.057586092036217e-05,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967956542969,0.0,0.0,0.0001090931982616,292.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969177246094,0.0,0.0,0.0005174911348149,292.36944580078125,294.1499938964844,269.8500061035156,269.27642822265625,270.6839294433594,269.8500061035156,291.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038173688575,1.8004037372065795e-08,0.0011037993244826,-0.0461805835366249,0.0,0.0,0.0,-0.0137381758540868,60.0,-16.168453216552734,-0.0,-8.307167576049326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926452636719,0.0,0.0,0.0001033930384437,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925842285156,0.0,0.0,0.0001088778517441,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926452636719,0.0,0.0,8.041680848691612e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926452636719,0.0,0.0,0.0001088778517441,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,0.0005164696485735,292.3647766113281,294.1499938964844,269.8500061035156,269.27642822265625,270.67578125,269.8500061035156,291.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016384232789,1.7749227865238026e-08,0.00110162072815,-0.0455149337649345,0.0,0.0,0.0,-0.013611857779324,60.0,-16.132225036621094,-0.0,-8.27440373996069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884948730469,0.0,0.0,0.0001031879073707,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884338378906,0.0,0.0,0.0001086618358385,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884948730469,0.0,0.0,8.025726128835231e-05,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.488525390625,0.0,0.0,0.0001086618358385,292.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886169433594,0.0,0.0,0.0005154449609108,292.3601379394531,294.1499938964844,269.8500061035156,269.27642822265625,270.667724609375,269.8500061035156,291.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994528420269,1.7493633208687246e-08,0.0010994353797286,-0.0448471717536449,0.0,0.0,0.0,-0.0134851494804024,60.0,-16.095863342285156,-0.0,-8.241603666192533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.484375,0.0,0.0,0.0001029822597047,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842834472656,0.0,0.0,0.0001084452815121,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.484375,0.0,0.0,8.009731391211972e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.484375,0.0,0.0,0.0001084452815121,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844970703125,0.0,0.0,0.000514417712111,292.35546875,294.1499938964844,269.8500061035156,269.27642822265625,270.6597595214844,269.8500061035156,291.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7237395510960596e-08,0.0010972444433718,-0.0441776700317859,0.0,0.0,0.0,-0.0133581217378377,60.0,-16.05942726135254,-0.0,-8.208786539398717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.480224609375,0.0,0.0,0.0001027764374157,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48016357421875,0.0,0.0,0.0001082285380107,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.480224609375,0.0,0.0,7.993722829269245e-05,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.480224609375,0.0,0.0,0.0001082285380107,292.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803466796875,0.0,0.0,0.0005133895901963,292.350830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.6518859863281,269.8500061035156,291.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950686410069,1.6980937544985863e-08,0.0010950516443699,-0.0435075350105762,0.0,0.0,0.0,-0.0132309859618544,60.0,-16.022926330566406,-0.0,-8.17600636082716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47607421875,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760131835937,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47607421875,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47607421875,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761962890625,0.0,0.0,0.0005123617011122,292.34619140625,294.1499938964844,269.8500061035156,269.27642822265625,270.64410400390625,269.8500061035156,291.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724547080571032e-08,0.0010928595438599,-0.0428375154733657,0.0,0.0,0.0,-0.0131038827821612,60.0,-15.986417770385742,-0.0,-8.143300789242859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4719543457031,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47186279296875,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.471923828125,0.0,0.0,7.961742085171863e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4719543457031,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720458984375,0.0,0.0,0.0005113356164656,292.3415222167969,294.1499938964844,269.8500061035156,269.27642822265625,270.6364440917969,269.8500061035156,291.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906875832006,1.6468597152652364e-08,0.0010906710522249,-0.0421685986220836,0.0,0.0,0.0,-0.012976998463273,60.0,-15.94993782043457,-0.0,-8.110716720466371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678039550781,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677124023437,0.0,0.0,0.000107579784526,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678039550781,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678039550781,0.0,0.0,0.000107579784526,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679260253906,0.0,0.0,0.0005103122093714,292.3368835449219,294.1499938964844,269.8500061035156,269.27642822265625,270.6288452148437,269.8500061035156,291.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213313358548476e-08,0.001088488381356,-0.0415013618767261,0.0,0.0,0.0,-0.0128504438325762,60.0,-15.913530349731444,-0.0,-8.078281865664395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4636535644531,0.0,0.0,0.0001019561532302,291.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635925292969,0.0,0.0,0.0001073647435987,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4636535644531,0.0,0.0,7.929922867333516e-05,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4636535644531,0.0,0.0,0.0001073647435987,292.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637756347656,0.0,0.0,0.0005092921201139,292.3322448730469,294.1499938964844,269.8500061035156,269.27642822265625,270.621337890625,269.8500061035156,291.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863286443054,1.5958866228515944e-08,0.0010863126954063,-0.0408362597227096,0.0,0.0,0.0,-0.0127243045717477,60.0,-15.877216339111328,-0.0,-8.046018962204472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
