time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595031738281,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594421386719,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595031738281,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595031738281,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596252441406,0.0,0.0,0.0005082766874693,292.3276062011719,294.1499938964844,269.8500061035156,269.27642822265625,270.6139221191406,269.8500061035156,291.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.841024398803713,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4553527832031,0.0,0.0,0.0001015508532873,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552917480469,0.0,0.0,0.000106937943201,291.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4553527832031,0.0,0.0,7.898399780970067e-05,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4553527832031,0.0,0.0,0.000106937943201,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554748535156,0.0,0.0,0.000507267541252,292.32293701171875,294.1499938964844,269.8500061035156,269.27642822265625,270.6065979003906,269.8500061035156,291.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820103343576,1.5453869295356526e-08,0.0010819948511198,-0.0395160801708698,0.0,0.0,0.0,-0.0124739566817879,60.0,-15.80502223968506,-0.0,-7.98217598685369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512023925781,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511413574219,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512023925781,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512023925781,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513244628906,0.0,0.0,0.0005062642158009,292.3182983398437,294.1499938964844,269.8500061035156,269.27642822265625,270.5993347167969,269.8500061035156,291.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.76918888092041,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4470520019531,0.0,0.0,0.0001011508284136,291.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469909667969,0.0,0.0,0.000106516694359,291.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4470520019531,0.0,0.0,7.867287058616057e-05,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4470520019531,0.0,0.0,0.000106516694359,292.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471740722656,0.0,0.0,0.0005052693304605,292.31365966796875,294.1499938964844,269.8500061035156,269.27642822265625,270.5921630859375,269.8500061035156,291.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777481365948,1.4955446658859728e-08,0.0010777331190183,-0.0382128916680812,0.0,0.0,0.0,-0.0122268693521618,60.0,-15.73361873626709,-0.0,-7.919414457546736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429016113281,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4428405761719,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429016113281,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4430236816406,0.0,0.0,0.0005042816046625,292.3090209960937,294.1499938964844,269.8500061035156,269.27642822265625,270.5850830078125,269.8500061035156,291.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709074847019112e-08,0.0010756265837699,-0.0375686511397361,0.0,0.0,0.0,-0.012104732915759,60.0,-15.69826316833496,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4387512207031,0.0,0.0,0.0001007575556286,291.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4386901855469,0.0,0.0,0.0001061025614035,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4387512207031,0.0,0.0,7.83669893280603e-05,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43878173828125,0.0,0.0,0.0001061025614035,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388732910156,0.0,0.0,0.0005033048801124,292.30438232421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5780944824219,269.8500061035156,291.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735577670857,1.4465435960175913e-08,0.0010735433315858,-0.0369315072894096,0.0,0.0,0.0,-0.0119839506223797,60.0,-15.66325569152832,-0.0,-7.857953221446223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346008300781,0.0,0.0,0.0001005638841888,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345397949219,0.0,0.0,0.0001058986090356,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346008300781,0.0,0.0,7.821635517757386e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.0001058986090356,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4347229003906,0.0,0.0,0.0005023374105803,292.2997436523437,294.1499938964844,269.8500061035156,269.27642822265625,270.5711669921875,269.8500061035156,291.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714943055063,1.4224125877149165e-08,0.0010714799864217,-0.0363004170358181,0.0,0.0,0.0,-0.0118643241003155,60.0,-15.628543853759766,-0.0,-7.82777362928755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4304504394531,0.0,0.0,0.0001003714933176,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,0.0001056960172718,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4304504394531,0.0,0.0,7.806671783328056e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43048095703125,0.0,0.0,0.0001056960172718,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305725097656,0.0,0.0,0.0005013764020986,292.29510498046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5643310546875,269.8500061035156,291.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694442316889,1.3984413627099457e-08,0.0010694302618503,-0.0356734581291675,0.0,0.0,0.0,-0.0117454882711172,60.0,-15.594038009643556,-0.0,-7.79785125359922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,0.0001001821801764,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262390136719,0.0,0.0,0.0001054966633091,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263000488281,0.0,0.0,7.791947427904233e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.0001054966633091,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264221191406,0.0,0.0,0.0005004307604394,292.2904663085937,294.1499938964844,269.8500061035156,269.27642822265625,270.5575561523437,269.8500061035156,291.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674273362383,1.3748539196001276e-08,0.0010674135992303,-0.035056497901678,0.0,0.0,0.0,-0.0116285560652613,60.0,-15.559966087341309,-0.0,-7.76846391659092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,9.999467874877156e-05,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220886230469,0.0,0.0,0.0001052992083714,291.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,7.777363498462364e-05,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,0.0001052992083714,292.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222717285156,0.0,0.0,0.00049949408276,292.28582763671875,294.1499938964844,269.8500061035156,269.27642822265625,270.5508728027344,269.8500061035156,291.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654294164851,1.3514914520840192e-08,0.0010654159123077,-0.0344453826546669,0.0,0.0,0.0,-0.0115127386525273,60.0,-15.52619743347168,-0.0,-7.739411955753894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,9.980986942537128e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179382324219,0.0,0.0,0.0001051045983331,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,7.762989844195545e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,0.0001051045983331,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181213378906,0.0,0.0,0.0004985709674656,292.2812194824219,294.1499938964844,269.8500061035156,269.27642822265625,270.54425048828125,269.8500061035156,291.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634603677317,1.3284655153711356e-08,0.001063447096385,-0.0338430367410182,0.0,0.0,0.0,-0.0113985892385244,60.0,-15.492769241333008,-0.0,-7.71083108475068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4138488769531,0.0,0.0,9.96273083728738e-05,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137878417969,0.0,0.0,0.000104912352981,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4138488769531,0.0,0.0,7.748790085315704e-05,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4138488769531,0.0,0.0,0.000104912352981,292.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139709472656,0.0,0.0,0.0004976590280421,292.2765808105469,294.1499938964844,269.8500061035156,269.27642822265625,270.5377197265625,269.8500061035156,291.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061515067704,1.3057188219534057e-08,0.0010615020291879,-0.0332479551434516,0.0,0.0,0.0,-0.0112858247011899,60.0,-15.459835052490234,-0.0,-7.682648828222227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,9.944741759682074e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096374511719,0.0,0.0,0.0001047229161486,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,7.734799146419391e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,0.0001047229161486,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098205566406,0.0,0.0,0.0004967604181729,292.2719421386719,294.1499938964844,269.8500061035156,269.27642822265625,270.5312194824219,269.8500061035156,291.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595984058454,1.2833052842609053e-08,0.00105958560016,-0.0326615571975708,0.0,0.0,0.0,-0.0111747113987803,60.0,-15.427244186401367,-0.0,-7.65492984555749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4055480957031,0.0,0.0,9.927032806444912e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0001045364333549,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4055480957031,0.0,0.0,7.72102503105998e-05,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4055480957031,0.0,0.0,0.0001045364333549,292.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056396484375,0.0,0.0,0.00049587583635,292.2673034667969,294.1499938964844,269.8500061035156,269.27642822265625,270.5248413085937,269.8500061035156,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577115463092,1.2612408006873466e-08,0.0010576989734545,-0.0320842638611793,0.0,0.0,0.0,-0.0110653294250369,60.0,-15.395134925842283,-0.0,-7.627691900324862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013366699219,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013977050781,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014892578125,0.0,0.0,0.0004950041184201,292.2626953125,294.1499938964844,269.8500061035156,269.27642822265625,270.5184936523437,269.8500061035156,291.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394985482444554e-08,0.0010558398207649,-0.0315153636038303,0.0,0.0,0.0,-0.0109575437381863,60.0,-15.363390922546388,-0.0,-7.60089875484482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.397216796875,0.0,0.0,9.89242034847848e-05,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39715576171875,0.0,0.0,0.0001041719515342,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.397216796875,0.0,0.0,7.694104715483263e-05,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3972473144531,0.0,0.0,0.0001041719515342,292.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973388671875,0.0,0.0,0.0004941468941979,292.258056640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5122375488281,269.8500061035156,291.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540237417444,1.2181161856972268e-08,0.0010540115181356,-0.0309558529406785,0.0,0.0,0.0,-0.0108515424653887,60.0,-15.332117080688477,-0.0,-7.574594462766981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930053710937,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931884765625,0.0,0.0,0.0004933038144372,292.25341796875,294.1499938964844,269.8500061035156,269.27642822265625,270.50604248046875,269.8500061035156,291.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.301276206970217,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,9.858968405751511e-05,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38885498046875,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,7.668086618650705e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890075683594,0.0,0.0,0.0004924758686684,292.2488098144531,294.1499938964844,269.8500061035156,269.27642822265625,270.4999084472656,269.8500061035156,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764366369959587e-08,0.0010504475794732,-0.0298651475459337,0.0,0.0,0.0,-0.0106449192389845,60.0,-15.270970344543455,-0.0,-7.523453149360648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847045898437,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3848571777344,0.0,0.0,0.0004916623583994,292.2441711425781,294.1499938964844,269.8500061035156,269.27642822265625,270.4938659667969,269.8500061035156,291.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561450463659641e-08,0.0010487125255167,-0.0293341018259525,0.0,0.0,0.0,-0.0105443252250552,60.0,-15.241130828857422,-0.0,-7.498617549117625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805847167969,0.0,0.0,9.826692257774994e-05,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805236816406,0.0,0.0,0.0001034797969623,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805847167969,0.0,0.0,7.642983109690249e-05,291.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805847167969,0.0,0.0,0.0001034797969623,292.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807067871094,0.0,0.0,0.0004908636328764,292.23956298828125,294.1499938964844,269.8500061035156,269.27642822265625,270.4878845214844,269.8500061035156,291.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470204288139,1.1362230267764062e-08,0.0010470090201124,-0.0288127027451992,0.0,0.0,0.0,-0.0104455640539526,60.0,-15.21175479888916,-0.0,-7.47427364444775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764343261719,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764343261719,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764343261719,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37652587890625,0.0,0.0,0.0004900794592685,292.23492431640625,294.1499938964844,269.8500061035156,269.27642822265625,270.4819641113281,269.8500061035156,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.1827974319458,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722839355469,0.0,0.0,9.79563919827342e-05,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722229003906,0.0,0.0,0.0001031527935992,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722839355469,0.0,0.0,7.618830568389967e-05,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722839355469,0.0,0.0,0.0001031527935992,292.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37237548828125,0.0,0.0,0.0004893124569207,292.2303161621094,294.1499938964844,269.8500061035156,269.27642822265625,270.4761047363281,269.8500061035156,291.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437117889523,1.097533086635849e-08,0.0010437007294967,-0.0278000459074974,0.0,0.0,0.0,-0.0102537609636783,60.0,-15.15442943572998,-0.0,-7.4271099492762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680419921875,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681030273437,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681945800781,0.0,0.0,0.0004885583766736,292.2256774902344,294.1499938964844,269.8500061035156,269.27642822265625,270.4703063964844,269.8500061035156,291.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077432066202,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.126465797424316,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36395263671875,0.0,0.0,9.76581432041712e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638916015625,0.0,0.0,0.0001028387268888,291.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36395263671875,0.0,0.0,7.595633360324427e-05,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.36395263671875,0.0,0.0,0.0001028387268888,292.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3640441894531,0.0,0.0,0.0004878226318396,292.2210693359375,294.1499938964844,269.8500061035156,269.27642822265625,270.4645690917969,269.8500061035156,291.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405339999124,1.0603737443659613e-08,0.0010405234061181,-0.0268273707479238,0.0,0.0,0.0,-0.0100695472210645,60.0,-15.099092483520508,-0.0,-7.38195282679044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597717285156,0.0,0.0,9.751354809850454e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597106933594,0.0,0.0,0.0001026864556479,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597717285156,0.0,0.0,7.584386912640184e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597717285156,0.0,0.0,0.0001026864556479,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35986328125,0.0,0.0,0.0004871003620792,292.2164306640625,294.1499938964844,269.8500061035156,269.27642822265625,270.4588928222656,269.8500061035156,291.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038993243128,1.0423581997542897e-08,0.0010389828821644,-0.0263557713478803,0.0,0.0,0.0,-0.0099802361801266,60.0,-15.072147369384766,-0.0,-7.360109322007703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3555908203125,0.0,0.0,9.737213258631527e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.35552978515625,0.0,0.0,0.0001025375458993,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3555908203125,0.0,0.0,7.573387847514823e-05,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3556213378906,0.0,0.0,0.0001025375458993,292.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.355712890625,0.0,0.0,0.0004863939539063,292.2118225097656,294.1499938964844,269.8500061035156,269.27642822265625,270.45330810546875,269.8500061035156,291.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374864796176,1.0247392268070143e-08,0.0010374762350693,-0.0258945375680923,0.0,0.0,0.0,-0.0098928911611437,60.0,-15.045719146728516,-0.0,-7.338777407994712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514404296875,0.0,0.0,9.723392577143386e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35137939453125,0.0,0.0,0.0001023920049192,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514404296875,0.0,0.0,7.562638347735628e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514404296875,0.0,0.0,0.0001023920049192,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,0.0004857035819441,292.2071838378906,294.1499938964844,269.8500061035156,269.27642822265625,270.44775390625,269.8500061035156,291.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360139422118,1.0075196676950782e-08,0.0010360039304941,-0.0254437457770109,0.0,0.0,0.0,-0.0098075270652771,60.0,-15.019789695739746,-0.0,-7.317959926922414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472595214844,0.0,0.0,9.709904406918211e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471984863281,0.0,0.0,0.0001022499636746,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472595214844,0.0,0.0,7.552147872047499e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472595214844,0.0,0.0,0.0001022499636746,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34735107421875,0.0,0.0,0.000485029828269,292.2025756835937,294.1499938964844,269.8500061035156,269.27642822265625,270.4422607421875,269.8500061035156,291.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345767950639,9.90714621451616e-09,0.0010345668997615,-0.0250037871301174,0.0,0.0,0.0,-0.0097242165356874,60.0,-14.994394302368164,-0.0,-7.29767108964552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34307861328125,0.0,0.0,9.69670873018913e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.343017578125,0.0,0.0,0.0001021110147121,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34307861328125,0.0,0.0,7.541884406236932e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34307861328125,0.0,0.0,0.0001021110147121,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431701660156,0.0,0.0,0.0004843706847168,292.19793701171875,294.1499938964844,269.8500061035156,269.27642822265625,270.43682861328125,269.8500061035156,291.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331708472222,9.742745277208089e-09,0.0010331610683351,-0.0245733708143234,0.0,0.0,0.0,-0.0096427155658602,60.0,-14.96945858001709,-0.0,-7.277850500031492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388977050781,0.0,0.0,9.683835378382356e-05,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388671875,0.0,0.0,0.0001019754490698,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388977050781,0.0,0.0,7.531871960964054e-05,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33892822265625,0.0,0.0,0.0001019754490698,292.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390197753906,0.0,0.0,0.000483727606479,292.1933288574219,294.1499938964844,269.8500061035156,269.27642822265625,270.43145751953125,269.8500061035156,290.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317991254851,9.58234913639444e-09,0.0010317895794287,-0.0241534281522035,0.0,0.0,0.0,-0.0095632011070847,60.0,-14.94505214691162,-0.0,-7.258538659016267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,0.0001018430994008,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,7.522096711909398e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,0.0001018430994008,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348388671875,0.0,0.0,0.0004830998077522,292.1886901855469,294.1499938964844,269.8500061035156,269.27642822265625,270.4261474609375,269.8500061035156,290.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42576061646605e-09,0.001030450570397,-0.0237434394657611,0.0,0.0,0.0,-0.0094855735078454,60.0,-14.921082496643066,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33056640625,0.0,0.0,9.659086936153471e-05,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305053710937,0.0,0.0,0.00010171483882,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33056640625,0.0,0.0,7.512623415095732e-05,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33056640625,0.0,0.0,0.00010171483882,292.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306579589844,0.0,0.0,0.0004824913921765,292.18408203125,294.1499938964844,269.8500061035156,269.27642822265625,270.4208984375,269.8500061035156,290.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291623184457,9.274010892568184e-09,0.0010291530052199,-0.0233461111783981,0.0,0.0,0.0,-0.0094103449955582,60.0,-14.897769927978516,-0.0,-7.221485986974585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3263854980469,0.0,0.050000000745058,9.647355182096362e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.050000000745058,0.0001015912930597,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3263854980469,0.0,0.050000000745058,7.503498636651784e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3263854980469,0.0,0.050000000745058,0.0001015912930597,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32647705078125,0.0,0.050000000745058,0.0004819053574465,292.179443359375,291.1499938964844,269.8500061035156,269.27642822265625,270.4156799316406,269.8500366210937,290.9825134277344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279122507199,9.127844258216557e-09,0.0010279031703248,-0.0229633897542953,0.0,0.0,0.0,-0.0093378834426403,60.0,-14.875030517578123,-0.0,-7.203954766055176e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213256835937,0.6364919543266296,0.050000000745058,0.0408323928713798,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213256835937,0.6364919543266296,0.050000000745058,0.0429984778165817,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213256835937,0.6364919543266296,0.050000000745058,0.0317585282027721,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213256835937,0.6364919543266296,0.050000000745058,0.0429984778165817,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213562011719,0.6364919543266296,0.050000000745058,0.2039662599563598,291.26495361328125,291.1499938964844,269.850341796875,269.2768859863281,284.592041015625,287.75567626953125,290.7950134277344,1.0,0.1097058579325676,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350287616252899,0.0188181493431329,0.4162106215953827,-0.0928753390908241,0.0,0.0,0.0,10.197955131530762,60.0,-635.8551635742188,-0.0,12.275348663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.57763671875,0.6333151459693909,0.050000000745058,0.0452283136546611,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57763671875,0.6333151459693909,0.050000000745058,0.0476275905966758,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.57763671875,0.6333151459693909,0.050000000745058,0.0351775772869586,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57763671875,0.6333151459693909,0.050000000745058,0.0476275905966758,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57763671875,0.6333151459693909,0.050000000745058,0.2259247899055481,290.5023803710937,291.1499938964844,269.8513488769531,269.2782592773437,286.59326171875,292.10223388671875,290.17547607421875,1.0,0.1210767403244972,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819153249263763,0.0878627225756645,0.3940525949001312,-0.0343331135809421,0.0,0.0,0.0,12.536344528198242,60.0,-1079.667236328125,-0.0,16.674320220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9872436523437,0.6002079844474792,0.050000000745058,0.045528095215559,291.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9872436523437,0.6002079844474792,0.050000000745058,0.0479432754218578,291.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9872436523437,0.6002079844474792,0.050000000745058,0.0354107394814491,291.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9872436523437,0.6002079844474792,0.050000000745058,0.0479432754218578,292.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9872436523437,0.6002079844474792,0.050000000745058,0.2274222522974014,289.9339294433594,291.1499938964844,269.8529663085937,269.280517578125,285.0535583496094,292.291259765625,289.6922912597656,1.0,0.1312782764434814,0.6000000238418579,0.6000000238418579,0.9940005540847778,1.0,-0.4851119220256805,0.1715810447931289,0.3135308921337127,0.0482763573527336,0.0,0.0,0.0,16.30333137512207,60.0,-1285.369873046875,-0.0,19.95255470275879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499206542969,0.57218998670578,0.050000000745058,0.0456737540662288,291.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499206542969,0.57218998670578,0.050000000745058,0.048096664249897,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499206542969,0.57218998670578,0.050000000745058,0.0355240330100059,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499206542969,0.57218998670578,0.050000000745058,0.048096664249897,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499206542969,0.57218998670578,0.050000000745058,0.2281498610973358,289.39239501953125,291.1499938964844,269.855224609375,269.2836303710937,283.265625,292.29510498046875,289.0489501953125,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866639971733093,0.2002706378698349,0.2863933742046356,0.0764362663030624,0.0,0.0,0.0,20.075096130371094,60.0,-1752.7880859375,-0.0,23.17152976989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503356933594,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503356933594,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503356933594,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503356933594,0.5502398610115051,0.050000000745058,0.0482409968972206,292.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503356933594,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6796875,291.1499938964844,269.85809326171875,269.2875671386719,282.8677673339844,292.2899169921875,288.3187561035156,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244599819183,0.2062729597091674,0.2818515002727508,0.0820137709379196,0.0,0.0,0.0,23.737255096435547,60.0,-1872.943115234375,-0.0,26.319250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251647949219,297.1499938964844,293.1499938964844,0.0004260623827576,-23.53632354736328,288.2803955078125,0.5333065986633301,0.050000000745058,0.0459417626261711,291.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42578125,0.5333065986633301,0.050000000745058,0.0483788885176181,291.84869384765625,297.1499938964844,293.1499938964844,0.0004710997454822,-25.77083206176757,288.4554138183594,0.5333065986633301,0.050000000745058,0.0357324816286563,291.79541015625,297.1499938964844,293.1499938964844,0.0004850430996157,-38.10728073120117,288.50396728515625,0.5333065986633301,0.050000000745058,0.0483788885176181,292.27984619140625,297.1499938964844,293.1499938964844,0.0003834984090644,-77.79288482666016,288.19464111328125,0.5333065986633301,0.050000000745058,0.2294886261224746,288.00372314453125,291.1499938964844,269.8615417480469,269.29229736328125,282.8224792480469,292.2823181152344,287.6981506347656,1.0,0.1565090417861938,0.9992061257362366,0.9992061257362366,0.992000699043274,1.0,-0.4895198047161102,0.2069885432720184,0.2825312614440918,0.08233542740345,0.0,0.0,0.0,27.23841094970703,60.0,-1773.86083984375,-0.0,29.347341537475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281220,291.8175048828125,297.1499938964844,293.1499938964844,0.0006636398029513,-57.60816192626953,288.3204650878906,0.5202975273132324,0.050000000745058,0.0460653118789196,291.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.5202975273132324,0.050000000745058,0.0485089905560016,291.8409729003906,297.1499938964844,293.1499938964844,0.0007694585947319,-51.9508171081543,288.48736572265625,0.5202975273132324,0.050000000745058,0.0358285754919052,291.7881774902344,297.1499938964844,293.1499938964844,0.0008166795014403,-74.65372467041016,288.5546875,0.5202975273132324,0.050000000745058,0.0485089905560016,292.27252197265625,297.1499938964844,293.1499938964844,0.0005003593978472,-200.4675750732422,288.062255859375,0.5202975273132324,0.050000000745058,0.230105772614479,287.4307861328125,291.1499938964844,269.86553955078125,269.2977905273437,282.8197326660156,292.27471923828125,287.1687316894531,1.0,0.1632865220308303,0.998412311077118,0.998412311077118,0.9940005540847778,1.0,-0.4908362925052643,0.2075324207544326,0.2833038866519928,0.0824996903538703,0.0,0.0,0.0,30.54175567626953,60.0,-1612.8621826171875,-0.0,32.21992492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
