time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281280,291.811279296875,297.1499938964844,293.1499938964844,0.0010198281379416,-89.92940521240234,288.3981628417969,0.5102405548095703,0.050000000745058,0.0461805500090122,291.56744384765625,297.1499938964844,293.1499938964844,0.0010700458660721,-99.3631362915039,288.4548034667969,0.5102405548095703,0.050000000745058,0.0486303456127643,291.8345947265625,297.1499938964844,293.1499938964844,0.0011200153967365,-76.81644439697266,288.5580749511719,0.5102405548095703,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011781371431425,-109.40036010742188,288.64373779296875,0.5102405548095703,0.050000000745058,0.0486303456127643,292.2659912109375,297.1499938964844,293.1499938964844,0.0007180385873652,-316.2831115722656,287.9753723144531,0.5102405548095703,0.050000000745058,0.2306814193725586,286.9293518066406,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,292.2679443359375,286.6946105957031,1.0,0.169339507818222,0.9976184368133544,0.9976184368133544,0.996000349521637,1.0,-0.4920642673969269,0.2080400288105011,0.2840242683887481,0.0826451331377029,0.0,0.0,1.0,33.62287139892578,60.0,-1442.724365234375,-523.5764770507812,34.91286087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.6467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,3452.39697265625,18000.0,0.0,0.0,0.0054443404078483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0430134050548076,0.0430142432451248,-8.380906137972488e-07,0.0,5.525313554244349e-06,0.0,0.0,0.3581942319869995,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.80645751953125,297.1499938964844,293.1499938964844,0.0013554618926718,-120.8769073486328,288.5398864746094,0.5023394227027893,0.050000000745058,0.0462869964540004,291.5672607421875,297.1499938964844,293.1499938964844,0.001447788439691,-135.9593963623047,288.6648864746094,0.5023394227027893,0.050000000745058,0.0487424358725547,291.8294372558594,297.1499938964844,293.1499938964844,0.0014508082531392,-100.62860107421876,288.6934509277344,0.5023394227027893,0.050000000745058,0.0360009968280792,291.7772827148437,297.1499938964844,293.1499938964844,0.0015192336868494,-142.66864013671875,288.7967529296875,0.5023394227027893,0.050000000745058,0.0487424358725547,292.26043701171875,297.1499938964844,293.1499938964844,0.0009606495150364,-427.9317932128906,287.9605712890625,0.5023394227027893,0.050000000745058,0.2312131226062774,286.52655029296875,291.1499938964844,269.8751525878906,269.3109741210937,282.8173522949219,292.2620544433594,286.41864013671875,1.0,0.1747269183397293,0.9968246221542358,0.9968246221542358,0.9980002045631408,1.0,-0.4931985437870025,0.2085088044404983,0.2846897542476654,0.0827715098857879,0.0,0.0,1.0,36.46876907348633,60.0,-803.1806030273438,-1282.1981201171875,37.41187286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.0968322753906,287.8114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,4293.88525390625,18000.0,0.0,0.0,0.056614700704813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.632387638092041,0.6323910355567932,-3.399534762138501e-06,0.0,5.745672388002277e-05,0.0,0.0,28.794418334960938,0.0,0.0,0.0,0.37846240401268,4.0,0.0,1.0
281400,291.8040466308594,297.1499938964844,293.1499938964844,0.0016544758109375,-147.85089111328125,288.8930969238281,0.4959816038608551,0.050000000745058,0.0463845059275627,291.568115234375,297.1499938964844,293.1499938964844,0.0017874776385724,-168.2093048095703,289.0835876464844,0.4959816038608551,0.050000000745058,0.0488451160490512,291.82635498046875,297.1499938964844,293.1499938964844,0.0017460607923567,-121.3603973388672,289.0404663085937,0.4959816038608551,0.050000000745058,0.0360768362879753,291.7742919921875,297.1499938964844,293.1499938964844,0.0018242635997012,-171.67059326171875,289.15972900390625,0.4959816038608551,0.050000000745058,0.0488451160490512,292.2566833496094,297.1499938964844,293.1499938964844,0.0011763115180656,-525.0984497070312,288.17535400390625,0.4959816038608551,0.050000000745058,0.2317002117633819,286.4052124023437,291.1499938964844,269.8807373046875,269.318603515625,282.817626953125,292.2576904296875,286.4065856933594,1.0,0.1795076429843902,0.9960307478904724,0.9960307478904724,1.0,1.0,-0.4942376017570495,0.2089378386735916,0.2852997481822967,0.0828791335225105,0.0,0.0,1.0,39.0756950378418,60.0,-244.27926635742188,-2172.70556640625,39.71087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.3580322265625,291.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,9122.0654296875,19080.0,0.0,0.0,0.1073664277791976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9699711799621582,0.969978928565979,-7.776217898936011e-06,0.0,0.0001089632787625,0.0,0.0,101.53627014160156,0.0,0.0,0.0,0.5613722801208496,4.0,0.0,1.0
281460,291.8045349121094,297.1499938964844,293.1499938964844,0.0019183446420356,-170.90003967285156,289.36895751953125,0.4907196462154388,0.050000000745058,0.0464731976389884,291.5705871582031,297.1499938964844,293.1499938964844,0.0020915567874908,-196.20909118652344,289.62261962890625,0.4907196462154388,0.050000000745058,0.0489385165274143,291.82574462890625,297.1499938964844,293.1499938964844,0.0020074085332453,-139.09158325195312,289.5111694335937,0.4907196462154388,0.050000000745058,0.0361458212137222,291.7735595703125,297.1499938964844,293.1499938964844,0.0020952709019184,-196.55731201171875,289.64532470703125,0.4907196462154388,0.050000000745058,0.0489385165274143,292.2552490234375,297.1499938964844,293.1499938964844,0.0013639370445162,-606.9766235351562,288.529541015625,0.4907196462154388,0.050000000745058,0.2321432381868362,286.4713134765625,291.1499938964844,269.88677978515625,269.326904296875,282.8181457519531,292.25555419921875,286.532470703125,1.0,0.1837389171123504,0.9962279796600342,0.9962279796600342,1.0,1.0,-0.4951826930046081,0.2093635648488998,0.2858191430568695,0.0830047205090522,0.0,0.0,1.0,41.44684219360352,60.0,95.96145629882812,-2217.57275390625,41.81011199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.8734130859375,291.0593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,13536.302734375,19080.0,0.0,0.0,0.1452309787273407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18329918384552,1.1833107471466064,-1.1563910447875967e-05,0.0,0.0001473909942433,0.0,0.0,184.22418212890625,0.0,0.0,0.0,0.6556662917137146,4.0,0.0,1.0
281520,291.8075256347656,297.1499938964844,293.1499938964844,0.0021565943025052,-191.5177459716797,289.845947265625,0.4862402975559234,0.050000000745058,0.0465533807873725,291.5745544433594,297.1499938964844,293.1499938964844,0.0023703766055405,-221.6444702148437,290.16180419921875,0.4862402975559234,0.050000000745058,0.0490229539573192,291.8273620605469,297.1499938964844,293.1499938964844,0.0022442415356636,-155.00645446777344,289.9845886230469,0.4862402975559234,0.050000000745058,0.0362081862986087,291.7748413085937,297.1499938964844,293.1499938964844,0.0023420008365064,-218.99557495117188,290.1334228515625,0.4862402975559234,0.050000000745058,0.0490229539573192,292.2559509277344,297.1499938964844,293.1499938964844,0.0015290514566004,-678.33984375,288.8943176269531,0.4862402975559234,0.050000000745058,0.2325437813997268,286.5775756835937,291.1499938964844,269.8932800292969,269.3358459472656,282.81964111328125,292.2556457519531,286.6187438964844,1.0,0.1874753087759018,0.9964251518249512,0.9964251518249512,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.2862838208675384,0.0831155702471733,0.0,0.0,1.0,43.59044647216797,48.0,228.67909240722656,-2378.648193359375,43.71459579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.4818115234375,291.6022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,16031.1845703125,19080.0,0.0,0.0,0.1811212450265884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.28779137134552,1.2878050804138184,-1.3696102541871367e-05,0.0,0.0001838150346884,0.0,0.0,237.46083068847656,0.0,0.0,0.0,0.7081699967384338,4.0,0.0,1.0
281580,291.8122253417969,297.1499938964844,293.1499938964844,0.002382778096944,-211.01466369628903,290.2789611816406,0.4841852486133575,0.050000000745058,0.0465911477804183,291.5795593261719,297.1499938964844,293.1499938964844,0.0026372733991593,-245.8710174560547,290.6568603515625,0.4841852486133575,0.050000000745058,0.0490627214312553,291.8305969238281,297.1499938964844,293.1499938964844,0.0024696427863091,-170.09262084960938,290.4154357910156,0.4841852486133575,0.050000000745058,0.0362375602126121,291.7776184082031,297.1499938964844,293.1499938964844,0.0025773653760552,-240.3065948486328,290.5790405273437,0.4841852486133575,0.050000000745058,0.0490627214312553,292.2582397460937,297.1499938964844,293.1499938964844,0.0016850309912115,-745.5443725585938,289.2195129394531,0.4841852486133575,0.050000000745058,0.2327324301004409,286.6609191894531,291.1499938964844,269.90020751953125,269.3453674316406,282.8224182128906,292.2574768066406,286.7069396972656,1.0,0.1888874173164367,0.9966223835945128,0.9966223835945128,1.0,1.0,-0.4964397549629211,0.209949254989624,0.2864905297756195,0.0831447392702102,0.0,0.0,1.0,44.59974670410156,48.0,330.3462219238281,-2568.672607421875,44.613529205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.2494201660156,292.2784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17440.185546875,19080.0,0.0,0.0,0.2140387743711471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3431940078735352,1.343208909034729,-1.4899895177222788e-05,0.0,0.0002172221429646,0.0,0.0,269.4460144042969,0.0,0.0,0.0,0.7359868884086609,4.0,0.0,1.0
281640,291.8182678222656,297.1499938964844,293.1499938964844,0.002594654681161,-228.88661193847656,290.70806884765625,0.4839414060115814,0.050000000745058,0.0465956553816795,291.5852966308594,297.1499938964844,293.1499938964844,0.0028898958116769,-268.2961120605469,291.14697265625,0.4839414060115814,0.050000000745058,0.0490674711763858,291.8351135253906,297.1499938964844,293.1499938964844,0.0026812362484633,-183.9386138916016,290.8430480957031,0.4839414060115814,0.050000000745058,0.036241065710783,291.7816467285156,297.1499938964844,293.1499938964844,0.0027988920919597,-259.9056701660156,291.0211486816406,0.4839414060115814,0.050000000745058,0.0490674711763858,292.2618408203125,297.1499938964844,293.1499938964844,0.0018302554963156,-806.8329467773438,289.5470886230469,0.4839414060115814,0.050000000745058,0.2327549457550048,286.7676086425781,291.1499938964844,269.9075927734375,269.35546875,282.82623291015625,292.2606811523437,286.8329772949219,1.0,0.1889256089925766,0.99681955575943,0.99681955575943,1.0,1.0,-0.4964879155158996,0.2099941372871399,0.2864937782287597,0.0831075310707092,0.0,0.0,1.0,44.71959686279297,36.0,433.8953247070313,-2790.35986328125,44.72039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1565246582031,293.0841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18207.71875,19080.0,0.0,0.0,0.2438831180334091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3724324703216553,1.3724479675292969,-1.5555633581243455e-05,0.0,0.0002475103538017,0.0,0.0,287.427734375,0.0,0.0,0.0,0.7506609559059143,4.0,0.0,1.0
281700,291.8255615234375,297.1499938964844,293.1499938964844,0.0027917113620787,-244.93478393554688,291.1485900878906,0.4851529002189636,0.050000000745058,0.0465733110904693,291.5917358398437,297.1499938964844,293.1499938964844,0.0031279923859983,-288.6952209472656,291.6470642089844,0.4851529002189636,0.050000000745058,0.0490439385175704,291.8408508300781,297.1499938964844,293.1499938964844,0.0028784689493477,-196.3838806152344,291.2826538085937,0.4851529002189636,0.050000000745058,0.0362236872315406,291.7867736816406,297.1499938964844,293.1499938964844,0.0030060687568038,-277.5685729980469,291.4747009277344,0.4851529002189636,0.050000000745058,0.0490439385175704,292.2666320800781,297.1499938964844,293.1499938964844,0.0019639413803815,-861.3624877929688,289.8937072753906,0.4851529002189636,0.050000000745058,0.2326433360576629,286.9164428710937,291.1499938964844,269.91534423828125,269.3661499023437,282.8309631347656,292.2651062011719,287.0043334960937,1.0,0.1877355575561523,0.9970167279243468,0.9970167279243468,1.0,1.0,-0.4962498843669891,0.2099168002605438,0.2863330841064453,0.0830173939466476,0.0,0.0,1.0,44.12132263183594,36.0,543.1680908203125,-3040.740478515625,44.18733978271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1810913085937,294.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18619.005859375,20160.0,0.0,0.0,0.2706164717674255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878464698791504,1.3878624439239502,-1.590701322129462e-05,0.0,0.0002746413229033,0.0,0.0,297.2214660644531,0.0,0.0,0.0,0.7733949422836304,4.0,0.0,1.0
281760,291.833984375,297.1499938964844,293.1499938964844,0.0029734126292169,-259.0341491699219,291.60321044921875,0.4876582622528076,0.050000000745058,0.0465276278555393,291.5987548828125,297.1499938964844,293.1499938964844,0.0033510718494653,-306.9117126464844,292.1595153808594,0.4876582622528076,0.050000000745058,0.0489958338439464,291.84765625,297.1499938964844,293.1499938964844,0.0030607774388045,-207.3285369873047,291.73681640625,0.4876582622528076,0.050000000745058,0.0361881554126739,291.7929382324219,297.1499938964844,293.1499938964844,0.0031983258668333,-293.153564453125,291.9421691894531,0.4876582622528076,0.050000000745058,0.0489958338439464,292.2725524902344,297.1499938964844,293.1499938964844,0.002085672924295,-908.7122802734376,290.2624816894531,0.4876582622528076,0.050000000745058,0.2324151396751403,287.1111145019531,291.1499938964844,269.9234924316406,269.3773193359375,282.8365173339844,292.27069091796875,287.22235107421875,1.0,0.1854584962129593,0.9972214698791504,0.9972214698791504,1.0,1.0,-0.4957631826400757,0.2097333818674087,0.2860298156738281,0.0828811898827552,0.0,0.0,1.0,42.8989486694336,25.0,659.4697265625,-3324.153564453125,43.099700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.299072265625,295.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,19578.181640625,20160.0,0.0,0.0,0.2942709922790527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231456518173218,1.4231624603271484,-1.6726477042539045e-05,0.0,0.0002986476465594,0.0,0.0,320.4823913574219,0.0,0.0,0.0,0.7778494358062744,4.0,0.0,1.0
281820,291.8434753417969,297.1499938964844,293.1499938964844,0.0031401712913066,-271.1676330566406,292.07232666015625,0.4912050366401672,0.050000000745058,0.0464647412300109,291.6063842773437,297.1499938964844,293.1499938964844,0.003559601958841,-322.9096984863281,292.68438720703125,0.4912050366401672,0.050000000745058,0.0489296093583107,291.8554992675781,297.1499938964844,293.1499938964844,0.0032285426277667,-216.75686645507807,292.2057800292969,0.4912050366401672,0.050000000745058,0.0361392423510551,291.800048828125,297.1499938964844,293.1499938964844,0.0033760441001504,-306.6352844238281,292.4237365722656,0.4912050366401672,0.050000000745058,0.0489296093583107,292.27947998046875,297.1499938964844,293.1499938964844,0.0021957946009933,-948.870849609375,290.6543273925781,0.4912050366401672,0.050000000745058,0.2321009933948516,287.3527526855469,291.1499938964844,269.9319763183594,269.38897705078125,282.8428955078125,292.2773132324219,287.4870300292969,1.0,0.1823701709508896,0.997426211833954,0.997426211833954,1.0,1.0,-0.4950931370258331,0.2094718813896179,0.2856212556362152,0.0827106460928917,0.0,0.0,1.0,41.21645736694336,25.0,776.6838989257812,-3621.087646484375,41.60602569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4940795898437,296.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,19856.43359375,20160.0,0.0,0.0,0.3148360550403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332232475280762,1.4332401752471924,-1.6964200767688453e-05,0.0,0.0003195185854565,0.0,0.0,327.3388977050781,0.0,0.0,0.0,0.7828999161720276,4.0,0.0,1.0
281880,291.85400390625,297.1499938964844,293.1499938964844,0.0032920620869845,-281.3382568359375,292.5536804199219,0.4958304464817047,0.050000000745058,0.0463869571685791,291.614501953125,297.1499938964844,293.1499938964844,0.0037535827141255,-336.6733703613281,293.2191467285156,0.4958304464817047,0.050000000745058,0.0488476976752281,291.8642883300781,297.1499938964844,293.1499938964844,0.0033817957155406,-224.6688842773437,292.6873474121094,0.4958304464817047,0.050000000745058,0.0360787436366081,291.8080444335937,297.1499938964844,293.1499938964844,0.0035392290446907,-318.01055908203125,292.9171142578125,0.4958304464817047,0.050000000745058,0.0488476976752281,292.2873840332031,297.1499938964844,293.1499938964844,0.0022944291122257,-981.8887939453124,291.0671691894531,0.4958304464817047,0.050000000745058,0.2317124456167221,287.6391296386719,291.1499938964844,269.9408264160156,269.4010925292969,282.8499755859375,292.284912109375,287.7950134277344,1.0,0.1784977614879608,0.997631013393402,0.997631013393402,1.0,1.0,-0.4942643344402313,0.2091427892446518,0.2851215302944183,0.0825103670358657,0.0,0.0,1.0,39.13558578491211,25.0,891.453857421875,-3932.09814453125,39.76408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.745849609375,297.3230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,20002.0625,20160.0,0.0,0.0,0.3323839902877807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384692907333374,1.4384863376617432,-1.7088616004912183e-05,0.0,0.0003373274812474,0.0,0.0,330.9465637207031,0.0,0.0,0.0,0.7855280041694641,4.0,0.0,1.0
281940,291.8654479980469,297.1499938964844,293.1499938964844,0.0034314249642193,-289.754638671875,293.0447692871094,0.4997165501117706,0.050000000745058,0.0463259033858776,291.6231689453125,297.1499938964844,293.1499938964844,0.0039354772306978,-348.42333984375,293.7608337402344,0.4997165501117706,0.050000000745058,0.0487834066152572,291.8739929199219,297.1499938964844,293.1499938964844,0.0035229024942964,-231.22854614257807,293.1788330078125,0.4997165501117706,0.050000000745058,0.0360312573611736,291.8168334960937,297.1499938964844,293.1499938964844,0.003690316574648,-327.5068664550781,293.4195556640625,0.4997165501117706,0.050000000745058,0.0487834066152572,292.2961730957031,297.1499938964844,293.1499938964844,0.0023833359591662,-1008.5563354492188,291.4986267089844,0.4997165501117706,0.050000000745058,0.2314074635505676,287.9675598144531,291.1499938964844,269.9499816894531,269.4136657714844,282.8576965332031,292.29345703125,288.1439208984375,1.0,0.1756596118211746,0.9978357553482056,0.9978357553482056,1.0,1.0,-0.4936136603355407,0.2088905572891235,0.2847231030464172,0.0823413878679275,0.0,0.0,1.0,37.5020866394043,25.0,1002.0321655273438,-4254.9814453125,38.32233810424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.036376953125,298.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,20077.83203125,20160.0,0.0,0.0,0.3469961285591125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411911964416504,1.4412083625793457,-1.7153350199805573e-05,0.0,0.0003521569597069,0.0,0.0,332.828857421875,0.0,0.0,0.0,0.7868915796279907,4.0,0.0,1.0
282000,291.8777770996094,297.1499938964844,293.1499938964844,0.0035574107896536,-296.3705139160156,293.54327392578125,0.5031992793083191,0.050000000745058,0.0462746433913707,291.6323547363281,297.1499938964844,293.1499938964844,0.0041039413772523,-358.06866455078125,294.3066711425781,0.5031992793083191,0.050000000745058,0.0487294308841228,291.8844909667969,297.1499938964844,293.1499938964844,0.0036509276833385,-236.39483642578125,293.67791748046875,0.5031992793083191,0.050000000745058,0.0359913893043994,291.826416015625,297.1499938964844,293.1499938964844,0.0038282447494566,-335.0594787597656,293.9287109375,0.5031992793083191,0.050000000745058,0.0487294308841228,292.3058166503906,297.1499938964844,293.1499938964844,0.002462093019858,-1028.770751953125,291.94659423828125,0.5031992793083191,0.050000000745058,0.2311514317989349,288.3356018066406,291.1499938964844,269.9594421386719,269.4266662597656,282.8659973144531,292.3028259277344,288.53106689453125,1.0,0.1731155812740326,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930674433708191,0.2086825519800186,0.2843849062919616,0.0821926072239875,0.0,0.0,1.0,36.130615234375,25.0,1106.519775390625,-4585.220703125,37.11471939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3485107421875,299.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,20117.2890625,21240.0,0.0,0.0,0.3587919771671295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426066875457764,1.4426238536834717,-1.7187059711432084e-05,0.0,0.0003641282673925,0.0,0.0,333.8104858398437,0.0,0.0,0.0,0.802600622177124,4.0,0.0,1.0
282060,291.8908996582031,297.1499938964844,293.1499938964844,0.0036700242199003,-301.2264709472656,294.0469055175781,0.5064565539360046,0.050000000745058,0.0462295897305011,291.6420593261719,297.1499938964844,293.1499938964844,0.0042587122879922,-365.6349792480469,294.8539123535156,0.5064565539360046,0.050000000745058,0.0486819855868816,291.895751953125,297.1499938964844,293.1499938964844,0.0037658200599253,-240.1962280273437,294.1822204589844,0.5064565539360046,0.050000000745058,0.0359563492238521,291.836669921875,297.1499938964844,293.1499938964844,0.0039528836496174,-340.70294189453125,294.4420471191406,0.5064565539360046,0.050000000745058,0.0486819855868816,292.31622314453125,297.1499938964844,293.1499938964844,0.00253087724559,-1042.728515625,292.4088439941406,0.5064565539360046,0.050000000745058,0.2309263795614242,288.7406311035156,291.1499938964844,269.9691467285156,269.44000244140625,282.8748779296875,292.3130187988281,288.95428466796875,1.0,0.1708452999591827,0.998261332511902,0.998261332511902,1.0,1.0,-0.4925873577594757,0.2085028141736984,0.2840845286846161,0.0820564776659011,0.0,0.0,1.0,34.925048828125,25.0,1206.88671875,-4929.95654296875,36.05532836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.6636047363281,301.05596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,20887.58203125,21240.0,0.0,0.0,0.3679258525371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4699660539627075,1.4699838161468506,-1.7845153706730343e-05,0.0,0.0003733979538083,0.0,0.0,353.1654357910156,0.0,0.0,0.0,0.8030291795730591,4.0,0.0,1.0
282120,291.9047546386719,297.1499938964844,293.1499938964844,0.0037687439471483,-304.3294677734375,294.553955078125,0.5095006227493286,0.050000000745058,0.0461898744106292,291.6521911621094,297.1499938964844,293.1499938964844,0.0043989666737616,-371.1163024902344,295.4004821777344,0.5095006227493286,0.050000000745058,0.0486401654779911,291.90771484375,297.1499938964844,293.1499938964844,0.0038670049980282,-242.63546752929688,294.6899719238281,0.5095006227493286,0.050000000745058,0.0359254591166973,291.8475646972656,297.1499938964844,293.1499938964844,0.0040635769255459,-344.4382019042969,294.95770263671875,0.5095006227493286,0.050000000745058,0.0486401654779911,292.3273620605469,297.1499938964844,293.1499938964844,0.0025894606951624,-1050.481689453125,292.88385009765625,0.5095006227493286,0.050000000745058,0.2307280004024505,289.1808776855469,291.1499938964844,269.9791564941406,269.4537048339844,282.88427734375,292.32391357421875,289.4110412597656,1.0,0.1688163578510284,0.9984821677207948,0.9984821677207948,1.0,1.0,-0.492164134979248,0.2083471566438675,0.2838169932365417,0.0819313377141952,0.0,0.0,1.0,33.86225128173828,25.0,1296.781005859375,-5265.81005859375,35.123069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.97216796875,302.3155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,21058.287109375,21240.0,0.0,0.0,0.3744986355304718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759604930877686,1.4759784936904907,-1.799099482013844e-05,0.0,0.0003800685226451,0.0,0.0,357.5036926269531,0.0,0.0,0.0,0.8060280084609985,4.0,0.0,1.0
282180,291.9192810058594,297.1499938964844,293.1499938964844,0.0038530626334249,-305.7406921386719,295.0608215332031,0.5123388767242432,0.050000000745058,0.0461547933518886,291.66278076171875,297.1499938964844,293.1499938964844,0.0045236498117446,-374.5566711425781,295.9425964355469,0.5123388767242432,0.050000000745058,0.0486032180488109,291.9203186035156,297.1499938964844,293.1499938964844,0.0039538946002721,-243.75672912597656,295.197509765625,0.5123388767242432,0.050000000745058,0.035898171365261,291.8590393066406,297.1499938964844,293.1499938964844,0.0041595986112952,-346.3209228515625,295.47198486328125,0.5123388767242432,0.050000000745058,0.0486032180488109,292.33917236328125,297.1499938964844,293.1499938964844,0.0026376789901405,-1052.2872314453125,293.3677673339844,0.5123388767242432,0.050000000745058,0.2305527478456497,289.6514892578125,291.1499938964844,269.9893798828125,269.4677429199219,282.8941650390625,292.3355407714844,289.89520263671875,1.0,0.1670015305280685,0.9987030029296876,0.9987030029296876,1.0,1.0,-0.4917902946472168,0.2082122564315796,0.2835780084133148,0.081816017627716,0.0,0.0,1.0,32.92331314086914,25.0,1374.24365234375,-5596.720703125,34.30075454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26025390625,303.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21146.3203125,21240.0,0.0,0.0,0.3786709904670715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4790422916412354,1.479060411453247,-1.806620457500685e-05,0.0,0.0003843028971459,0.0,0.0,359.7478332519531,0.0,0.0,0.0,0.8075698018074036,4.0,0.0,1.0
282240,291.9344177246094,297.1499938964844,293.1499938964844,0.0039234110154211,-305.5990600585937,295.56396484375,0.5149808526039124,0.050000000745058,0.0461237058043479,291.6737060546875,297.1499938964844,293.1499938964844,0.0046327989548444,-376.09619140625,296.4765625,0.5149808526039124,0.050000000745058,0.0485704839229583,291.9335021972656,297.1499938964844,293.1499938964844,0.0040268530137836,-243.6654663085937,295.70123291015625,0.5149808526039124,0.050000000745058,0.035873994231224,291.8710327148437,297.1499938964844,293.1499938964844,0.0042411941103637,-346.491455078125,295.9813232421875,0.5149808526039124,0.050000000745058,0.0485704839229583,292.3515930175781,297.1499938964844,293.1499938964844,0.0026760587934404,-1048.695068359375,293.8567199707031,0.5149808526039124,0.050000000745058,0.2303974628448486,290.14703369140625,291.1499938964844,269.99981689453125,269.4820861816406,282.904541015625,292.3477478027344,290.40216064453125,1.0,0.165375217795372,0.9989238977432252,0.9989238977432252,1.0,1.0,-0.4914590120315552,0.2080951184034347,0.2833639085292816,0.0817095041275024,0.0,0.0,1.0,32.09130859375,25.0,1439.3026123046875,-5920.18408203125,33.573116302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.51666259765625,304.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,21191.89453125,21240.0,0.0,0.0,0.3806245028972626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806352853775024,1.4806532859802246,-1.810514004318975e-05,0.0,0.0003862854791805,0.0,0.0,360.9114379882813,0.0,0.0,0.0,0.8083666563034058,4.0,0.0,1.0
282300,291.9500732421875,297.1499938964844,293.1499938964844,0.0039786794222891,-303.9260559082031,296.060791015625,0.5174319744110107,0.050000000745058,0.0460961274802684,291.6849365234375,297.1499938964844,293.1499938964844,0.0047251270152628,-375.775146484375,296.9996337890625,0.5174319744110107,0.050000000745058,0.0485414415597915,291.9471740722656,297.1499938964844,293.1499938964844,0.0040847631171345,-242.3797149658203,296.198486328125,0.5174319744110107,0.050000000745058,0.0358525440096855,291.88348388671875,297.1499938964844,293.1499938964844,0.00430728495121,-344.9855041503906,296.4830322265625,0.5174319744110107,0.050000000745058,0.0485414415597915,292.3645324707031,297.1499938964844,293.1499938964844,0.0027039183769375,-1039.7750244140625,294.3478088378906,0.5174319744110107,0.050000000745058,0.2302597016096115,290.6634216308594,291.1499938964844,270.0104675292969,269.4967041015625,282.915283203125,292.36053466796875,290.92779541015625,1.0,0.163917526602745,0.999144732952118,0.999144732952118,1.0,1.0,-0.4911651313304901,0.2079933881759643,0.2831717431545257,0.0816110894083976,0.0,0.0,1.0,31.353120803833008,25.0,1491.714599609375,-6233.78662109375,32.92832565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7314147949219,305.959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.291015625,22320.0,0.0,0.0,0.3805190324783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814523458480835,1.4814704656600952,-1.8125128917745315e-05,0.0,0.000386178435292,0.0,0.0,361.5093078613281,0.0,0.0,0.0,0.8237754106521606,4.0,0.0,1.0
282360,291.9661560058594,297.1499938964844,293.1499938964844,0.0040194327011704,-300.8703918457031,296.5489196777344,0.5197005867958069,0.050000000745058,0.0460716150701046,291.6964416503906,297.1499938964844,293.1499938964844,0.0048000616952776,-373.6939392089844,297.5093994140625,0.5197005867958069,0.050000000745058,0.0485156290233135,291.9612731933594,297.1499938964844,293.1499938964844,0.004127999767661,-240.00564575195312,296.6868896484375,0.5197005867958069,0.050000000745058,0.0358334779739379,291.8963317871094,297.1499938964844,293.1499938964844,0.0043579251505434,-341.9293212890625,296.9747009277344,0.5197005867958069,0.050000000745058,0.0485156290233135,292.3779296875,297.1499938964844,293.1499938964844,0.0027221257332712,-1026.2078857421875,294.8383483886719,0.5197005867958069,0.050000000745058,0.2301372438669204,291.1966247558594,291.1499938964844,270.0212707519531,269.51153564453125,282.92645263671875,292.373779296875,291.4688415527344,1.0,0.1626096367835998,0.9993157982826232,0.9993157982826232,0.999954104423523,1.0,-0.4909039139747619,0.207905039191246,0.2829988598823547,0.0815203115344047,0.0,0.0,0.980953574180603,30.69687461853028,25.0,1535.873291015625,-6547.98095703125,32.355743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8928527832031,307.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,22026.41796875,22320.0,0.0,0.0,0.37857186794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5074299573898315,1.507448673248291,-1.8780056052492e-05,0.0,0.0003842023143079,0.0,0.0,381.0494384765625,0.0,0.0,0.0,0.8231375217437744,4.0,0.0,1.0
282420,291.982666015625,297.1499938964844,293.1499938964844,0.004045314155519,-296.5045166015625,297.0270690917969,0.5217951536178589,0.050000000745058,0.0460497885942459,291.7081604003906,297.1499938964844,293.1499938964844,0.0048573715612292,-369.9684143066406,298.0043640136719,0.5217951536178589,0.050000000745058,0.048492643982172,291.97576904296875,297.1499938964844,293.1499938964844,0.0041562560945749,-236.6039428710937,297.1650390625,0.5217951536178589,0.050000000745058,0.0358165018260479,291.90948486328125,297.1499938964844,293.1499938964844,0.00439287815243,-337.4179077148437,297.4549560546875,0.5217951536178589,0.050000000745058,0.048492643982172,292.3917236328125,297.1499938964844,293.1499938964844,0.0027303586248308,-1008.1909790039062,295.3267822265625,0.5217951536178589,0.050000000745058,0.2300282269716262,291.7440490722656,291.1499938964844,270.0322570800781,269.5265808105469,282.9379272460937,292.387451171875,292.02154541015625,1.0,0.1614353358745575,0.999486804008484,0.999486804008484,0.999908208847046,1.0,-0.4906713366508484,0.2078281044960022,0.2828432321548462,0.0814366117119789,0.0,0.0,0.8866580724716187,30.112567901611328,25.0,1562.347412109375,-6818.14599609375,31.84643173217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0013122558594,308.1780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,23153.859375,22320.0,0.0,0.0,0.3748835921287536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4710248708724976,1.4710432291030884,-1.8376582374912687e-05,0.0,0.0003804591833613,0.0,0.0,360.6724548339844,0.0,0.0,0.0,0.803560733795166,4.0,0.0,1.0
282480,291.99951171875,297.1499938964844,293.1499938964844,0.0040571303106844,-291.0755920410156,297.490478515625,0.5237247347831726,0.050000000745058,0.0460303276777267,291.7200012207031,297.1499938964844,293.1499938964844,0.0048976335674524,-364.8843994140625,298.480224609375,0.5237247347831726,0.050000000745058,0.0484721511602401,291.9906005859375,297.1499938964844,293.1499938964844,0.0041702934540808,-232.3672790527344,297.6282043457031,0.5237247347831726,0.050000000745058,0.0358013659715652,291.9228820800781,297.1499938964844,293.1499938964844,0.0044128797017037,-331.7208557128906,297.9192199707031,0.5237247347831726,0.050000000745058,0.0484721511602401,292.4058532714844,297.1499938964844,293.1499938964844,0.0027291381265968,-986.55908203125,295.8072509765625,0.5237247347831726,0.050000000745058,0.2299310117959976,292.2968444824219,291.1499938964844,270.0433654785156,269.5418395996094,282.94970703125,292.4014892578125,292.57244873046875,1.0,0.1603802889585495,0.9996578693389891,0.9996578693389891,0.9998623132705688,1.0,-0.4904639720916748,0.2077609747648239,0.2827029824256897,0.0813596248626709,0.0,0.0,0.7548828721046448,29.591552734375,25.0,1554.7830810546875,-7009.41015625,31.39268684387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05975341796875,309.0558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,25419.982421875,22320.0,0.0,0.0,0.3695286214351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.328363299369812,1.32837975025177,-1.6463924112031236e-05,0.0,0.0003750245668925,0.0,0.0,283.3915100097656,0.0,0.0,0.0,0.7334858179092407,4.0,0.0,1.0
282540,292.0165710449219,297.1499938964844,293.1499938964844,0.0040584509260952,-285.1119689941406,297.9300231933594,0.5254988670349121,0.050000000745058,0.0460129529237747,291.7319030761719,297.1499938964844,293.1499938964844,0.0049251918680965,-359.0977478027344,298.9291687011719,0.5254988670349121,0.050000000745058,0.0484538525342941,292.0056457519531,297.1499938964844,293.1499938964844,0.004173754248768,-227.714111328125,298.0675048828125,0.5254988670349121,0.050000000745058,0.0357878506183624,291.9364624023437,297.1499938964844,293.1499938964844,0.0044218096882104,-325.43389892578125,298.3589172363281,0.5254988670349121,0.050000000745058,0.0484538525342941,292.4201965332031,297.1499938964844,293.1499938964844,0.0027206183876842,-963.0531005859376,296.26806640625,0.5254988670349121,0.050000000745058,0.2298442125320434,292.8373107910156,291.1499938964844,270.0545959472656,269.5572509765625,282.9617004394531,292.415771484375,293.09820556640625,1.0,0.1594316959381103,0.9998289346694946,0.9998289346694946,0.9998164176940918,1.0,-0.49027881026268,0.2077022343873977,0.2825765609741211,0.0812891125679016,0.0,0.0,0.5881966352462769,29.126314163208008,25.0,1479.558349609375,-7007.81396484375,30.98783493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08709716796875,309.5471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,28702.6171875,22320.0,0.0,0.0,0.3624056875705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0048367977142334,1.0048494338989258,-1.2622459507838356e-05,0.0,0.000367795699276,0.0,0.0,151.8262939453125,0.0,0.0,0.0,0.5890235900878906,4.0,0.0,1.0
282600,292.0336608886719,297.1499938964844,293.1499938964844,0.0040581529028713,-279.7328186035156,298.3276062011719,0.527127206325531,0.050000000745058,0.0459974184632301,291.7437438964844,297.1499938964844,293.1499938964844,0.0049517578445374,-354.0450134277344,299.3363952636719,0.527127206325531,0.050000000745058,0.0484374947845935,292.020751953125,297.1499938964844,293.1499938964844,0.0041758120059967,-223.5372314453125,298.4650573730469,0.527127206325531,0.050000000745058,0.0357757695019245,291.9500427246094,297.1499938964844,293.1499938964844,0.0044296239502727,-319.8395080566406,298.7572326660156,0.527127206325531,0.050000000745058,0.0484374947845935,292.4346008300781,297.1499938964844,293.1499938964844,0.0027097451966255,-941.1970825195312,296.6852722167969,0.527127206325531,0.050000000745058,0.2297666221857071,293.3291015625,291.1499938964844,270.06591796875,269.5727844238281,282.973876953125,292.43017578125,293.5443725585937,1.0,0.1585783809423446,1.0,1.0,0.99977046251297,1.0,-0.4901132583618164,0.2076506465673446,0.2824626266956329,0.0812248811125755,0.0,0.0,0.393304705619812,28.71039581298828,25.0,1243.576171875,-6544.23583984375,30.626155853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,309.1512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,29437.2421875,21240.0,0.0,0.0,0.3530096113681793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5654193758964539,0.5654280185699463,-8.59860210766783e-06,0.0,0.0003582598874345,0.0,0.0,50.63621520996094,0.0,0.0,0.0,0.4153984785079956,4.0,0.0,1.0
282660,292.0504150390625,297.1499938964844,293.1499938964844,0.0040806937031447,-277.6863098144531,298.6403503417969,0.5286192893981934,0.050000000745058,0.0459835156798362,291.7552490234375,297.1499938964844,293.1499938964844,0.0050102756358683,-353.29150390625,299.66796875,0.5286192893981934,0.050000000745058,0.0484228581190109,292.0355834960937,297.1499938964844,293.1499938964844,0.004201824311167,-222.03399658203125,298.7791442871094,0.5286192893981934,0.050000000745058,0.0357649587094783,291.96337890625,297.1499938964844,293.1499938964844,0.004463936202228,-318.1019897460937,299.0749206542969,0.5286192893981934,0.050000000745058,0.0484228581190109,292.4486083984375,297.1499938964844,293.1499938964844,0.0027103037573397,-929.6063842773438,297.00164794921875,0.5286192893981934,0.050000000745058,0.2296971976757049,293.6851501464844,291.1499938964844,270.0773010253906,269.5884094238281,282.9859619140625,292.4443359375,293.787841796875,1.0,0.1578104197978973,1.0,1.0,0.9995547533035278,1.0,-0.4899651408195495,0.2076057195663452,0.2823594212532043,0.0811674371361732,0.0,0.0,0.1875613331794738,28.33817672729492,25.0,689.7078857421875,-5349.291015625,30.30268096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26531982421875,307.3487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,25818.287109375,21240.0,0.0,0.0,0.3406256735324859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2492000609636306,0.2492063343524933,-6.285310973908054e-06,0.0,0.0003456917474977,0.0,0.0,14.759845733642578,0.0,0.0,0.0,0.3369586169719696,4.0,0.0,1.0
282720,292.0660095214844,297.1499938964844,293.1499938964844,0.0041700922884047,-283.51885986328125,298.79913330078125,0.5299844741821289,0.050000000745058,0.0459710657596588,291.765869140625,297.1499938964844,293.1499938964844,0.0051596807315945,-362.6920471191406,299.871337890625,0.5299844741821289,0.050000000745058,0.0484097450971603,292.0494689941406,297.1499938964844,293.1499938964844,0.0042973738163709,-226.83645629882807,298.94268798828125,0.5299844741821289,0.050000000745058,0.0357552729547023,291.975830078125,297.1499938964844,293.1499938964844,0.0045741642825305,-325.43463134765625,299.2494506835937,0.5299844741821289,0.050000000745058,0.0484097450971603,292.46148681640625,297.1499938964844,293.1499938964844,0.0027495201211422,-943.2533569335938,297.1221923828125,0.5299844741821289,0.050000000745058,0.2296349853277206,293.75830078125,291.1499938964844,270.0887756347656,269.6041259765625,282.99755859375,292.4576416015625,293.6786804199219,1.0,0.1571189761161804,1.0,1.0,0.9993389844894408,1.0,-0.4898324608802795,0.2075659483671188,0.2822664976119995,0.0811161026358604,0.0,0.0,0.0044015478342771,28.00474548339844,25.0,-160.00462341308594,-3908.34912109375,30.01307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4486083984375,304.64453125,278.1499938964844,0.0,18000.0,313.1499938964844,23362.423828125,21240.0,0.0,0.0,0.3253802061080932,0.0,0.0,0.0,0.0,1.0,0.0007059961208142,0.0,0.0,0.0,0.0,0.0,0.0,0.1104480326175689,0.111773632466793,-0.0013255984522402,0.0,0.0003302195400465,0.0,0.0,5.56439733505249,0.0,0.0,0.0,0.3036160767078399,4.0,0.0,1.0
282780,292.0793762207031,297.1499938964844,293.1499938964844,0.0043516014702618,-299.3341979980469,298.7799987792969,0.5312320590019226,0.050000000745058,0.0459599010646343,291.7750244140625,297.1499938964844,293.1499938964844,0.0054321815259754,-384.7402648925781,299.9334716796875,0.5312320590019226,0.050000000745058,0.0483979880809783,292.0615539550781,297.1499938964844,293.1499938964844,0.0044877170585095,-239.5733642578125,298.9325256347656,0.5312320590019226,0.050000000745058,0.0357465893030166,291.9866943359375,297.1499938964844,293.1499938964844,0.0047872150316834,-344.11895751953125,299.26080322265625,0.5312320590019226,0.050000000745058,0.0483979880809783,292.47235107421875,297.1499938964844,293.1499938964844,0.0028475155122578,-990.7174072265624,297.0066223144531,0.5312320590019226,0.050000000745058,0.2295792251825332,293.4764099121094,291.1499938964844,270.1002502441406,269.619873046875,283.0082092285156,292.4691467285156,293.2568054199219,1.0,0.1564961522817611,1.0,1.0,0.999123215675354,1.0,-0.4897134900093078,0.2075304239988327,0.2821830511093139,0.0810707658529281,0.0,0.0,0.0,27.705787658691406,25.0,-853.4097290039062,-2837.837890625,29.7535457611084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.80584716796875,301.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,22174.611328125,21240.0,0.0,0.0,0.3059042394161224,0.0,0.0,0.0,0.0,1.0,0.0044061266817152,0.0,0.0,0.0,0.0,0.0,0.0,0.0448980405926704,0.0790481269359588,-0.0341500900685787,0.0,0.0003104539064224,0.0,0.0,3.657485961914064,0.0,0.0,0.0,0.2911950945854187,4.0,0.0,1.0
282840,292.0898742675781,297.1499938964844,293.1499938964844,0.0046025793999433,-322.85223388671875,298.6535339355469,0.5323709845542908,0.050000000745058,0.0459498800337314,291.7823486328125,297.1499938964844,293.1499938964844,0.0058036590926349,-416.6313171386719,299.9163818359375,0.5323709845542908,0.050000000745058,0.0483874380588531,292.0715026855469,297.1499938964844,293.1499938964844,0.0047493400052189,-258.4041442871094,298.81744384765625,0.5323709845542908,0.050000000745058,0.0357387959957122,291.99566650390625,297.1499938964844,293.1499938964844,0.0050789220258593,-371.5455627441406,299.1752319335937,0.5323709845542908,0.050000000745058,0.0483874380588531,292.4806823730469,297.1499938964844,293.1499938964844,0.0029869196005165,-1063.758544921875,296.7394104003906,0.5323709845542908,0.050000000745058,0.2295291721820831,292.9535827636719,291.1499938964844,270.1117553710937,269.6356506347656,283.0175476074219,292.478271484375,292.5411682128906,1.0,0.1559349447488784,1.0,1.0,0.998907506465912,1.0,-0.4896067082881927,0.2074984163045883,0.2821083068847656,0.0810313671827316,0.0,0.0,0.0,27.437524795532227,25.0,-2167.949951171875,-0.0,29.52076530456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2545166015625,298.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,21598.51953125,21240.0,0.0,0.0,0.2827462255954742,0.0,0.0,0.0,0.0,1.0,0.0093291094526648,0.0,0.0,0.0,0.0,0.0,0.0,0.0002410770975984,0.0644863545894622,-0.0642452761530876,0.0,0.0002869514573831,0.0,0.0,2.86825966835022,0.0,0.0,0.0,0.2858677208423614,4.0,0.0,1.0
282900,292.096435546875,297.1499938964844,293.1499938964844,0.0049944487400352,-363.1365051269531,298.3048095703125,0.5334095358848572,0.050000000745058,0.0459408834576606,291.78729248046875,297.1499938964844,293.1499938964844,0.0063839629292488,-470.1217041015625,299.7381591796875,0.5334095358848572,0.050000000745058,0.0483779646456241,292.07830810546875,297.1499938964844,293.1499938964844,0.0051571317017078,-290.5653381347656,298.4861755371094,0.5334095358848572,0.050000000745058,0.0357317999005317,292.0020446777344,297.1499938964844,293.1499938964844,0.0055330153554677,-418.0968627929688,298.8903503417969,0.5334095358848572,0.050000000745058,0.0483779646456241,292.485595703125,297.1499938964844,293.1499938964844,0.0032053322065621,-1191.4771728515625,296.1549072265625,0.5334095358848572,0.050000000745058,0.2294842302799224,291.92333984375,291.1499938964844,270.1232604980469,269.6513977050781,283.0251159667969,292.4843139648437,291.3323059082031,1.0,0.1554290950298309,1.0,1.0,0.998691737651825,1.0,-0.4895108342170715,0.2074692696332931,0.2820415496826172,0.0809978321194648,0.0,0.0,0.0,27.19664192199707,25.0,-2749.341796875,-0.0,29.311826705932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.52606201171875,298.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,21341.830078125,20160.0,0.0,0.0,0.2476549595594406,0.0,0.0,0.0,0.0,1.0,0.0116844959557056,0.0,0.0,0.0,0.0,0.0,0.0,1.1425974662415683e-05,0.0722310543060302,-0.0722196325659751,0.0,0.0002513382933102,0.0,0.0,3.1770899295806885,0.0,0.0,0.0,0.2701382040977478,4.0,0.0,1.0
282960,292.0992736816406,297.1499938964844,293.1499938964844,0.0054025650024414,-403.9584045410156,297.97088623046875,0.5343559384346008,0.050000000745058,0.045932799577713,291.78985595703125,297.1499938964844,293.1499938964844,0.0069913859479129,-523.3109130859375,299.5857849121094,0.5343559384346008,0.050000000745058,0.0483694486320018,292.0818786621094,297.1499938964844,293.1499938964844,0.0055801630951464,-322.9931945800781,298.1693115234375,0.5343559384346008,0.050000000745058,0.0357255116105079,292.0057678222656,297.1499938964844,293.1499938964844,0.0060030575841665,-464.7055358886719,298.6220703125,0.5343559384346008,0.050000000745058,0.0483694486320018,292.48712158203125,297.1499938964844,293.1499938964844,0.0034441251773387,-1327.655029296875,295.5664367675781,0.5343559384346008,0.050000000745058,0.2294438332319259,290.8487548828125,291.1499938964844,270.1347351074219,269.6671142578125,283.0307006835937,292.4867858886719,290.3946838378906,1.0,0.1549730002880096,1.0,1.0,0.9984765648841858,1.0,-0.4894246757030487,0.2074424475431442,0.2819822430610657,0.0809700563549995,0.0,0.0,0.0,26.980188369750977,25.0,-2655.63037109375,-0.0,29.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.93487548828125,298.2794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,20301.787109375,20160.0,0.0,0.0,0.2063717693090438,0.0,0.0,0.0,0.0,1.0,0.0141026871278882,0.0,0.0,0.0,0.0,0.0,0.0,8.760606760915834e-06,0.074748046696186,-0.074739284813404,0.0,0.0002094411029247,0.0,0.0,3.129355192184448,0.0,0.0,0.0,0.2784672379493713,4.0,0.0,1.0
