time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
283020,292.1000061035156,297.1499938964844,293.1499938964844,0.0057547097094357,-436.9176635742188,297.7998046875,0.5352175831794739,0.050000000745058,0.0459255278110504,291.7908630371094,297.1499938964844,293.1499938964844,0.007531092967838,-566.10888671875,299.5680236816406,0.5352175831794739,0.050000000745058,0.0483617931604385,292.0834350585937,297.1499938964844,293.1499938964844,0.005944893695414,-349.089599609375,298.0108642578125,0.5352175831794739,0.050000000745058,0.0357198528945446,292.0078430175781,297.1499938964844,293.1499938964844,0.0064100441522896,-502.0967712402344,298.5032958984375,0.5352175831794739,0.050000000745058,0.0483617931604385,292.4866943359375,297.1499938964844,293.1499938964844,0.00364845036529,-1439.66650390625,295.1829528808594,0.5352175831794739,0.050000000745058,0.2294075191020965,290.058837890625,291.1499938964844,270.1461486816406,269.6827697753906,283.0350646972656,292.48687744140625,289.8634338378906,1.0,0.1545616388320922,1.0,1.0,0.9982613921165466,1.0,-0.4893471896648407,0.2074174433946609,0.2819297611713409,0.0809479430317878,0.0,0.0,0.1378446519374847,26.78557586669922,25.0,-1298.140625,-3511.699462890625,28.95545768737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.2694091796875,300.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,19924.26171875,20160.0,0.0,0.0,0.1609760522842407,0.0,0.0,0.0,0.0,1.0,0.0065265186131,0.0,0.0,0.0,0.0,0.0,0.0,0.0906076282262802,0.1382986754179,-0.0476910509169101,0.0,0.0001633702340768,0.0,0.0,5.902830123901367,0.0,0.0,0.0,0.2870238125324249,4.0,0.0,1.0
283080,292.10113525390625,297.1499938964844,293.1499938964844,0.0059203999117016,-444.9153747558594,297.9795227050781,0.5360016226768494,0.050000000745058,0.045918982475996,291.7916259765625,297.1499938964844,293.1499938964844,0.0077881137840449,-576.3490600585938,299.81134033203125,0.5360016226768494,0.050000000745058,0.0483549013733863,292.0849304199219,297.1499938964844,293.1499938964844,0.0061147981323301,-355.27227783203125,298.1930847167969,0.5360016226768494,0.050000000745058,0.0357147641479969,292.00982666015625,297.1499938964844,293.1499938964844,0.0065980213694274,-510.7594299316406,298.6996459960937,0.5360016226768494,0.050000000745058,0.0483549013733863,292.4866027832031,297.1499938964844,293.1499938964844,0.0037552481517195,-1472.4818115234375,295.286865234375,0.5360016226768494,0.050000000745058,0.2293748408555984,290.024658203125,291.1499938964844,270.15753173828125,269.6983337402344,283.039306640625,292.48651123046875,290.1894836425781,1.0,0.1541905701160431,1.0,1.0,0.9980462193489076,1.0,-0.4892774820327759,0.2073938697576522,0.2818835973739624,0.0809313356876373,0.0,0.0,0.2209549099206924,26.61050796508789,25.0,-162.66668701171875,-4222.455078125,28.80375099182129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.1811828613281,303.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,19963.94921875,20160.0,0.0,0.0,0.1373967230319976,0.0,0.0,0.0,0.0,1.0,0.001180913997814,0.0,0.0,0.0,0.0,0.0,0.0,0.1448227018117904,0.1478802412748336,-0.0030575427226722,0.0,0.0001394402061123,0.0,0.0,6.457698345184326,0.0,0.0,0.0,0.2909342348575592,4.0,0.0,1.0
283140,292.10418701171875,297.1499938964844,293.1499938964844,0.0060004061087965,-444.4663696289063,298.3085327148437,0.5367146730422974,0.050000000745058,0.0459130927920341,291.7931823730469,297.1499938964844,293.1499938964844,0.0079378150403499,-576.8969116210938,300.1588439941406,0.5367146730422974,0.050000000745058,0.0483486987650394,292.0877380371094,297.1499938964844,293.1499938964844,0.0061981733888387,-354.8765869140625,298.5207824707031,0.5367146730422974,0.050000000745058,0.03571018576622,292.0127868652344,297.1499938964844,293.1499938964844,0.0066942665725946,-510.3018798828125,299.0289001464844,0.5367146730422974,0.050000000745058,0.0483486987650394,292.4882507324219,297.1499938964844,293.1499938964844,0.0037952014245092,-1469.8421630859375,295.6116943359375,0.5367146730422974,0.050000000745058,0.2293454110622406,290.35479736328125,291.1499938964844,270.1687927246094,269.7137451171875,283.0445556640625,292.4876708984375,290.5067138671875,1.0,0.1538557410240173,1.0,1.0,0.9978310465812684,1.0,-0.489214688539505,0.2073713988065719,0.2818433046340942,0.0809200629591941,0.0,0.0,0.2409695088863372,26.45294761657715,25.0,349.6958923339844,-4601.8623046875,28.667251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.8691711425781,305.25732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19967.771484375,20160.0,0.0,0.0,0.127651646733284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1729341447353363,0.1729389280080795,-4.783772055816371e-06,0.0,0.0001295501861022,0.0,0.0,7.686815738677978,0.0,0.0,0.0,0.2952888607978821,4.0,0.0,1.0
283200,292.108642578125,297.1499938964844,293.1499938964844,0.0060889180749654,-445.5745849609375,298.6013488769531,0.5373627543449402,0.050000000745058,0.0459077879786491,291.7954406738281,297.1499938964844,293.1499938964844,0.008108602836728,-579.7015991210938,300.47711181640625,0.5373627543449402,0.050000000745058,0.0483431108295917,292.09161376953125,297.1499938964844,293.1499938964844,0.0062916944734752,-355.7762145996094,298.81396484375,0.5373627543449402,0.050000000745058,0.0357060581445694,292.0165710449219,297.1499938964844,293.1499938964844,0.0068035153672099,-511.7756652832031,299.3257141113281,0.5373627543449402,0.050000000745058,0.0483431108295917,292.4911804199219,297.1499938964844,293.1499938964844,0.0038366157095879,-1471.3719482421875,295.89306640625,0.5373627543449402,0.050000000745058,0.2293189018964767,290.6293334960937,291.1499938964844,270.1799621582031,269.7290344238281,283.0506286621094,292.490234375,290.7508850097656,1.0,0.1535535752773285,1.0,1.0,0.9976158738136292,1.0,-0.4891581535339355,0.2073497474193573,0.2818084061145782,0.0809139087796211,0.0,0.0,0.2478454411029815,26.31107711791992,25.0,590.996826171875,-4949.64111328125,28.54437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.348876953125,306.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,20048.7109375,19080.0,0.0,0.0,0.1229611709713935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1825804859399795,0.1825853139162063,-4.821800303034252e-06,0.0,0.0001247899490408,0.0,0.0,8.201169967651367,0.0,0.0,0.0,0.2823091447353363,4.0,0.0,1.0
283260,292.1140441894531,297.1499938964844,293.1499938964844,0.0061771962791681,-446.7095031738281,298.8715209960937,0.5379515886306763,0.050000000745058,0.0459030084311962,291.7982788085937,297.1499938964844,293.1499938964844,0.008281422778964,-582.5113525390625,300.77593994140625,0.5379515886306763,0.050000000745058,0.0483380779623985,292.0962829589844,297.1499938964844,293.1499938964844,0.0063854614272713,-356.71466064453125,299.0853881835937,0.5379515886306763,0.050000000745058,0.0357023403048515,292.02099609375,297.1499938964844,293.1499938964844,0.0069133765064179,-513.3023681640625,299.601806640625,0.5379515886306763,0.050000000745058,0.0483380779623985,292.4950256347656,297.1499938964844,293.1499938964844,0.0038789962418377,-1473.57861328125,296.1487731933594,0.5379515886306763,0.050000000745058,0.2292950302362442,290.8739013671875,291.1499938964844,270.1910095214844,269.744140625,283.05731201171875,292.4938049316406,291.0068664550781,1.0,0.1532808244228363,1.0,1.0,0.9974008798599244,1.0,-0.489107221364975,0.2073287218809127,0.281778484582901,0.0809126123785972,0.0,0.0,0.24186772108078,26.183284759521484,25.0,792.7315673828125,-5388.2451171875,28.43370819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1684875488281,308.62255859375,278.1499938964844,0.0,18000.0,313.1499938964844,19171.787109375,19080.0,0.0,0.0,0.1176235452294349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1794636994600296,0.1794683188199997,-4.617030299414182e-06,0.0,0.0001193729476653,0.0,0.0,7.7207183837890625,0.0,0.0,0.0,0.2907017171382904,4.0,0.0,1.0
283320,292.120361328125,297.1499938964844,293.1499938964844,0.0062416205182671,-445.3024597167969,299.1507263183594,0.5384863615036011,0.050000000745058,0.0458986945450305,291.8016967773437,297.1499938964844,293.1499938964844,0.0084171714261174,-581.9830932617188,301.0755920410156,0.5384863615036011,0.050000000745058,0.0483335368335247,292.1016845703125,297.1499938964844,293.1499938964844,0.0064545222558081,-355.6385192871094,299.3653564453125,0.5384863615036011,0.050000000745058,0.0356989875435829,292.0260925292969,297.1499938964844,293.1499938964844,0.006995384581387,-511.9286193847656,299.88427734375,0.5384863615036011,0.050000000745058,0.0483335368335247,292.49969482421875,297.1499938964844,293.1499938964844,0.0039096502587199,-1467.83447265625,296.42633056640625,0.5384863615036011,0.050000000745058,0.2292734831571579,291.166748046875,291.1499938964844,270.201904296875,269.759033203125,283.0644836425781,292.4981994628906,291.337890625,1.0,0.1530345827341079,1.0,1.0,0.9971858263015748,1.0,-0.4890612661838531,0.2073081582784652,0.2817531228065491,0.0809158757328987,0.0,0.0,0.2118882536888122,26.06813621520996,25.0,984.3136596679688,-5681.98828125,28.334009170532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4630126953125,310.6310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,19189.240234375,19080.0,0.0,0.0,0.1094236075878143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.168169617652893,0.1681742221117019,-4.598234227159992e-06,0.0,0.0001110510493163,0.0,0.0,7.1823601722717285,0.0,0.0,0.0,0.2885669469833374,4.0,0.0,1.0
283380,292.12750244140625,297.1499938964844,293.1499938964844,0.0062803449109196,-441.6315307617188,299.4402770996094,0.5389718413352966,0.050000000745058,0.0458948090672493,291.8056945800781,297.1499938964844,293.1499938964844,0.0085148625075817,-578.6162719726562,301.3753356933594,0.5389718413352966,0.050000000745058,0.0483294427394866,292.1078186035156,297.1499938964844,293.1499938964844,0.0064971200190484,-352.7792053222656,299.6549072265625,0.5389718413352966,0.050000000745058,0.0356959626078605,292.0318298339844,297.1499938964844,293.1499938964844,0.0070480769500136,-508.0246887207031,300.1736755371094,0.5389718413352966,0.050000000745058,0.0483294427394866,292.5052490234375,297.1499938964844,293.1499938964844,0.0039247400127351,-1453.9434814453125,296.7294311523437,0.5389718413352966,0.050000000745058,0.2292540669441223,291.5159912109375,291.1499938964844,270.212646484375,269.773681640625,283.0721740722656,292.50347900390625,291.6869812011719,1.0,0.1528122574090957,1.0,1.0,0.99697083234787,1.0,-0.4890198409557342,0.2072879523038864,0.281731903553009,0.0809233784675598,0.0,0.0,0.152649238705635,25.964344024658203,25.0,984.6820678710938,-5492.93701171875,28.24415779113769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.12139892578125,311.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19268.849609375,19080.0,0.0,0.0,0.098597414791584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1417374461889267,0.141742005944252,-4.566678853734629e-06,0.0,0.0001000638440018,0.0,0.0,5.971736907958984,0.0,0.0,0.0,0.2843630015850067,4.0,0.0,1.0
283440,292.13525390625,297.1499938964844,293.1499938964844,0.006332688499242,-440.0095825195313,299.6998291015625,0.5394125580787659,0.050000000745058,0.0458912998437881,291.8101806640625,297.1499938964844,293.1499938964844,0.0086419163271784,-578.11865234375,301.6506042480469,0.5394125580787659,0.050000000745058,0.0483257472515106,292.1145324707031,297.1499938964844,293.1499938964844,0.0065547171980142,-351.5785827636719,299.915283203125,0.5394125580787659,0.050000000745058,0.0356932319700717,292.0381164550781,297.1499938964844,293.1499938964844,0.0071191284805536,-506.5593566894531,300.4354553222656,0.5394125580787659,0.050000000745058,0.0483257472515106,292.5113830566406,297.1499938964844,293.1499938964844,0.0039429035969078,-1445.48193359375,296.99468994140625,0.5394125580787659,0.050000000745058,0.2292365431785583,291.8134460449219,291.1499938964844,270.2231750488281,269.7880554199219,283.0802307128906,292.50946044921875,291.9188842773437,1.0,0.152611494064331,1.0,1.0,0.9967557787895204,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347704052925,0.0,0.0,0.0780177488923072,25.87075996398925,25.0,729.6043701171875,-4971.88525390625,28.16315269470215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.93682861328125,310.0531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,19306.962890625,19080.0,0.0,0.0,0.0866980552673339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1088567972183227,0.108861319720745,-4.519861249718815e-06,0.0,8.798750059213489e-05,0.0,0.0,4.509583473205566,0.0,0.0,0.0,0.2793753147125244,4.0,0.0,1.0
283500,292.1430969238281,297.1499938964844,293.1499938964844,0.0064370981417596,-443.89654541015625,299.8974304199219,0.5398123860359192,0.050000000745058,0.0458881333470344,291.8149108886719,297.1499938964844,293.1499938964844,0.0088623445481061,-584.8946533203125,301.8858642578125,0.5398123860359192,0.050000000745058,0.0483224168419837,292.12139892578125,297.1499938964844,293.1499938964844,0.0066675539128482,-354.78076171875,300.1161193847656,0.5398123860359192,0.050000000745058,0.0356907695531845,292.04461669921875,297.1499938964844,293.1499938964844,0.0072540957480669,-511.4415283203125,300.6435241699219,0.5398123860359192,0.050000000745058,0.0483224168419837,292.51763916015625,297.1499938964844,293.1499938964844,0.0039859940297901,-1454.637451171875,297.1668395996094,0.5398123860359192,0.050000000745058,0.2292207330465316,291.9583435058594,291.1499938964844,270.2335205078125,269.8021545410156,283.0884094238281,292.5157165527344,291.9799499511719,1.0,0.1524301916360855,1.0,1.0,0.9965407848358154,1.0,-0.4889487326145172,0.2072483450174331,0.2817004024982452,0.0809496715664863,0.0,0.0,0.0086959963664412,25.78636741638184,25.0,361.1536254882813,-4445.99658203125,28.090112686157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.78826904296875,308.1125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,19246.78125,18000.0,0.0,0.0,0.0747588276863098,0.0,0.0,0.0,0.0,1.0,0.0018717893399298,0.0,0.0,0.0,0.0,0.0,0.0,0.0817817002534866,0.0887861102819442,-0.0070044100284576,0.0,7.587071013404056e-05,0.0,0.0,3.621970653533936,0.0,0.0,0.0,0.2609345912933349,4.0,0.0,1.0
283560,292.1506042480469,297.1499938964844,293.1499938964844,0.0065956939943134,-452.97650146484375,300.0403137207031,0.540175199508667,0.050000000745058,0.0458852760493755,291.8197021484375,297.1499938964844,293.1499938964844,0.0091814901679754,-598.4258422851562,302.0897827148437,0.540175199508667,0.050000000745058,0.0483194068074226,292.1280822753906,297.1499938964844,293.1499938964844,0.0068377265706658,-362.1195983886719,300.26470947265625,0.540175199508667,0.050000000745058,0.0356885492801666,292.05108642578125,297.1499938964844,293.1499938964844,0.0074552567675709,-522.2504272460938,300.8053283691406,0.540175199508667,0.050000000745058,0.0483194068074226,292.52362060546875,297.1499938964844,293.1499938964844,0.0040567433461546,-1481.197998046875,297.25146484375,0.540175199508667,0.050000000745058,0.2292064577341079,291.9526672363281,291.1499938964844,270.2436218261719,269.81591796875,283.0964050292969,292.52178955078125,291.9093017578125,1.0,0.1522663980722427,1.0,1.0,0.9963257312774658,1.0,-0.488918274641037,0.2072288990020752,0.2816893756389618,0.0809677019715309,0.0,0.0,0.0,25.710229873657227,25.0,-102.57389831542967,-2581.233642578125,28.02422142028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6317443847656,303.86474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18369.2109375,18000.0,0.0,0.0,0.0632067397236824,0.0,0.0,0.0,0.0,1.0,0.0061677554622292,0.0,0.0,0.0,0.0,0.0,0.0,0.021551676094532,0.0646845623850822,-0.0431328862905502,0.0,6.414680683519691e-05,0.0,0.0,2.465461492538452,0.0,0.0,0.0,0.2643480896949768,4.0,0.0,1.0
283620,292.15728759765625,297.1499938964844,293.1499938964844,0.0068944804370403,-476.1243896484375,300.0924072265625,0.5405042767524719,0.050000000745058,0.0458826944231987,291.82427978515625,297.1499938964844,293.1499938964844,0.0097845420241355,-631.1701049804688,302.2503967285156,0.5405042767524719,0.050000000745058,0.0483166873455047,292.1341552734375,297.1499938964844,293.1499938964844,0.0071582850068807,-380.7374267578125,300.32745361328125,0.5405042767524719,0.050000000745058,0.0356865413486957,292.0572204589844,297.1499938964844,293.1499938964844,0.00783571600914,-549.4613647460938,300.8934020996094,0.5405042767524719,0.050000000745058,0.0483166873455047,292.5287475585937,297.1499938964844,293.1499938964844,0.0041822721250355,-1549.4215087890625,297.1800231933594,0.5405042767524719,0.050000000745058,0.2291935533285141,291.6656494140625,291.1499938964844,270.2535095214844,269.829345703125,283.10400390625,292.5272827148437,291.2582092285156,1.0,0.1521184593439102,1.0,1.0,0.9961106181144714,1.0,-0.4888907670974731,0.2072097063064575,0.2816810607910156,0.0809884741902351,0.0,0.0,0.0,25.641530990600582,25.0,-1788.7828369140625,-0.0,27.96477508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6226501464844,301.7546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18129.99609375,18000.0,0.0,0.0,0.0503930151462554,0.0,0.0,0.0,0.0,1.0,0.0103554269298911,0.0,0.0,0.0,0.0,0.0,0.0,8.395388431381434e-05,0.0627555921673774,-0.0626716390252113,0.0,5.114250598126091e-05,0.0,0.0,2.3444979190826416,0.0,0.0,0.0,0.2624587714672088,4.0,0.0,1.0
283680,292.1617736816406,297.1499938964844,293.1499938964844,0.0074862497858703,-526.3152465820312,299.9318542480469,0.5408027768135071,0.050000000745058,0.0458803623914718,291.8280334472656,297.1499938964844,293.1499938964844,0.0109799085184931,-699.2098999023438,302.3243408203125,0.5408027768135071,0.050000000745058,0.048314232379198,292.13848876953125,297.1499938964844,293.1499938964844,0.0077912183478474,-420.8867492675781,300.19024658203125,0.5408027768135071,0.050000000745058,0.0356847271323204,292.0621032714844,297.1499938964844,293.1499938964844,0.0085858292877674,-607.5511474609375,300.81378173828125,0.5408027768135071,0.050000000745058,0.048314232379198,292.531494140625,297.1499938964844,293.1499938964844,0.0044473288580775,-1708.6041259765625,296.7238464355469,0.5408027768135071,0.050000000745058,0.2291819155216217,290.6625671386719,291.1499938964844,270.2630920410156,269.8423767089844,283.1103210449219,292.53082275390625,290.1356811523437,1.0,0.1519847959280014,1.0,1.0,0.9958955645561218,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0764162018895149,25.579532623291016,25.0,-1840.6051025390625,-4114.90869140625,27.9111270904541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.95819091796875,301.8328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17718.42578125,18000.0,0.0,0.0,0.033816672861576,0.0,0.0,0.0,0.0,1.0,0.0071034906432032,0.0,0.0,0.0,0.0,0.0,0.0,0.0709503889083862,0.1191504374146461,-0.0482000485062599,0.0,3.4319622500333935e-05,0.0,0.0,4.495378017425537,0.0,0.0,0.0,0.2688311040401459,4.0,0.0,1.0
283740,292.1647644042969,297.1499938964844,293.1499938964844,0.0078300964087247,-547.8882446289062,299.9398498535156,0.5410733819007874,0.050000000745058,0.0458782576024532,291.8310852050781,297.1499938964844,293.1499938964844,0.0116623742505908,-726.958740234375,302.4898681640625,0.5410733819007874,0.050000000745058,0.0483120121061801,292.1415100097656,297.1499938964844,293.1499938964844,0.0081558218225836,-437.9661254882813,300.2127990722656,0.5410733819007874,0.050000000745058,0.035683088004589,292.0660400390625,297.1499938964844,293.1499938964844,0.0090103996917605,-631.7079467773438,300.8728332519531,0.5410733819007874,0.050000000745058,0.0483120121061801,292.5327453613281,297.1499938964844,293.1499938964844,0.0046321703121066,-1789.9483642578125,296.5399475097656,0.5410733819007874,0.050000000745058,0.2291713804006576,290.1250915527344,291.1499938964844,270.2723999023437,269.8550109863281,283.11541748046875,292.53228759765625,290.2799377441406,1.0,0.1518640369176864,1.0,1.0,0.9956804513931274,1.0,-0.4888434708118438,0.2071721851825714,0.2816712856292724,0.0810367539525032,0.0,0.0,0.206074446439743,25.523571014404297,25.0,-37.58012390136719,-4925.85009765625,27.862707138061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7416076660156,307.8201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17765.376953125,18000.0,0.0,0.0,0.0223925616592168,0.0,0.0,0.0,0.0,1.0,0.0028591831214725,0.0,0.0,0.0,0.0,0.0,0.0,0.1199226900935173,0.1346301436424255,-0.0147074507549405,0.0,2.272560232086107e-05,0.0,0.0,5.202268600463867,0.0,0.0,0.0,0.2734126150608063,4.0,0.0,1.0
283800,292.16900634765625,297.1499938964844,293.1499938964844,0.0077986372634768,-535.2008056640625,300.24932861328125,0.5413187742233276,0.050000000745058,0.0458763502538204,291.8343200683594,297.1499938964844,293.1499938964844,0.0116173392161726,-710.7478637695312,302.7762756347656,0.5413187742233276,0.050000000745058,0.0483100078999996,292.14532470703125,297.1499938964844,293.1499938964844,0.008122113533318,-427.8280334472656,300.5184020996094,0.5413187742233276,0.050000000745058,0.0356816053390502,292.070556640625,297.1499938964844,293.1499938964844,0.0089674238115549,-616.9764404296875,301.1678161621094,0.5413187742233276,0.050000000745058,0.0483100078999996,292.5355834960937,297.1499938964844,293.1499938964844,0.0046251607127487,-1750.8958740234375,296.9020080566406,0.5413187742233276,0.050000000745058,0.2291618734598159,290.6010437011719,291.1499938964844,270.2814025878906,269.8671875,283.1210021972656,292.5345764160156,290.8919677734375,1.0,0.1517549306154251,1.0,1.0,0.9954653978347778,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.1972672194242477,25.473051071166992,25.0,710.3606567382812,-5281.00732421875,27.81899642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8658142089844,309.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17851.81640625,18000.0,0.0,0.0,0.0187934376299381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1480090022087097,0.1480132490396499,-4.257538421370555e-06,0.0,1.907295154524036e-05,0.0,0.0,5.83063554763794,0.0,0.0,0.0,0.2765421867370605,4.0,0.0,1.0
283860,292.17462158203125,297.1499938964844,293.1499938964844,0.0077714687213301,-524.8543701171875,300.55126953125,0.5415412783622742,0.050000000745058,0.0458746291697025,291.8380126953125,297.1499938964844,293.1499938964844,0.0116156246513128,-698.62451171875,303.0471496582031,0.5415412783622742,0.050000000745058,0.0483081936836242,292.15020751953125,297.1499938964844,293.1499938964844,0.0080960383638739,-419.6649169921875,300.81640625,0.5415412783622742,0.050000000745058,0.0356802679598331,292.0758361816406,297.1499938964844,293.1499938964844,0.0089398873969912,-605.3565673828125,301.4534606933594,0.5415412783622742,0.050000000745058,0.0483081936836242,292.5400085449219,297.1499938964844,293.1499938964844,0.0046025877818465,-1713.4676513671875,297.2685852050781,0.5415412783622742,0.050000000745058,0.2291532754898071,291.1085510253906,291.1499938964844,270.2900695800781,269.87890625,283.1274719238281,292.53857421875,291.2950439453125,1.0,0.1516563296318054,1.0,1.0,0.9952502250671388,1.0,-0.4888048470020294,0.2071360349655151,0.2816688120365143,0.0810917019844055,0.0,0.0,0.1482198238372802,25.42743682861328,25.0,784.3516845703125,-4970.0498046875,27.77953147888184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9505310058594,309.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.72265625,18000.0,0.0,0.0,0.0174533147364854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1313444674015045,0.1313487440347671,-4.272994374332484e-06,0.0,1.7712894987198524e-05,0.0,0.0,5.171273708343506,0.0,0.0,0.0,0.2746600806713104,4.0,0.0,1.0
283920,292.1808776855469,297.1499938964844,293.1499938964844,0.0078379008919,-523.4117431640625,300.7786560058594,0.5417429208755493,0.050000000745058,0.0458730719983577,291.8421325683594,297.1499938964844,293.1499938964844,0.0118177058175206,-698.4190673828125,303.2834777832031,0.5417429208755493,0.050000000745058,0.0483065545558929,292.1556396484375,297.1499938964844,293.1499938964844,0.008171098306775,-418.6327819824219,301.04443359375,0.5417429208755493,0.050000000745058,0.0356790572404861,292.0815734863281,297.1499938964844,293.1499938964844,0.0090345125645399,-604.0554809570312,301.6795959472656,0.5417429208755493,0.050000000745058,0.0483065545558929,292.545166015625,297.1499938964844,293.1499938964844,0.0046195574104785,-1704.580810546875,297.5077209472656,0.5417429208755493,0.050000000745058,0.2291454970836639,291.3906555175781,291.1499938964844,270.29840087890625,269.89013671875,283.1343688964844,292.5435791015625,291.4661865234375,1.0,0.1515672355890274,1.0,1.0,0.9950350522994996,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.1026864945888519,25.386245727539062,25.0,558.8377685546875,-4584.185546875,27.743894577026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1782531738281,307.9101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.19921875,18000.0,0.0,0.0,0.0163687784224748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1091632321476936,0.1091674864292144,-4.252642611390911e-06,0.0,1.6612229956081137e-05,0.0,0.0,4.258092880249023,0.0,0.0,0.0,0.2716214060783386,4.0,0.0,1.0
283980,292.18731689453125,297.1499938964844,293.1499938964844,0.0079819830134511,-528.5856323242188,300.9512634277344,0.5419257283210754,0.050000000745058,0.0458716675639152,291.8465576171875,297.1499938964844,293.1499938964844,0.012189214117825,-706.8743896484375,303.49920654296875,0.5419257283210754,0.050000000745058,0.0483050718903541,292.1612854003906,297.1499938964844,293.1499938964844,0.0083296615630388,-422.8782348632813,301.2212829589844,0.5419257283210754,0.050000000745058,0.0356779620051384,292.0874328613281,297.1499938964844,293.1499938964844,0.0092293405905365,-610.336669921875,301.8634338378906,0.5419257283210754,0.050000000745058,0.0483050718903541,292.5504455566406,297.1499938964844,293.1499938964844,0.0046724407002329,-1718.118408203125,297.6468505859375,0.5419257283210754,0.050000000745058,0.2291384786367416,291.4881591796875,291.1499938964844,270.30633544921875,269.9008483886719,283.1412048339844,292.548828125,291.50213623046875,1.0,0.1514867097139358,1.0,1.0,0.9948198795318604,1.0,-0.4887732565402984,0.207101508975029,0.2816717624664306,0.0811510160565376,0.0,0.0,0.0696628987789154,25.349044799804688,25.0,310.3804626464844,-4303.0341796875,27.71170997619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5066223144531,306.7862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.65625,18000.0,0.0,0.0,0.0157122947275638,0.0,0.0,0.0,0.0,1.0,0.0009161530761048,0.0,0.0,0.0,0.0,0.0,0.0,0.0936431959271431,0.0953258201479911,-0.0016826228238642,0.0,1.5945981431286782e-05,0.0,0.0,3.684519767761232,0.0,0.0,0.0,0.2694218456745147,4.0,0.0,1.0
284040,292.1936340332031,297.1499938964844,293.1499938964844,0.0081666372716426,-536.798828125,301.09893798828125,0.5420914888381958,0.050000000745058,0.0458703935146331,291.8511657714844,297.1499938964844,293.1499938964844,0.0126585029065608,-719.2456665039062,303.70721435546875,0.5420914888381958,0.050000000745058,0.048303734511137,292.1669006347656,297.1499938964844,293.1499938964844,0.008532085455954,-429.5411987304688,301.375,0.5420914888381958,0.050000000745058,0.035676971077919,292.09332275390625,297.1499938964844,293.1499938964844,0.0094775697216391,-620.0741577148438,302.028564453125,0.5420914888381958,0.050000000745058,0.048303734511137,292.5555419921875,297.1499938964844,293.1499938964844,0.0047439001500606,-1742.332275390625,297.7383728027344,0.5420914888381958,0.050000000745058,0.2291321158409118,291.4954528808594,291.1499938964844,270.3139038085937,269.9109802246094,283.1478576660156,292.5539855957031,291.48638916015625,1.0,0.1514139473438263,1.0,1.0,0.9946047067642212,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.0456137284636497,25.31544303894043,25.0,126.63436126708984,-4109.822265625,27.68263816833496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8824157714844,305.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.69140625,18000.0,0.0,0.0,0.0158707052469253,0.0,0.0,0.0,0.0,1.0,0.002026155591011,0.0,0.0,0.0,0.0,0.0,0.0,0.0837419852614402,0.0914205834269523,-0.0076785953715443,0.0,1.6106747352750972e-05,0.0,0.0,3.5106234550476074,0.0,0.0,0.0,0.2683635354042053,4.0,0.0,1.0
284100,292.19976806640625,297.1499938964844,293.1499938964844,0.0083697438240051,-546.1012573242188,301.2383117675781,0.5422416925430298,0.050000000745058,0.0458692423999309,291.8558959960937,297.1499938964844,293.1499938964844,0.0131848817691206,-733.0130615234375,303.9131774902344,0.5422416925430298,0.050000000745058,0.0483025200664997,292.1724548339844,297.1499938964844,293.1499938964844,0.0087549304589629,-437.0703125,301.5210266113281,0.5422416925430298,0.050000000745058,0.0356760770082473,292.0991516113281,297.1499938964844,293.1499938964844,0.009751895442605,-631.0472412109375,302.1875915527344,0.5422416925430298,0.050000000745058,0.0483025200664997,292.5604858398437,297.1499938964844,293.1499938964844,0.0048224343918263,-1770.3983154296875,297.8131103515625,0.5422416925430298,0.050000000745058,0.229126363992691,291.4700927734375,291.1499938964844,270.3210754394531,269.9205627441406,283.1542358398437,292.5589599609375,291.4520568847656,1.0,0.1513481736183166,1.0,1.0,0.994389533996582,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.0812129974365234,0.0,0.0,0.0267073474824428,25.285091400146484,25.0,0.8157796859741211,-3962.87060546875,27.65637969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29248046875,305.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.748046875,18000.0,0.0,0.0,0.0169021654874086,0.0,0.0,0.0,0.0,1.0,0.0028631228487938,0.0,0.0,0.0,0.0,0.0,0.0,0.0769505053758621,0.0916715562343597,-0.0147210452705621,0.0,1.715354846965056e-05,0.0,0.0,3.50628924369812,0.0,0.0,0.0,0.2679226994514465,4.0,0.0,1.0
284160,292.20574951171875,297.1499938964844,293.1499938964844,0.0085867941379547,-556.0466918945312,301.3742980957031,0.5423778295516968,0.050000000745058,0.0458681993186473,291.8607482910156,297.1499938964844,293.1499938964844,0.0137636391445994,-747.6172485351562,304.118896484375,0.5423778295516968,0.050000000745058,0.0483014211058616,292.1778564453125,297.1499938964844,293.1499938964844,0.008993599563837,-445.1134338378906,301.6640319824219,0.5423778295516968,0.050000000745058,0.0356752648949623,292.1048278808594,297.1499938964844,293.1499938964844,0.0100473519414663,-642.7562255859375,302.3443908691406,0.5423778295516968,0.050000000745058,0.0483014211058616,292.5652160644531,297.1499938964844,293.1499938964844,0.0049050422385334,-1800.6160888671875,297.88018798828125,0.5423778295516968,0.050000000745058,0.2291211485862732,291.42926025390625,291.1499938964844,270.3277893066406,269.92950439453125,283.1603088378906,292.5637512207031,291.40447998046875,1.0,0.1512887328863144,1.0,1.0,0.994174301624298,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446400523185,0.0,0.0,0.0121100470423698,25.25767135620117,25.0,-88.40357971191406,-3841.780029296875,27.63265419006348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74560546875,304.2795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.611328125,18000.0,0.0,0.0,0.0186407081782817,0.0,0.0,0.0,0.0,1.0,0.0034970140550285,0.0,0.0,0.0,0.0,0.0,0.0,0.0720213428139686,0.0930168107151985,-0.020995469763875,0.0,1.89179481822066e-05,0.0,0.0,3.549405574798584,0.0,0.0,0.0,0.2677549719810486,4.0,0.0,1.0
284220,292.21160888671875,297.1499938964844,293.1499938964844,0.0088160494342446,-566.5332641601562,301.50762939453125,0.5439908504486084,0.050000000745058,0.0458559766411781,291.8673095703125,297.1499938964844,293.1499938964844,0.0168526582419872,-837.859375,304.14068603515625,0.5701784491539001,0.0630375444889068,0.0541027560830116,292.18316650390625,297.1499938964844,293.1499938964844,0.0092464732006192,-453.5919494628906,301.80474853515625,0.5439908504486084,0.050000000745058,0.0356657579541206,292.1104736328125,297.1499938964844,293.1499938964844,0.0103626204654574,-655.0929565429688,302.4996337890625,0.5439908504486084,0.050000000745058,0.0482885502278804,292.5698547363281,297.1499938964844,293.1499938964844,0.0049900440499186,-1832.48779296875,297.9405212402344,0.5439908504486084,0.050000000745058,0.2290600836277008,291.37432861328125,291.1499938964844,270.3340759277344,269.9378356933594,283.1671447753906,292.56842041015625,291.3392333984375,1.0,0.1513129770755767,1.0,1.0,0.9939590692520142,1.0,-0.4955786466598511,0.2098981738090515,0.2856804728507995,0.0826871991157531,0.0,0.0,0.0025582110974937,24.985736846923828,25.0,-207.61622619628903,-3327.5712890625,27.9799747467041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2581787109375,302.6672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18092.1953125,18000.0,0.0,0.0,0.0208274163305759,0.0,0.0,0.0,0.0,1.0,0.0051939361728727,0.0,0.0,0.0,0.0,0.0,0.0,0.0480879880487918,0.0846879407763481,-0.0365999527275562,0.0,2.113717891916167e-05,0.0,0.0,3.215656518936157,0.0,0.0,0.0,0.265945702791214,4.0,0.0,1.0
284280,292.21728515625,297.1499938964844,293.1499938964844,0.009120668284595,-582.4302978515625,301.6249694824219,0.5472213625907898,0.050000000745058,0.0458321683108806,291.8857116699219,297.1499938964844,293.1499938964844,0.0260613039135932,-1045.92626953125,304.1255798339844,0.6196717619895935,0.0756832659244537,0.066600002348423,292.1883544921875,297.1499938964844,293.1499938964844,0.0095838336274027,-466.4299926757813,301.9314880371094,0.5472213625907898,0.050000000745058,0.0356472432613372,292.1159973144531,297.1499938964844,293.1499938964844,0.0107886306941509,-673.8086547851562,302.6455383300781,0.5472213625907898,0.050000000745058,0.0482634790241718,292.57452392578125,297.1499938964844,293.1499938964844,0.0050940439105033,-1879.3785400390625,297.9598999023437,0.5472213625907898,0.050000000745058,0.2289411723613739,291.2345275878906,291.1499938964844,270.3398742675781,269.94549560546875,283.17803955078125,292.5731506347656,291.0702514648437,1.0,0.1515065133571624,1.0,1.0,0.9937438368797302,1.0,-0.5103527307510376,0.2160201966762542,0.2943325638771057,0.085864245891571,0.0,0.0,0.0097190551459789,24.46991539001465,25.0,-861.8414916992188,-2373.1328125,28.79673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9053955078125,297.1070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.603515625,18000.0,0.0,0.0,0.0225137211382389,0.0,0.0,0.0,0.0,1.0,0.0084079792723059,0.0,0.0,0.0,0.0,0.0,0.0,0.0223616678267717,0.0772327035665512,-0.0548710376024246,0.0,2.284856600454077e-05,0.0,0.0,2.893723487854004,0.0,0.0,0.0,0.264636367559433,4.0,0.0,1.0
284340,292.22247314453125,297.1499938964844,293.1499938964844,0.009593921713531,-609.2647705078125,301.69580078125,0.5498947501182556,0.050000000745058,0.0458131246268749,291.91424560546875,297.1499938964844,293.1499938964844,0.0371943116188049,-1253.274658203125,304.1098327636719,0.6527925729751587,0.0861049219965934,0.0774314329028129,292.1932373046875,297.1499938964844,293.1499938964844,0.01010721642524,-487.99114990234375,302.01812744140625,0.5498947501182556,0.050000000745058,0.0356324315071105,292.12127685546875,297.1499938964844,293.1499938964844,0.0114516643807291,-705.02880859375,302.766357421875,0.5498947501182556,0.050000000745058,0.0482434257864952,292.57916259765625,297.1499938964844,293.1499938964844,0.0052613141015172,-1963.1732177734373,297.8529052734375,0.5498947501182556,0.050000000745058,0.2288460433483123,290.8247375488281,291.1499938964844,270.3451843261719,269.9524230957031,283.18756103515625,292.57781982421875,290.70477294921875,1.0,0.1517859250307083,1.0,1.0,0.9935286045074464,1.0,-0.5231733322143555,0.2213483303785324,0.3018249869346618,0.0886195600032806,0.0,0.0,0.0720633119344711,24.06637191772461,25.0,-479.6050109863281,-3904.7734375,29.554344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53179931640625,301.8363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17876.669921875,18000.0,0.0,0.0,0.0250936523079872,0.0,0.0,0.0,0.0,1.0,0.0048418617807328,0.0,0.0,0.0,0.0,0.0,0.0,0.0773818790912628,0.1112336665391922,-0.0338517874479293,0.0,2.5466868464718573e-05,0.0,0.0,4.235329627990723,0.0,0.0,0.0,0.269248366355896,4.0,0.0,1.0
284400,292.2277526855469,297.1499938964844,293.1499938964844,0.009827627800405,-617.4065551757812,301.83319091796875,0.5520135760307312,0.050000000745058,0.0457984283566474,291.9476318359375,297.1499938964844,293.1499938964844,0.0457472875714302,-1400.4794921875,304.1016845703125,0.6810080409049988,0.0952050611376762,0.0866343304514885,292.1981201171875,297.1499938964844,293.1499938964844,0.0103664090856909,-494.5335998535156,302.1635437011719,0.5520135760307312,0.050000000745058,0.0356210023164749,292.12652587890625,297.1499938964844,293.1499938964844,0.0117794135585427,-714.390869140625,302.9278564453125,0.5520135760307312,0.050000000745058,0.0482279509305954,292.5844421386719,297.1499938964844,293.1499938964844,0.0053493552841246,-1990.8370361328125,297.90478515625,0.5520135760307312,0.050000000745058,0.2287726402282714,290.7496337890625,291.1499938964844,270.3500061035156,269.95867919921875,283.1955871582031,292.5828857421875,290.79254150390625,1.0,0.1521259993314743,1.0,1.0,0.9933133721351624,1.0,-0.5340800881385803,0.2258965224027633,0.3081835806369781,0.0909545645117759,0.0,0.0,0.1085612848401069,23.763748168945312,25.0,-119.54704284667967,-4194.18408203125,30.244977951049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145935058594,304.419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.52734375,18000.0,0.0,0.0,0.0289191268384456,0.0,0.0,0.0,0.0,1.0,0.003231629030779,0.0,0.0,0.0,0.0,0.0,0.0,0.0957746654748916,0.1141301617026329,-0.0183554925024509,0.0,2.934923759312369e-05,0.0,0.0,4.3879876136779785,0.0,0.0,0.0,0.270635187625885,4.0,0.0,1.0
284460,292.2335205078125,297.1499938964844,293.1499938964844,0.0099959373474121,-621.216064453125,301.99688720703125,0.5537567734718323,0.050000000745058,0.0457865893840789,291.9830627441406,297.1499938964844,293.1499938964844,0.0527683980762958,-1522.2205810546875,304.0977478027344,0.7052175402641296,0.1034805551171302,0.0948372110724449,292.2034606933594,297.1499938964844,293.1499938964844,0.0105566522106528,-497.6772155761719,302.3314514160156,0.5537567734718323,0.050000000745058,0.0356117933988571,292.1320495605469,297.1499938964844,293.1499938964844,0.0120278913527727,-719.05126953125,303.1027526855469,0.5537567734718323,0.050000000745058,0.0482154823839664,292.5909118652344,297.1499938964844,293.1499938964844,0.0053966352716088,-1999.358642578125,298.030029296875,0.5537567734718323,0.050000000745058,0.2287134975194931,290.8409423828125,291.1499938964844,270.354248046875,269.9642333984375,283.203125,292.58905029296875,290.8730773925781,1.0,0.1525148749351501,1.0,1.0,0.9932104349136353,1.0,-0.5438134074211121,0.2299655377864837,0.3138478696346283,0.0930298492312431,0.0,0.0,0.1199812069535255,23.52806282043457,25.0,12.79860019683838,-4288.0166015625,30.90186882019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7129211425781,304.9367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.77734375,18000.0,0.0,0.0,0.0334128998219966,0.0,0.0,0.0,0.0,1.0,0.0020878163632005,0.0,0.0,0.0,0.0,0.0,0.0,0.1040776595473289,0.1122324988245964,-0.0081548430025577,0.0,3.390984784346074e-05,0.0,0.0,4.336930751800537,0.0,0.0,0.0,0.271044909954071,4.0,0.0,1.0
284520,292.23980712890625,297.1499938964844,293.1499938964844,0.0101992357522249,-627.2354125976562,302.14971923828125,0.5552300214767456,0.050000000745058,0.0457767508924007,292.0191650390625,297.1499938964844,293.1499938964844,0.0592700913548469,-1638.284423828125,304.0954284667969,0.7247611284255981,0.1111737415194511,0.1023798361420631,292.20928955078125,297.1499938964844,293.1499938964844,0.0107869934290647,-502.60589599609375,302.4896240234375,0.5552300214767456,0.050000000745058,0.035604141652584,292.1379089355469,297.1499938964844,293.1499938964844,0.0123317390680313,-726.3438110351562,303.2706298828125,0.5552300214767456,0.050000000745058,0.0482051223516464,292.59820556640625,297.1499938964844,293.1499938964844,0.0054515218362212,-2013.966064453125,298.131591796875,0.5552300214767456,0.050000000745058,0.2286643534898758,290.8902587890625,291.1499938964844,270.35797119140625,269.9692077636719,283.2103271484375,292.59619140625,290.8984680175781,1.0,0.1529436260461807,1.0,1.0,0.9931074976921082,1.0,-0.5527730584144592,0.2337200194597244,0.3190530836582184,0.0949357897043228,0.0,0.0,0.1320639252662658,23.339757919311523,25.0,25.342750549316406,-4311.29541015625,31.542076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3388977050781,304.8146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.478515625,18000.0,0.0,0.0,0.0384062826633453,0.0,0.0,0.0,0.0,1.0,0.0010573790641501,0.0,0.0,0.0,0.0,0.0,0.0,0.1088925302028656,0.1111017167568206,-0.0022091891150921,0.0,3.897749411407858e-05,0.0,0.0,4.303093433380127,0.0,0.0,0.0,0.2712650895118713,4.0,0.0,1.0
284580,292.2465209960937,297.1499938964844,293.1499938964844,0.0104336831718683,-634.9580688476562,302.2930908203125,0.5564919710159302,0.050000000745058,0.0457684434950351,292.0552978515625,297.1499938964844,293.1499938964844,0.0654003694653511,-1751.009765625,304.09423828125,0.7411505579948425,0.118406556546688,0.1094327121973037,292.2155456542969,297.1499938964844,293.1499938964844,0.0110529828816652,-508.9010009765625,302.63946533203125,0.5564919710159302,0.050000000745058,0.0355976782739162,292.1440734863281,297.1499938964844,293.1499938964844,0.0126849152147769,-735.6246948242188,303.4329528808594,0.5564919710159302,0.050000000745058,0.0481963716447353,292.6060791015625,297.1499938964844,293.1499938964844,0.0055150096304714,-2033.9739990234373,298.2102966308594,0.5564919710159302,0.050000000745058,0.2286228388547897,290.89617919921875,291.1499938964844,270.3611145019531,269.9736633300781,283.2171936035156,292.6039428710937,290.8927307128906,1.0,0.1534048318862915,1.0,1.0,0.9930046200752258,1.0,-0.5611593127250671,0.2372419536113739,0.3239173889160156,0.0967161655426025,0.0,0.0,0.1482337415218353,23.187803268432617,25.0,9.026006698608398,-4346.0078125,32.17298126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98895263671875,304.6355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.326171875,18000.0,0.0,0.0,0.043881744146347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.115013487637043,0.1150177121162414,-4.226821602060227e-06,0.0,4.453439396456815e-05,0.0,0.0,4.464419364929199,0.0,0.0,0.0,0.2719579041004181,4.0,0.0,1.0
284640,292.2535705566406,297.1499938964844,293.1499938964844,0.010681970976293,-643.1388549804688,302.4320678710937,0.5575754046440125,0.050000000745058,0.0457613915205001,292.09112548828125,297.1499938964844,293.1499938964844,0.0711268037557601,-1858.866455078125,304.0939636230469,0.7563983201980591,0.1252362877130508,0.1160786226391792,292.2221374511719,297.1499938964844,293.1499938964844,0.0113355424255132,-515.5640869140625,302.7854309082031,0.5575754046440125,0.050000000745058,0.0355921946465969,292.1505126953125,297.1499938964844,293.1499938964844,0.0130631625652313,-745.4440307617188,303.592529296875,0.5575754046440125,0.050000000745058,0.0481889471411705,292.61431884765625,297.1499938964844,293.1499938964844,0.0055811759084463,-2055.493408203125,298.2793884277344,0.5575754046440125,0.050000000745058,0.2285876274108886,290.8860778808594,291.1499938964844,270.36376953125,269.9775390625,283.22369384765625,292.61212158203125,290.881591796875,1.0,0.1538920253515243,1.0,1.0,0.9929016828536988,1.0,-0.5690690279006958,0.2405705899000167,0.3284984230995178,0.0983923003077507,0.0,0.0,0.1668138206005096,23.065763473510746,25.0,0.8804566264152527,-4402.7822265625,32.79695510864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65936279296875,304.4945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.134765625,18000.0,0.0,0.0,0.0498331934213638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1230384185910224,0.1230426505208015,-4.23548772232607e-06,0.0,5.057435555499978e-05,0.0,0.0,4.793527603149414,0.0,0.0,0.0,0.2731416821479797,4.0,0.0,1.0
284700,292.26092529296875,297.1499938964844,293.1499938964844,0.0109317367896437,-651.0170288085938,302.5694274902344,0.5585014224052429,0.050000000745058,0.045755423605442,292.1264953613281,297.1499938964844,293.1499938964844,0.0764338448643684,-1960.5743408203125,304.0945129394531,0.7707902789115906,0.1317001283168792,0.1223622933030128,292.22906494140625,297.1499938964844,293.1499938964844,0.0116211427375674,-521.9900512695312,302.9297790527344,0.5585014224052429,0.050000000745058,0.035587552934885,292.1572265625,297.1499938964844,293.1499938964844,0.0134494611993432,-754.9356689453125,303.7506103515625,0.5585014224052429,0.050000000745058,0.0481826663017272,292.6228332519531,297.1499938964844,293.1499938964844,0.0056453393772244,-2075.92724609375,298.3472900390625,0.5585014224052429,0.050000000745058,0.2285578250885009,290.8780822753906,291.1499938964844,270.36590576171875,269.9809265136719,283.2298889160156,292.62060546875,290.8766784667969,1.0,0.1543995440006256,1.0,1.0,0.9927987456321716,1.0,-0.5765541195869446,0.2437266707420349,0.332827478647232,0.0999758020043373,0.0,0.0,0.1857756674289703,22.969343185424805,25.0,5.321408748626709,-4473.14208984375,33.414268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.354248046875,304.3714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.5,18000.0,0.0,0.0,0.0561752878129482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1323365122079849,0.1323407590389251,-4.248192908562487e-06,0.0,5.7010776799870655e-05,0.0,0.0,5.181772232055664,0.0,0.0,0.0,0.2745845019817352,4.0,0.0,1.0
