time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284760,292.2685852050781,297.1499938964844,293.1499938964844,0.0111796045675873,-658.3986206054688,302.7057800292969,0.5592849254608154,0.050000000745058,0.0457504168152809,292.16131591796875,297.1499938964844,293.1499938964844,0.0813455432653427,-2055.79345703125,304.0956726074219,0.7842457294464111,0.1378274261951446,0.128308966755867,292.2362365722656,297.1499938964844,293.1499938964844,0.0119061730802059,-528.0262451171875,303.0730285644531,0.5592849254608154,0.050000000745058,0.0355836562812328,292.16412353515625,297.1499938964844,293.1499938964844,0.0138390650972723,-763.876708984375,303.9072265625,0.5592849254608154,0.050000000745058,0.0481773912906646,292.631591796875,297.1499938964844,293.1499938964844,0.005706344731152,-2094.615234375,298.4165954589844,0.5592849254608154,0.050000000745058,0.2285328060388565,290.87799072265625,291.1499938964844,270.3675842285156,269.9837951660156,283.2357482910156,292.6293334960937,290.8802795410156,1.0,0.1549222916364669,1.0,1.0,0.9927202463150024,1.0,-0.5836438536643982,0.2467210739850998,0.3369227349758148,0.1014729365706443,0.0,0.0,0.2039625495672226,22.89542007446289,25.0,18.78612899780273,-4555.568359375,34.02411651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0729064941406,304.2369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17925.1484375,18000.0,0.0,0.0,0.0628657117486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1422220021486282,0.1422262638807296,-4.263667051418452e-06,0.0,6.380070408340544e-05,0.0,0.0,5.602190017700195,0.0,0.0,0.0,0.2761804759502411,4.0,0.0,1.0
284820,292.2764587402344,297.1499938964844,293.1499938964844,0.0114244744181633,-665.2548217773438,302.84100341796875,0.5599533319473267,0.050000000745058,0.0457461699843406,292.1951599121094,297.1499938964844,293.1499938964844,0.0859307199716568,-2145.264892578125,304.09722900390625,0.7967789173126221,0.1437048763036728,0.1339801698923111,292.2436218261719,297.1499938964844,293.1499938964844,0.0121893752366304,-533.6488647460938,303.2150573730469,0.5599533319473267,0.050000000745058,0.0355803556740284,292.1712341308594,297.1499938964844,293.1499938964844,0.0142303677275776,-772.23291015625,304.06219482421875,0.5599533319473267,0.050000000745058,0.0481729209423065,292.6404724121094,297.1499938964844,293.1499938964844,0.0057638888247311,-2111.44970703125,298.4876708984375,0.5599533319473267,0.050000000745058,0.2285116016864776,290.8866577148437,291.1499938964844,270.3688049316406,269.9862060546875,283.2413330078125,292.6382141113281,290.891845703125,1.0,0.1554564237594604,1.0,1.0,0.9926416873931884,1.0,-0.5904101133346558,0.2495840340852737,0.3408260643482208,0.1028990820050239,0.0,0.0,0.2206934094429016,22.83937263488769,25.0,31.81487846374512,-4625.42138671875,34.62835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8149719238281,304.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.0234375,18000.0,0.0,0.0,0.0698621943593025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1521854251623153,0.1521897166967392,-4.280874691175995e-06,0.0,7.090124563546851e-05,0.0,0.0,6.03408670425415,0.0,0.0,0.0,0.2778466641902923,4.0,0.0,1.0
284880,292.2844543457031,297.1499938964844,293.1499938964844,0.0116679342463612,-671.7267456054688,302.9747619628906,0.5609278678894043,0.050000000745058,0.0457400456070899,292.2279663085937,297.1499938964844,293.1499938964844,0.0902762040495872,-2230.302001953125,304.0989074707031,0.8088801503181458,0.149357184767723,0.1394297182559967,292.2511901855469,297.1499938964844,293.1499938964844,0.0124722411856055,-538.9639282226562,303.3554382324219,0.5609278678894043,0.050000000745058,0.0355755910277366,292.1784973144531,297.1499938964844,293.1499938964844,0.0148538881912827,-790.0923461914062,304.1459350585937,0.5662241578102112,0.0549440160393714,0.0492779426276683,292.6494445800781,297.1499938964844,293.1499938964844,0.005818277131766,-2126.82080078125,298.55914306640625,0.5609278678894043,0.050000000745058,0.2284809947013855,290.9006652832031,291.1499938964844,270.3695983886719,269.9881591796875,283.2462463378906,292.6471862792969,290.9076232910156,1.0,0.1560146510601043,1.0,1.0,0.9925631880760192,1.0,-0.5982239246368408,0.2529110610485077,0.3453128635883331,0.1045093834400177,0.0,0.0,0.2359388619661331,22.74163055419922,25.0,44.17205047607422,-4704.3115234375,35.30255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5829162597656,303.999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.771484375,18000.0,0.0,0.0,0.0770889371633529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1619022786617279,0.1619065701961517,-4.298943622416118e-06,0.0,7.823546911822632e-05,0.0,0.0,6.463445663452148,0.0,0.0,0.0,0.2795257568359375,4.0,0.0,1.0
284940,292.2926025390625,297.1499938964844,293.1499938964844,0.0119070764631032,-677.7625732421875,303.1067810058594,0.5642805099487305,0.050000000745058,0.0457194447517395,292.260986328125,297.1499938964844,293.1499938964844,0.0943405404686927,-2309.755126953125,304.100830078125,0.8221867084503174,0.1545535176992416,0.1445623338222503,292.2589111328125,297.1499938964844,293.1499938964844,0.0127513678744435,-543.9256591796875,303.493896484375,0.5642805099487305,0.050000000745058,0.0355595685541629,292.1904296875,297.1499938964844,293.1499938964844,0.0200103670358657,-922.5265502929688,304.1372375488281,0.6051992774009705,0.0649144202470779,0.0575943477451801,292.6585693359375,297.1499938964844,293.1499938964844,0.0058681070804595,-2140.475830078125,298.6297607421875,0.5642805099487305,0.050000000745058,0.2283780872821808,290.91778564453125,291.1499938964844,270.3699951171875,269.9896545410156,283.2490539550781,292.65631103515625,290.9239501953125,1.0,0.1567152291536331,1.0,1.0,0.9924846291542052,1.0,-0.6141945123672485,0.2597412168979645,0.3544533252716064,0.1077631413936615,0.0,0.0,0.2497039139270782,22.326929092407227,25.0,42.335594177246094,-4808.5419921875,36.4865837097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37713623046875,303.8504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.3671875,18000.0,0.0,0.0,0.0844915136694908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1712288707494735,0.1712331771850586,-4.317341790738283e-06,0.0,8.574814273742959e-05,0.0,0.0,6.883430480957031,0.0,0.0,0.0,0.28118497133255,4.0,0.0,1.0
285000,292.3007507324219,297.1499938964844,293.1499938964844,0.0121581628918647,-684.1080932617188,303.2364807128906,0.5674394369125366,0.050000000745058,0.0457006134092807,292.2946472167969,297.1499938964844,293.1499938964844,0.0980686396360397,-2382.429931640625,304.1029968261719,0.8339115977287292,0.1592062264680862,0.1491914689540863,292.26678466796875,297.1499938964844,293.1499938964844,0.0130449682474136,-549.1288452148438,303.6299743652344,0.5674394369125366,0.050000000745058,0.0355449207127094,292.20965576171875,297.1499938964844,293.1499938964844,0.0264662876725196,-1057.64453125,304.1278381347656,0.6363018155097961,0.0733019709587097,0.0661762431263923,292.6679992675781,297.1499938964844,293.1499938964844,0.0059175882488489,-2154.53076171875,298.6952514648437,0.5674394369125366,0.050000000745058,0.228284016251564,290.9288635253906,291.1499938964844,270.3699951171875,269.9907531738281,283.2511291503906,292.6657409667969,290.9310607910156,1.0,0.1575042456388473,1.0,1.0,0.9924060702323914,1.0,-0.6298971772193909,0.2664783895015716,0.3634188175201416,0.1109591200947761,0.0,0.0,0.2632863223552704,21.958778381347656,25.0,28.71543884277344,-4914.39453125,37.72297668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19598388671875,303.7139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17919.2890625,18000.0,0.0,0.0,0.0920341089367866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1804243326187133,0.1804286688566208,-4.3357590584491845e-06,0.0,9.340291580883786e-05,0.0,0.0,7.3042893409729,0.0,0.0,0.0,0.2828618884086609,4.0,0.0,1.0
285060,292.3089599609375,297.1499938964844,293.1499938964844,0.0124218091368675,-690.7255859375,303.36395263671875,0.5698986053466797,0.050000000745058,0.0456863194704055,292.3280334472656,297.1499938964844,293.1499938964844,0.10151869058609,-2449.309814453125,304.1052551269531,0.8441171646118164,0.163486436009407,0.15339395403862,292.2748107910156,297.1499938964844,293.1499938964844,0.0133538385853171,-554.5435180664062,303.7637939453125,0.5698986053466797,0.050000000745058,0.0355338044464588,292.2332458496094,297.1499938964844,293.1499938964844,0.0326244048774242,-1172.5645751953125,304.1207275390625,0.6612573266029358,0.0805830061435699,0.0735580995678901,292.6778259277344,297.1499938964844,293.1499938964844,0.005967479199171,-2169.080322265625,298.7550354003906,0.5698986053466797,0.050000000745058,0.2282126247882843,290.93280029296875,291.1499938964844,270.36962890625,269.991455078125,283.2529602050781,292.6755065917969,290.93426513671875,1.0,0.158344030380249,1.0,1.0,0.9923787117004396,1.0,-0.6436842083930969,0.272416740655899,0.3712674677371979,0.1137479990720748,0.0,0.0,0.2773555517196655,21.696229934692383,25.0,21.52696228027344,-5025.3193359375,38.90230941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0408935546875,303.6203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17913.193359375,18000.0,0.0,0.0,0.0996534004807472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1902969181537628,0.1903012692928314,-4.355175406089984e-06,0.0,0.0001011355343507,0.0,0.0,7.762726306915283,0.0,0.0,0.0,0.2846860587596893,4.0,0.0,1.0
285120,292.3172912597656,297.1499938964844,293.1499938964844,0.0126885380595922,-697.1472778320312,303.4896240234375,0.5718379616737366,0.050000000745058,0.0456752590835094,292.360595703125,297.1499938964844,293.1499938964844,0.1047275811433792,-2510.99169921875,304.1075744628906,0.8533168435096741,0.167501613497734,0.1573029607534408,292.2829895019531,297.1499938964844,293.1499938964844,0.0136675722897052,-559.8012084960938,303.8957214355469,0.5718379616737366,0.050000000745058,0.0355252027511596,292.2590026855469,297.1499938964844,293.1499938964844,0.0387014970183372,-1277.40576171875,304.1151123046875,0.6833730340003967,0.0871357694268226,0.0800902545452117,292.6880187988281,297.1499938964844,293.1499938964844,0.0060152150690555,-2182.694091796875,298.81256103515625,0.5718379616737366,0.050000000745058,0.2281573861837387,290.9381408691406,291.1499938964844,270.368896484375,269.9917907714844,283.25469970703125,292.6856689453125,290.94140625,1.0,0.1592194586992263,1.0,1.0,0.9923513531684875,1.0,-0.6561253666877747,0.2777948975563049,0.3783304691314697,0.1162502542138099,0.0,0.0,0.2909697890281677,21.509069442749023,25.0,24.690507888793945,-5139.97119140625,40.04720306396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.912109375,303.5647888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.8203125,18000.0,0.0,0.0,0.1072921380400657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2007150799036026,0.2007194608449936,-4.376570814201841e-06,0.0,0.0001088878852897,0.0,0.0,8.256333351135254,0.0,0.0,0.0,0.2866536378860473,4.0,0.0,1.0
285180,292.3257751464844,297.1499938964844,293.1499938964844,0.0129539724439382,-703.1879272460938,303.61358642578125,0.5733935236930847,0.050000000745058,0.0456665195524692,292.3922119140625,297.1499938964844,293.1499938964844,0.1077132746577262,-2567.88037109375,304.10986328125,0.8617526292800903,0.1712950766086578,0.1609842032194137,292.29132080078125,297.1499938964844,293.1499938964844,0.0139813479036092,-564.7566528320312,304.0257873535156,0.5733935236930847,0.050000000745058,0.0355184040963649,292.28582763671875,297.1499938964844,293.1499938964844,0.044293388724327,-1372.344970703125,304.111328125,0.7026988863945007,0.0931568816304206,0.0860292613506317,292.6985168457031,297.1499938964844,293.1499938964844,0.0060595446266233,-2194.761474609375,298.86962890625,0.5733935236930847,0.050000000745058,0.2281137108802795,290.9490051269531,291.1499938964844,270.36785888671875,269.9917297363281,283.2563171386719,292.6961669921875,290.95428466796875,1.0,0.1601205170154571,1.0,1.0,0.9923239350318908,1.0,-0.6676000356674194,0.2827716767787933,0.3848283886909485,0.1185461059212684,0.0,0.0,0.3033068776130676,21.37595558166504,25.0,33.233482360839844,-5251.43359375,41.1716194152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8098449707031,303.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17904.509765625,18000.0,0.0,0.0,0.1148974224925041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2109827101230621,0.2109871059656143,-4.399493718665326e-06,0.0,0.0001166062793345,0.0,0.0,8.754918098449707,0.0,0.0,0.0,0.2886586189270019,4.0,0.0,1.0
285240,292.3343811035156,297.1499938964844,293.1499938964844,0.0132181793451309,-708.887939453125,303.7356262207031,0.5746541619300842,0.050000000745058,0.0456595122814178,292.4227905273437,297.1499938964844,293.1499938964844,0.1105036661028862,-2620.623779296875,304.112060546875,0.8695366382598877,0.174886405467987,0.1644678562879562,292.2997741699219,297.1499938964844,293.1499938964844,0.013978705741465,-564.3845825195312,304.14764404296875,0.5747053623199463,0.0504916571080684,0.0355207845568656,292.3129272460937,297.1499938964844,293.1499938964844,0.049247782677412,-1458.05322265625,304.109375,0.7189414501190186,0.098781369626522,0.0915279611945152,292.7092590332031,297.1499938964844,293.1499938964844,0.0061004869639873,-2205.396484375,298.9260559082031,0.5746541619300842,0.050000000745058,0.2280787229537964,290.9647521972656,291.1499938964844,270.3665466308594,269.9913635253906,283.25787353515625,292.7068786621094,290.9712219238281,1.0,0.1610390245914459,1.0,1.0,0.992296576499939,1.0,-0.6783326268196106,0.2874411344528198,0.3908915221691131,0.1206822246313095,0.0,0.0,0.3141035139560699,21.283212661743164,25.0,41.84112548828125,-5355.67919921875,42.28232955932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7344970703125,303.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.765625,18000.0,0.0,0.0,0.1224109604954719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2205743193626403,0.2205787450075149,-4.422783149493625e-06,0.0,0.0001242315629497,0.0,0.0,9.232658386230469,0.0,0.0,0.0,0.2906000018119812,4.0,0.0,1.0
285300,292.3431396484375,297.1499938964844,293.1499938964844,0.01347984559834,-714.2619018554688,303.8554992675781,0.5771967768669128,0.050000000745058,0.0456456467509269,292.45281982421875,297.1499938964844,293.1499938964844,0.113103300333023,-2669.4208984375,304.1142578125,0.8786707520484924,0.1782015562057495,0.167734757065773,292.3099975585937,297.1499938964844,293.1499938964844,0.0168348792940378,-622.8598022460938,304.1427917480469,0.5989832282066345,0.0592602789402008,0.039060328155756,292.3397216796875,297.1499938964844,293.1499938964844,0.0538187362253665,-1538.2347412109375,304.10845947265625,0.7338771820068359,0.1041224971413612,0.0967006906867027,292.7201843261719,297.1499938964844,293.1499938964844,0.006137566640973,-2214.662109375,298.9809265136719,0.5771967768669128,0.050000000745058,0.2280094623565673,290.9828796386719,291.1499938964844,270.36492919921875,269.9906921386719,283.25750732421875,292.7178039550781,290.9892272949219,1.0,0.1620298624038696,1.0,1.0,0.9922691583633424,1.0,-0.692606508731842,0.2936887443065643,0.3989177644252777,0.1234691143035888,0.0,0.0,0.3234376609325409,21.03854751586914,25.0,44.2099723815918,-5467.3994140625,43.65281295776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.68634033203125,303.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.078125,18000.0,0.0,0.0,0.1297761350870132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2292619198560714,0.2292663753032684,-4.445375907380367e-06,0.0,0.000131706285174,0.0,0.0,9.67579174041748,0.0,0.0,0.0,0.2924166917800903,4.0,0.0,1.0
285360,292.3520202636719,297.1499938964844,293.1499938964844,0.0137490238994359,-719.7271728515625,303.9731750488281,0.5802154541015625,0.050000000745058,0.0456295572221279,292.4831848144531,297.1499938964844,293.1499938964844,0.1154524981975555,-2713.29345703125,304.1164855957031,0.8878856897354126,0.1810685098171234,0.1706387996673584,292.326904296875,297.1499938964844,293.1499938964844,0.0217167716473341,-708.6245727539062,304.13525390625,0.6289520859718323,0.0665821656584739,0.0445083566009998,292.3659362792969,297.1499938964844,293.1499938964844,0.058120384812355,-1614.96875,304.10821533203125,0.7485293745994568,0.1092400550842285,0.1016310080885887,292.7313232421875,297.1499938964844,293.1499938964844,0.0061726924031972,-2223.66748046875,299.03173828125,0.5802154541015625,0.050000000745058,0.2279290854930877,290.99755859375,291.1499938964844,270.363037109375,269.9896850585937,283.2557983398437,292.7289733886719,291.0011901855469,1.0,0.1631035804748535,1.0,1.0,0.9923030734062196,1.0,-0.7084318399429321,0.3006308376789093,0.4078010022640228,0.1265625655651092,0.0,0.0,0.3320913016796112,20.749876022338867,25.0,35.06183624267578,-5582.3359375,45.19332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6626892089844,303.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17916.7734375,18000.0,0.0,0.0,0.1369673609733581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.237230971455574,0.2372354418039322,-4.466714926820714e-06,0.0,0.0001390044635627,0.0,0.0,10.090038299560549,0.0,0.0,0.0,0.2941271662712097,4.0,0.0,1.0
285420,292.36102294921875,297.1499938964844,293.1499938964844,0.014031239785254,-725.4541625976562,304.0886535644531,0.5825795531272888,0.050000000745058,0.0456172153353691,292.51336669921875,297.1499938964844,293.1499938964844,0.1175515577197074,-2752.342529296875,304.1187438964844,0.8956041932106018,0.1835876554250717,0.1731663793325424,292.34814453125,297.1499938964844,293.1499938964844,0.0266589932143688,-782.730224609375,304.12896728515625,0.6518299579620361,0.0728424340486526,0.049227025359869,292.39141845703125,297.1499938964844,293.1499938964844,0.0622129812836647,-1689.2767333984375,304.1083679199219,0.7622947096824646,0.1141623929142952,0.1063680425286293,292.7428283691406,297.1499938964844,293.1499938964844,0.006207734812051,-2233.08642578125,299.0771484375,0.5825795531272888,0.050000000745058,0.2278674244880676,291.005859375,291.1499938964844,270.3609313964844,269.9884338378906,283.2543640136719,292.7404479980469,291.0082702636719,1.0,0.1642156094312667,1.0,1.0,0.9923369884490968,1.0,-0.7227250933647156,0.3069233000278473,0.4158018231391907,0.129343181848526,0.0,0.0,0.340847373008728,20.548778533935547,25.0,27.419340133666992,-5697.20556640625,46.69649887084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6622009277344,303.4628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.143950879573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2452412992715835,0.2452457845211029,-4.4876405809191056e-06,0.0,0.0001460918429074,0.0,0.0,10.51168155670166,0.0,0.0,0.0,0.2958651781082153,4.0,0.0,1.0
285480,292.37017822265625,297.1499938964844,293.1499938964844,0.0146483648568391,-741.8626708984375,304.14666748046875,0.5893810391426086,0.0539492778480052,0.0465118587017059,292.5429077148437,297.1499938964844,293.1499938964844,0.1194207072257995,-2786.9150390625,304.1210327148437,0.9027625918388368,0.1858505606651306,0.1754174083471298,292.37109375,297.1499938964844,293.1499938964844,0.0314494259655475,-848.14404296875,304.12408447265625,0.672598659992218,0.0784914121031761,0.053377091884613,292.4162292480469,297.1499938964844,293.1499938964844,0.0660852566361427,-1760.697265625,304.10888671875,0.775758683681488,0.1189006045460701,0.1109275445342063,292.7546081542969,297.1499938964844,293.1499938964844,0.0062405751086771,-2241.8056640625,299.11944580078125,0.5848778486251831,0.050000000745058,0.2278085947036743,291.0134582519531,291.1499938964844,270.35858154296875,269.9869079589844,283.2528076171875,292.752197265625,291.0166015625,1.0,0.1653662472963333,1.0,1.0,0.992370903491974,1.0,-0.7368804812431335,0.3131856918334961,0.4236947894096374,0.1320619434118271,0.0,0.0,0.3491992056369781,20.3620548248291,25.0,26.643524169921875,-5818.2060546875,48.24078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6830444335937,303.4896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.5,18000.0,0.0,0.0,0.1507000625133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2533868849277496,0.2533914148807525,-4.509305654210039e-06,0.0,0.0001529414148535,0.0,0.0,10.94796657562256,0.0,0.0,0.0,0.2976559996604919,4.0,0.0,1.0
285540,292.3845520019531,297.1499938964844,293.1499938964844,0.0181677639484405,-832.582763671875,304.1408386230469,0.6193530559539795,0.0610161758959293,0.052369799464941,292.5726013183594,297.1499938964844,293.1499938964844,0.121019497513771,-2816.279052734375,304.1233825683594,0.9126562476158142,0.187711626291275,0.1773545295000076,292.39459228515625,297.1499938964844,293.1499938964844,0.0360280945897102,-907.5377807617188,304.1204833984375,0.6939066052436829,0.0837465077638626,0.0571683868765831,292.4403686523437,297.1499938964844,293.1499938964844,0.0697365552186966,-1828.9783935546875,304.1097412109375,0.7912365794181824,0.1234547570347786,0.1153005063533783,292.7667236328125,297.1499938964844,293.1499938964844,0.0062685376033186,-2248.97119140625,299.1593017578125,0.5891558527946472,0.050000000745058,0.2277019470930099,291.0225524902344,291.1499938964844,270.3560791015625,269.98516845703125,283.2481994628906,292.7643127441406,291.0249938964844,1.0,0.1666422039270401,1.0,1.0,0.9924048185348512,1.0,-0.7559046745300293,0.3216318190097809,0.4342728555202484,0.1357038468122482,0.0,0.0,0.3567811250686645,19.965665817260746,25.0,21.432241439819336,-5959.44091796875,50.19429397583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7220153808594,303.51531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.810546875,18000.0,0.0,0.0,0.1572077572345733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2611541748046875,0.2611587047576904,-4.531310423772084e-06,0.0,0.0001595458888914,0.0,0.0,11.37356662750244,0.0,0.0,0.0,0.2994095981121063,4.0,0.0,1.0
285600,292.4057006835937,297.1499938964844,293.1499938964844,0.0222044792026281,-920.6372680664062,304.1351928710937,0.6429579257965088,0.0665660724043846,0.0579491667449474,292.5992431640625,297.1499938964844,293.1499938964844,0.1225339919328689,-2844.125,304.1254577636719,0.9221633672714232,0.1897887140512466,0.17913419008255,292.41796875,297.1499938964844,293.1499938964844,0.0404344387352466,-963.6107788085938,304.11785888671875,0.7130138278007507,0.0887219086289405,0.060729905962944,292.4638061523437,297.1499938964844,293.1499938964844,0.0732372477650642,-1895.3201904296875,304.1106872558594,0.8057211637496948,0.1278381645679474,0.1195095479488372,292.7792358398437,297.1499938964844,293.1499938964844,0.0062951925210654,-2256.16015625,299.1942443847656,0.592940628528595,0.050000000745058,0.2276103347539901,291.02716064453125,291.1499938964844,270.3533630371094,269.9831848144531,283.2436828613281,292.7767944335937,291.02801513671875,1.0,0.1679901331663131,1.0,1.0,0.9924387335777284,1.0,-0.7739533185958862,0.3296709954738617,0.4442823529243469,0.1391575187444687,0.0,0.0,0.3644766211509704,19.642900466918945,25.0,13.438576698303224,-6101.0498046875,52.179962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7757568359375,303.55859375,278.1499938964844,0.0,18000.0,313.1499938964844,17915.24609375,18000.0,0.0,0.0,0.1634749621152877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2687651515007019,0.2687697112560272,-4.553093731374247e-06,0.0,0.0001659062982071,0.0,0.0,11.797476768493652,0.0,0.0,0.0,0.3011676073074341,4.0,0.0,1.0
285660,292.4298095703125,297.1499938964844,293.1499938964844,0.0259340684860944,-992.74609375,304.1311340332031,0.6627232432365417,0.0712595805525779,0.0625180974602699,292.6221923828125,297.1499938964844,293.1499938964844,0.124358095228672,-2877.8115234375,304.1265869140625,0.9317430853843688,0.1922541856765747,0.1812819093465805,292.4410400390625,297.1499938964844,293.1499938964844,0.0446350984275341,-1016.9437255859376,304.1160583496094,0.7287057638168335,0.0934609696269035,0.0641134306788444,292.48663330078125,297.1499938964844,293.1499938964844,0.0765770897269249,-1959.274169921875,304.1117553710937,0.8184014558792114,0.1320513784885406,0.1235596910119056,292.79205322265625,297.1499938964844,293.1499938964844,0.0063202432356774,-2262.95751953125,299.225341796875,0.5961650013923645,0.050000000745058,0.2275341749191284,291.02984619140625,291.1499938964844,270.3505249023437,269.98101806640625,283.2396850585937,292.78961181640625,291.03125,1.0,0.1693892329931259,1.0,1.0,0.9925646781921388,1.0,-0.7908446192741394,0.33721923828125,0.4536254107952118,0.1423777043819427,0.0,0.0,0.3722264170646667,19.39382743835449,25.0,12.519137382507324,-6247.1025390625,54.16936111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.843505859375,303.6275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.189453125,18000.0,0.0,0.0,0.169479489326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2767603397369385,0.2767649292945862,-4.5758897613268346e-06,0.0,0.0001720001455396,0.0,0.0,12.249462127685549,0.0,0.0,0.0,0.3030325770378113,4.0,0.0,1.0
285720,292.4547424316406,297.1499938964844,293.1499938964844,0.0288932211697101,-1052.2921142578125,304.12921142578125,0.6803737282752991,0.0754871889948844,0.0665100887417793,292.64288330078125,297.1499938964844,293.1499938964844,0.1263503581285476,-2914.5185546875,304.1272277832031,0.9411681294441224,0.1948786824941635,0.1836772263050079,292.4637145996094,297.1499938964844,293.1499938964844,0.0485972762107849,-1067.5662841796875,304.11505126953125,0.7428756952285767,0.0979897156357765,0.0673431009054184,292.5087890625,297.1499938964844,293.1499938964844,0.0797363519668579,-2020.2034912109373,304.11297607421875,0.8297055959701538,0.1360994130373001,0.1274538189172744,292.8051452636719,297.1499938964844,293.1499938964844,0.006342003121972,-2268.510009765625,299.2547302246094,0.5990069508552551,0.050000000745058,0.2274684309959411,291.0357360839844,291.1499938964844,270.3475341796875,269.97869873046875,283.2360534667969,292.8027038574219,291.0383605957031,1.0,0.1708301454782486,1.0,1.0,0.9926906228065492,1.0,-0.8069813847541809,0.3444518148899078,0.4625295996665954,0.1454493701457977,0.0,0.0,0.3792767226696014,19.194976806640625,25.0,17.46864128112793,-6393.8701171875,56.18187713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9233703613281,303.712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.400390625,18000.0,0.0,0.0,0.1752157211303711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2846344113349914,0.2846390008926391,-4.599778549163602e-06,0.0,0.0001778216828824,0.0,0.0,12.705307960510254,0.0,0.0,0.0,0.3049104809761047,4.0,0.0,1.0
285780,292.4795837402344,297.1499938964844,293.1499938964844,0.0327773280441761,-1112.31005859375,304.12603759765625,0.6962998509407043,0.0794165208935737,0.0701624304056167,292.6620483398437,297.1499938964844,293.1499938964844,0.1283801048994064,-2951.755859375,304.127685546875,0.9500256776809692,0.1975332349538803,0.1861619502305984,292.4859313964844,297.1499938964844,293.1499938964844,0.0523207373917102,-1115.630615234375,304.1146240234375,0.7563928365707397,0.1023229509592056,0.0704313442111015,292.5303649902344,297.1499938964844,293.1499938964844,0.0827227309346199,-2078.08642578125,304.1142883300781,0.8402600884437561,0.139986515045166,0.1311942785978317,292.818359375,297.1499938964844,293.1499938964844,0.0063601988367736,-2272.742919921875,299.28277587890625,0.6015157699584961,0.050000000745058,0.2274114042520523,291.04541015625,291.1499938964844,270.3444519042969,269.9761962890625,283.2326965332031,292.8159484863281,291.0488586425781,1.0,0.1723042130470276,1.0,1.0,0.9928166270256042,1.0,-0.8224741220474243,0.3514137864112854,0.4710603654384613,0.1483984142541885,0.0,0.0,0.3852933347225189,19.038299560546875,25.0,23.7758846282959,-6535.75,58.21897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0145874023437,303.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17915.177734375,18000.0,0.0,0.0,0.1806664168834686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2917788028717041,0.2917834222316742,-4.623319455276942e-06,0.0,0.0001833534479374,0.0,0.0,13.13012409210205,0.0,0.0,0.0,0.3066677451133728,4.0,0.0,1.0
285840,292.50396728515625,297.1499938964844,293.1499938964844,0.0359801203012466,-1165.3397216796875,304.12457275390625,0.7106001377105713,0.0831166431307792,0.0735820904374122,292.68023681640625,297.1499938964844,293.1499938964844,0.1303876638412475,-2988.429931640625,304.1280822753906,0.9580809473991394,0.2001465111970901,0.1886413991451263,292.5075988769531,297.1499938964844,293.1499938964844,0.0558277517557144,-1161.441650390625,304.1146850585937,0.7693469524383545,0.1064753681421279,0.073389895260334,292.5513000488281,297.1499938964844,293.1499938964844,0.085560455918312,-2133.285400390625,304.1156005859375,0.8502734303474426,0.1437209546566009,0.1347886770963668,292.8316955566406,297.1499938964844,293.1499938964844,0.0063755344599485,-2276.01123046875,299.3089904785156,0.6037124395370483,0.050000000745058,0.2273622155189514,291.0571594238281,291.1499938964844,270.3412780761719,269.9735717773437,283.2296447753906,292.8293151855469,291.06085205078125,1.0,0.1738023459911346,1.0,1.0,0.9929425716400146,1.0,-0.8373599052429199,0.3581179976463318,0.4792418777942657,0.1512355506420135,0.0,0.0,0.3903134763240814,18.91932487487793,25.0,28.55028533935547,-6670.36962890625,60.27670669555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1168212890625,303.8975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.498046875,18000.0,0.0,0.0,0.1858138740062713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2979751229286194,0.2979797720909118,-4.645169155992335e-06,0.0,0.000188577469089,0.0,0.0,13.507530212402344,0.0,0.0,0.0,0.3082351982593536,4.0,0.0,1.0
285900,292.52783203125,297.1499938964844,293.1499938964844,0.0390358194708824,-1215.2188720703125,304.1236572265625,0.7225863933563232,0.0866159796714782,0.076809212565422,292.6976013183594,297.1499938964844,293.1499938964844,0.1323458403348922,-3024.062255859375,304.1285095214844,0.9652309417724608,0.2026813924312591,0.1910654306411743,292.5287780761719,297.1499938964844,293.1499938964844,0.0591359920799732,-1205.212158203125,304.1151123046875,0.7816091179847717,0.1104553788900375,0.0762253478169441,292.5716552734375,297.1499938964844,293.1499938964844,0.0882685109972953,-2186.08251953125,304.116943359375,0.8597618937492371,0.1473079621791839,0.1382416933774948,292.8450622558594,297.1499938964844,293.1499938964844,0.0063883997499942,-2278.545654296875,299.3329162597656,0.6055986285209656,0.050000000745058,0.2273205071687698,291.0694885253906,291.1499938964844,270.3380432128906,269.9708251953125,283.2269287109375,292.8427124023437,291.0731201171875,1.0,0.1753165572881698,1.0,1.0,0.993068516254425,1.0,-0.8516395688056946,0.364561527967453,0.4870780408382416,0.1539640128612518,0.0,0.0,0.3944454193115234,18.83600234985352,25.0,31.0759506225586,-6797.2978515625,62.34895706176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2297058105469,303.99029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.197265625,18000.0,0.0,0.0,0.1906389594078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3032227754592895,0.303227424621582,-4.664633706852328e-06,0.0,0.0001934743049787,0.0,0.0,13.833661079406738,0.0,0.0,0.0,0.3095930218696594,4.0,0.0,1.0
285960,292.5510559082031,297.1499938964844,293.1499938964844,0.0419387072324752,-1262.3763427734375,304.1231689453125,0.7330306172370911,0.0899319425225257,0.0798657983541488,292.7143859863281,297.1499938964844,293.1499938964844,0.1342406570911407,-3058.418701171875,304.12896728515625,0.971477746963501,0.2051187306642532,0.1934071779251098,292.5494079589844,297.1499938964844,293.1499938964844,0.0622633770108222,-1247.1214599609375,304.1157531738281,0.7930614352226257,0.1142712906002998,0.0789444893598556,292.5914001464844,297.1499938964844,293.1499938964844,0.09086275100708,-2236.713623046875,304.11822509765625,0.86869877576828,0.1507537513971328,0.1415598839521408,292.8584899902344,297.1499938964844,293.1499938964844,0.0063991993665695,-2280.5302734375,299.3542785644531,0.6071851253509521,0.050000000745058,0.2272857725620269,291.0815124511719,291.1499938964844,270.3347473144531,269.96795654296875,283.224609375,292.8561706542969,291.0849304199219,1.0,0.1768389642238617,1.0,1.0,0.9932379722595216,1.0,-0.8653229475021362,0.3707448542118072,0.4945780634880066,0.1565870344638824,0.0,0.0,0.3978019058704376,18.7856502532959,25.0,31.650802612304688,-6916.94775390625,64.4297103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.352294921875,304.0826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.001953125,18000.0,0.0,0.0,0.1951316446065902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3075982928276062,0.307602971792221,-4.68150710730697e-06,0.0,0.0001980338129214,0.0,0.0,14.110190391540527,0.0,0.0,0.0,0.3107452392578125,4.0,0.0,1.0
286020,292.5736999511719,297.1499938964844,293.1499938964844,0.0446850880980491,-1307.0433349609375,304.123046875,0.7425982356071472,0.0930756255984306,0.0827636495232582,292.7305908203125,297.1499938964844,293.1499938964844,0.136065274477005,-3091.392333984375,304.1294860839844,0.976872980594635,0.2074509561061859,0.1956540048122406,292.56951904296875,297.1499938964844,293.1499938964844,0.0652238056063652,-1287.2757568359375,304.1166076660156,0.803624153137207,0.1179281324148178,0.0815515518188476,292.610595703125,297.1499938964844,293.1499938964844,0.0933537036180496,-2285.318115234375,304.1194763183594,0.8770437240600586,0.1540625989437103,0.1447476297616958,292.8719787597656,297.1499938964844,293.1499938964844,0.0064078299328684,-2281.9697265625,299.3727722167969,0.6084833741188049,0.050000000745058,0.227257564663887,291.0928649902344,291.1499938964844,270.3314514160156,269.9650573730469,283.2227478027344,292.86968994140625,291.0959777832031,1.0,0.1783624142408371,1.0,1.0,0.993407428264618,1.0,-0.8784186840057373,0.3766702115535736,0.5017484426498413,0.1591091156005859,0.0,0.0,0.4004706144332886,18.76582717895508,25.0,30.83734703063965,-7029.84619140625,66.51292419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4833679199219,304.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17952.455078125,18000.0,0.0,0.0,0.1992851346731186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.311174601316452,0.3111792802810669,-4.695797542808577e-06,0.0,0.0002022490807576,0.0,0.0,14.33956527709961,0.0,0.0,0.0,0.3117012083530426,4.0,0.0,1.0
286080,292.5956726074219,297.1499938964844,293.1499938964844,0.0472775734961032,-1349.4051513671875,304.1232604980469,0.7515013217926025,0.0960573181509971,0.0855128094553947,292.7463073730469,297.1499938964844,293.1499938964844,0.1378183811903,-3122.975830078125,304.1300354003906,0.9814999103546144,0.2096772789955139,0.1978025287389755,292.5891418457031,297.1499938964844,293.1499938964844,0.0680294036865234,-1325.753173828125,304.1175842285156,0.8130602240562439,0.1214298903942108,0.0840499922633171,292.62921142578125,297.1499938964844,293.1499938964844,0.0957497283816337,-2332.0029296875,304.12066650390625,0.8847735524177551,0.1572382748126983,0.1478092074394226,292.88555908203125,297.1499938964844,293.1499938964844,0.006414561998099,-2282.955322265625,299.3883972167969,0.609511137008667,0.050000000745058,0.227235347032547,291.10333251953125,291.1499938964844,270.328125,269.96209716796875,283.2213134765625,292.8832702636719,291.10614013671875,1.0,0.1798803806304931,1.0,1.0,0.9935768246650696,1.0,-0.8909434080123901,0.3823429942131042,0.5086004137992859,0.1615349203348159,0.0,0.0,0.4025332033634186,18.77371597290039,25.0,29.14293098449707,-7136.49951171875,68.59312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6216735839844,304.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17961.376953125,18000.0,0.0,0.0,0.2030975371599197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3140259087085724,0.3140306174755096,-4.707617335952818e-06,0.0,0.0002061181730823,0.0,0.0,14.524940490722656,0.0,0.0,0.0,0.3124742209911346,4.0,0.0,1.0
286140,292.61700439453125,297.1499938964844,293.1499938964844,0.0497217662632465,-1389.606201171875,304.1236572265625,0.7597832083702087,0.0988883227109909,0.0881212055683136,292.76153564453125,297.1499938964844,293.1499938964844,0.1395006030797958,-3153.19580078125,304.1305847167969,0.9854423999786376,0.2118005156517028,0.1998526006937027,292.6082458496094,297.1499938964844,293.1499938964844,0.0706900209188461,-1362.605224609375,304.1186218261719,0.821269690990448,0.1247825846076011,0.0864419862627983,292.64727783203125,297.1499938964844,293.1499938964844,0.0980564653873443,-2376.83203125,304.1217956542969,0.8918736577033997,0.1602849513292312,0.1507468670606613,292.89898681640625,297.1499938964844,293.1499938964844,0.0064198859035968,-2283.632080078125,299.401611328125,0.6102847456932068,0.050000000745058,0.2272186577320099,291.1128234863281,291.1499938964844,270.3248291015625,269.9590759277344,283.2203063964844,292.89678955078125,291.1153259277344,1.0,0.1813872009515762,1.0,1.0,0.993746280670166,1.0,-0.9029111862182616,0.3877676725387573,0.5151435732841492,0.1638680845499038,0.0,0.0,0.4040543735027313,18.80688667297364,25.0,26.877212524414062,-7237.21826171875,70.66494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.76617431640625,304.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.673828125,18000.0,0.0,0.0,0.2065641283988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3162106573581695,0.3162153661251068,-4.71707244287245e-06,0.0,0.0002096363314194,0.0,0.0,14.668910026550291,0.0,0.0,0.0,0.3130753338336944,4.0,0.0,1.0
286200,292.6376647949219,297.1499938964844,293.1499938964844,0.0520317703485488,-1427.881591796875,304.124267578125,0.7674812078475952,0.1015837416052818,0.0906027853488922,292.7762756347656,297.1499938964844,293.1499938964844,0.1411172300577163,-3182.16357421875,304.1311950683594,0.9888085126876832,0.2138272523880005,0.2018099576234817,292.6268005371094,297.1499938964844,293.1499938964844,0.0732209160923957,-1397.9678955078125,304.1197509765625,0.8286627531051636,0.1279983818531036,0.0887352675199508,292.6648254394531,297.1499938964844,293.1499938964844,0.1002831608057022,-2419.948486328125,304.1228942871094,0.89838045835495,0.1632114052772522,0.153568223118782,292.9122314453125,297.1499938964844,293.1499938964844,0.0064240004867315,-2284.06103515625,299.4126892089844,0.6108382940292358,0.050000000745058,0.2272066920995712,291.1213073730469,291.1499938964844,270.32159423828125,269.9560546875,283.2195739746094,292.9100952148437,291.1235046386719,1.0,0.1828780025243759,1.0,1.0,0.9939157366752625,1.0,-0.9143632054328918,0.3929612636566162,0.5214019417762756,0.1661172062158584,0.0,0.0,0.4051164090633392,18.86137008666992,25.0,24.261594772338867,-7332.5166015625,72.72531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91552734375,304.4560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.203125,18000.0,0.0,0.0,0.2096893340349197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.317811369895935,0.3178161084651947,-4.724366135633318e-06,0.0,0.0002128080086549,0.0,0.0,14.775896072387695,0.0,0.0,0.0,0.3135232031345367,4.0,0.0,1.0
286260,292.6576232910156,297.1499938964844,293.1499938964844,0.0542176477611064,-1464.381103515625,304.1249694824219,0.7746058702468872,0.1041515842080116,0.0929662361741066,292.79052734375,297.1499938964844,293.1499938964844,0.1426717340946197,-3209.953857421875,304.1317749023437,0.9916811585426332,0.2157613337039947,0.2036783099174499,292.64483642578125,297.1499938964844,293.1499938964844,0.0756343156099319,-1431.946044921875,304.120849609375,0.8354482054710388,0.1310853660106659,0.0909357294440269,292.6817932128906,297.1499938964844,293.1499938964844,0.1024362370371818,-2461.45947265625,304.1239013671875,0.9043418765068054,0.1660235822200775,0.1562788337469101,292.9252319335937,297.1499938964844,293.1499938964844,0.006426983512938,-2284.267578125,299.42169189453125,0.6111969351768494,0.050000000745058,0.2271988689899444,291.12872314453125,291.1499938964844,270.31842041015625,269.9530334472656,283.2191467285156,292.92315673828125,291.130615234375,1.0,0.1843487918376922,1.0,1.0,0.9940955638885498,1.0,-0.9253273010253906,0.3979348242282867,0.5273924469947815,0.1682879030704498,0.0,0.0,0.405787706375122,18.934261322021484,25.0,21.46198081970215,-7422.78662109375,74.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.06854248046875,304.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.857421875,18000.0,0.0,0.0,0.2124747782945633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3189006447792053,0.3189053535461426,-4.729693500848953e-06,0.0,0.000215634892811,0.0,0.0,14.849971771240234,0.0,0.0,0.0,0.3138347864151001,4.0,0.0,1.0
286320,292.67694091796875,297.1499938964844,293.1499938964844,0.0562885291874408,-1499.2393798828125,304.1257629394531,0.7811803817749023,0.1066002249717712,0.0952197760343551,292.8043212890625,297.1499938964844,293.1499938964844,0.1441676914691925,-3236.640869140625,304.13238525390625,0.9941383004188538,0.2176074087619781,0.2054623216390609,292.6623229980469,297.1499938964844,293.1499938964844,0.0779420658946037,-1464.6490478515625,304.1219482421875,0.8417438268661499,0.1340524405241012,0.0930500105023384,292.6982116699219,297.1499938964844,293.1499938964844,0.1045207977294921,-2501.481201171875,304.1248474121094,0.9100537896156312,0.1687284260988235,0.1588856428861618,292.9378967285156,297.1499938964844,293.1499938964844,0.006429212167859,-2284.353759765625,299.4289855957031,0.6113879680633545,0.050000000745058,0.2271945923566818,291.1351013183594,291.1499938964844,270.3153076171875,269.9500427246094,283.2189636230469,292.9358825683594,291.1366882324219,1.0,0.1857961267232895,1.0,1.0,0.994275450706482,1.0,-0.9358344674110411,0.4027016162872314,0.5331329107284546,0.1703866273164749,0.0,0.0,0.4061397016048431,19.022537231445312,25.0,18.651899337768555,-7508.53369140625,76.79835510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2239074707031,304.6446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.572265625,18000.0,0.0,0.0,0.2149289101362228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3195631206035614,0.319567859172821,-4.733318291982869e-06,0.0,0.0002181255258619,0.0,0.0,14.896230697631836,0.0,0.0,0.0,0.3140311539173126,4.0,0.0,1.0
286380,292.6955261230469,297.1499938964844,293.1499938964844,0.0582519397139549,-1532.556396484375,304.1265869140625,0.7872259616851807,0.1089378371834755,0.0973697081208229,292.817626953125,297.1499938964844,293.1499938964844,0.1456047445535659,-3262.23095703125,304.1329650878906,0.9962366223335266,0.2193699479103088,0.2071633040904998,292.6792297363281,297.1499938964844,293.1499938964844,0.0801535323262214,-1496.1595458984375,304.1230163574219,0.8476105332374573,0.1369081884622573,0.0950833335518837,292.7140808105469,297.1499938964844,293.1499938964844,0.1065399870276451,-2540.0947265625,304.1257629394531,0.9155006408691406,0.1713321655988693,0.1613938063383102,292.9501037597656,297.1499938964844,293.1499938964844,0.0064309178851544,-2284.37890625,299.4348449707031,0.6114322543144226,0.050000000745058,0.2271934151649475,291.1405029296875,291.1499938964844,270.31231689453125,269.9471130371094,283.2189636230469,292.9482116699219,291.141845703125,1.0,0.1872169971466064,1.0,1.0,0.994455337524414,1.0,-0.9459049105644226,0.4072697758674621,0.5386351346969604,0.17241732776165,0.0,0.0,0.4062270522117615,19.123958587646484,25.0,15.9495267868042,-7590.1064453125,78.80477142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3803405761719,304.7388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.37890625,18000.0,0.0,0.0,0.2170584052801132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3198671042919159,0.3198718130588531,-4.735476977657527e-06,0.0,0.0002202866890002,0.0,0.0,14.918917655944824,0.0,0.0,0.0,0.3141297399997711,4.0,0.0,1.0
286440,292.71343994140625,297.1499938964844,293.1499938964844,0.0601191371679306,-1564.4874267578125,304.12744140625,0.7918864488601685,0.1111758947372436,0.0994292125105857,292.8300170898437,297.1499938964844,293.1499938964844,0.1461540162563324,-3270.88720703125,304.13507080078125,0.9959614276885986,0.2211472392082214,0.2077027112245559,292.695556640625,297.1499938964844,293.1499938964844,0.0822801440954208,-1526.593505859375,304.1240539550781,0.8521844148635864,0.1396645605564117,0.0970462709665298,292.7294311523437,297.1499938964844,293.1499938964844,0.1084985062479972,-2577.401611328125,304.1265869140625,0.9194338321685792,0.1738444715738296,0.1638152152299881,292.9618530273437,297.1499938964844,293.1499938964844,0.0064327120780944,-2284.4833984375,299.4397277832031,0.6106466054916382,0.050000000745058,0.2272097766399383,291.14532470703125,291.1499938964844,270.3094482421875,269.9442443847656,283.2196655273437,292.9600524902344,291.1466369628906,1.0,0.1885852217674255,1.0,1.0,0.9946351647377014,1.0,-0.9544178247451782,0.4111276268959045,0.5432901978492737,0.1741554141044616,0.0,0.0,0.4060586094856262,19.303409576416016,25.0,14.701602935791016,-7663.33349609375,80.67168426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5368347167969,304.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5703125,18000.0,0.0,0.0,0.2188762426376342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3198666274547577,0.3198713660240173,-4.7364233068947215e-06,0.0,0.000222131551709,0.0,0.0,14.921637535095217,0.0,0.0,0.0,0.314145028591156,4.0,0.0,1.0
