time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286500,292.7306823730469,297.1499938964844,293.1499938964844,0.061887115240097,-1594.9266357421875,304.1283264160156,0.7956079244613647,0.113318420946598,0.1014024317264556,292.84063720703125,297.1499938964844,293.1499938964844,0.1460520178079605,-3269.802001953125,304.137939453125,0.9945841431617736,0.2231142073869705,0.2077933549880981,292.7113037109375,297.1499938964844,293.1499938964844,0.0843180492520332,-1555.840576171875,304.12506103515625,0.8558934330940247,0.1423260867595672,0.0989423841238021,292.74420166015625,297.1499938964844,293.1499938964844,0.1103850305080413,-2613.176025390625,304.1274108886719,0.9223509430885316,0.176268458366394,0.1661531925201416,292.9730529785156,297.1499938964844,293.1499938964844,0.0064341048710048,-2284.404296875,299.4442749023437,0.6093770265579224,0.050000000745058,0.2272365093231201,291.15087890625,291.1499938964844,270.3067321777344,269.9414367675781,283.22088623046875,292.9713439941406,291.152587890625,1.0,0.189891368150711,1.0,1.0,0.9948150515556335,1.0,-0.9617629051208496,0.4144554436206817,0.5473074316978455,0.175665408372879,0.0,0.0,0.4054464697837829,19.526371002197266,25.0,15.821663856506348,-7728.47119140625,82.44615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.69305419921875,304.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.2203816026449203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3194724023342132,0.3194771409034729,-4.736161827167962e-06,0.0,0.0002236592990811,0.0,0.0,14.899563789367676,0.0,0.0,0.0,0.3140560984611511,4.0,0.0,1.0
286560,292.7472839355469,297.1499938964844,293.1499938964844,0.0635654181241989,-1624.013671875,304.12921142578125,0.7988715171813965,0.1153725981712341,0.1032940223813057,292.84967041015625,297.1499938964844,293.1499938964844,0.1457217186689376,-3262.468017578125,304.1407470703125,0.9923459887504578,0.2252558767795562,0.2073208540678024,292.7265014648437,297.1499938964844,293.1499938964844,0.0862777233123779,-1584.0274658203125,304.12603759765625,0.8592110872268677,0.1449002474546432,0.1007755845785141,292.7584533691406,297.1499938964844,293.1499938964844,0.1122069135308265,-2647.58740234375,304.1282043457031,0.9248462915420532,0.1786100417375564,0.168411374092102,292.98370361328125,297.1499938964844,293.1499938964844,0.0064348606392741,-2284.12060546875,299.4485168457031,0.607982873916626,0.050000000745058,0.2272661626338958,291.1570739746094,291.1499938964844,270.3041687011719,269.93878173828125,283.2222595214844,292.9820861816406,291.1585693359375,1.0,0.1911414712667465,1.0,1.0,0.9949910640716552,1.0,-0.968549907207489,0.4175330400466919,0.5510168671607971,0.1770617514848709,0.0,0.0,0.4043525159358978,19.75915908813477,25.0,15.661495208740234,-7785.48974609375,84.11940002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8482360839844,305.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.111328125,18000.0,0.0,0.0,0.2215875685214996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3185013830661773,0.318506121635437,-4.734227786684642e-06,0.0,0.0002248832024633,0.0,0.0,14.841526985168455,0.0,0.0,0.0,0.3138226568698883,4.0,0.0,1.0
286620,292.7632141113281,297.1499938964844,293.1499938964844,0.065168023109436,-1651.9791259765625,304.1300964355469,0.8017023205757141,0.1173428893089294,0.105108305811882,292.85711669921875,297.1499938964844,293.1499938964844,0.1451394706964492,-3251.39501953125,304.1434631347656,0.9896566867828368,0.2275944650173187,0.2066558748483657,292.7411193847656,297.1499938964844,293.1499938964844,0.0881747901439666,-1611.3690185546875,304.126953125,0.8621514439582825,0.1473918110132217,0.1025494411587715,292.77215576171875,297.1499938964844,293.1499938964844,0.1139792129397392,-2680.960205078125,304.1289367675781,0.9269316792488098,0.1808730512857437,0.1705935597419738,292.9938049316406,297.1499938964844,293.1499938964844,0.0064356820657849,-2283.938232421875,299.4521179199219,0.606467068195343,0.050000000745058,0.2272987216711044,291.162353515625,291.1499938964844,270.30181884765625,269.93621826171875,283.2237854003906,292.9922790527344,291.16357421875,1.0,0.1923306584358215,1.0,1.0,0.9951670169830322,1.0,-0.9747198224067688,0.4203278720378876,0.5543919205665588,0.1783445179462433,0.0,0.0,0.4029925465583801,20.001354217529297,25.0,14.250962257385254,-7835.04736328125,85.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0019836425781,305.11053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.62890625,18000.0,0.0,0.0,0.2224966287612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3170904219150543,0.3170951306819916,-4.730533873953391e-06,0.0,0.0002258057938888,0.0,0.0,14.754831314086914,0.0,0.0,0.0,0.3134744465351105,4.0,0.0,1.0
286680,292.7785339355469,297.1499938964844,293.1499938964844,0.0667025297880172,-1678.9320068359375,304.13092041015625,0.8042852878570557,0.1192349568009376,0.1068505197763443,292.8631896972656,297.1499938964844,293.1499938964844,0.1444379687309265,-3238.370849609375,304.1459350585937,0.9867259860038756,0.2301114946603775,0.2058630138635635,292.75518798828125,297.1499938964844,293.1499938964844,0.090017095208168,-1637.958251953125,304.1277770996094,0.864895761013031,0.1498066633939743,0.1042682006955146,292.785400390625,297.1499938964844,293.1499938964844,0.1157073974609375,-2713.412109375,304.129638671875,0.9288321137428284,0.1830626130104065,0.1727046221494674,293.0033569335937,297.1499938964844,293.1499938964844,0.0064366362057626,-2283.885986328125,299.4550476074219,0.6049553155899048,0.050000000745058,0.2273315340280532,291.1665344238281,291.1499938964844,270.2996826171875,269.9338073730469,283.225341796875,293.0019226074219,291.16748046875,1.0,0.1934620887041092,1.0,1.0,0.995343029499054,1.0,-0.9804783463478088,0.4229353964328766,0.5575429797172546,0.1795494556427002,0.0,0.0,0.4014683365821838,20.24073600769043,25.0,12.051218032836914,-7879.5107421875,87.25288391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1534423828125,305.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5,18000.0,0.0,0.0,0.2231263965368271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3154199719429016,0.3154247105121612,-4.725591224996606e-06,0.0,0.0002264449285576,0.0,0.0,14.650864601135254,0.0,0.0,0.0,0.3130537569522857,4.0,0.0,1.0
286740,292.7932434082031,297.1499938964844,293.1499938964844,0.06817177683115,-1704.9007568359375,304.1317138671875,0.8072510361671448,0.1210503056645393,0.1085203140974044,292.8683166503906,297.1499938964844,293.1499938964844,0.1441981792449951,-3233.970458984375,304.1470642089844,0.985112190246582,0.2327367067337036,0.2056234329938888,292.76873779296875,297.1499938964844,293.1499938964844,0.0918080061674118,-1663.8265380859375,304.1285705566406,0.8681163191795349,0.1521464437246322,0.105931743979454,292.7981262207031,297.1499938964844,293.1499938964844,0.1173930466175079,-2744.98583984375,304.1302795410156,0.9313848614692688,0.1851799488067627,0.1747439056634903,293.0123596191406,297.1499938964844,293.1499938964844,0.0064374222420156,-2283.888916015625,299.4573059082031,0.6039451360702515,0.050000000745058,0.2273535877466201,291.1694641113281,291.1499938964844,270.2977905273437,269.9315490722656,283.22662353515625,293.01104736328125,291.1700134277344,1.0,0.1945522427558899,1.0,1.0,0.9955189824104308,1.0,-0.9866430759429932,0.4257281124591827,0.5609149932861328,0.1808440238237381,0.0,0.0,0.3998696208000183,20.42760467529297,25.0,8.71949291229248,-7922.833984375,88.79586029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3014221191406,305.2723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.814453125,18000.0,0.0,0.0,0.2234895825386047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3135927617549896,0.3135975003242492,-4.719790013041347e-06,0.0,0.0002268135140184,0.0,0.0,14.536410331726074,0.0,0.0,0.0,0.3125886023044586,4.0,0.0,1.0
286800,292.807373046875,297.1499938964844,293.1499938964844,0.0695877447724342,-1730.09375,304.1324768066406,0.8106805682182312,0.1227932199835777,0.1101205348968505,292.8736877441406,297.1499938964844,293.1499938964844,0.1446846276521682,-3242.771240234375,304.146728515625,0.9853646755218506,0.2352542430162429,0.2061942368745803,292.7817687988281,297.1499938964844,293.1499938964844,0.0935611054301261,-1689.168701171875,304.1292724609375,0.8719797134399414,0.1544153839349746,0.107542298734188,292.8103942871094,297.1499938964844,293.1499938964844,0.1190503761172294,-2775.97998046875,304.130859375,0.93477064371109,0.1872289627790451,0.1767139583826065,293.0208740234375,297.1499938964844,293.1499938964844,0.0064382748678326,-2284.109619140625,299.4585266113281,0.6035431027412415,0.050000000745058,0.2273622900247573,291.1700744628906,291.1499938964844,270.296142578125,269.92950439453125,283.2274169921875,293.0196228027344,291.1698303222656,1.0,0.1956228613853454,1.0,1.0,0.9956949949264526,1.0,-0.9935538172721864,0.4288512170314789,0.5647026300430298,0.1823253333568573,0.0,0.0,0.3984584808349609,20.552621841430664,25.0,2.9655144214630127,-7968.15185546875,90.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.444091796875,305.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.818359375,18000.0,0.0,0.0,0.2236164063215255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3118054568767547,0.311810165643692,-4.713644557341468e-06,0.0,0.0002269422111567,0.0,0.0,14.423529624938965,0.0,0.0,0.0,0.3121297061443329,4.0,0.0,1.0
286860,292.8209533691406,297.1499938964844,293.1499938964844,0.0709550008177757,-1754.5697021484375,304.1331787109375,0.8138610124588013,0.1244663000106811,0.1116566136479377,292.8793029785156,297.1499938964844,293.1499938964844,0.1452039927244186,-3251.978759765625,304.1463928222656,0.9856033325195312,0.2376476675271988,0.2067390829324722,292.7943115234375,297.1499938964844,293.1499938964844,0.0952806323766708,-1714.026611328125,304.1299133300781,0.8757096529006958,0.1566161215305328,0.1091040894389152,292.8221740722656,297.1499938964844,293.1499938964844,0.1206817924976348,-2806.439208984375,304.13134765625,0.9380065202713012,0.1892125606536865,0.1786205768585205,293.0289001464844,297.1499938964844,293.1499938964844,0.0064397468231618,-2284.686279296875,299.45867919921875,0.6031590700149536,0.050000000745058,0.2273706197738647,291.16827392578125,291.1499938964844,270.2947692871094,269.9276733398437,283.228271484375,293.0277404785156,291.16778564453125,1.0,0.1966630816459655,1.0,1.0,0.9958531856536864,1.0,-1.0002624988555908,0.4318830072879791,0.5683794617652893,0.183773010969162,0.0,0.0,0.3974134624004364,20.673946380615234,25.0,-1.4674047231674194,-8015.14697265625,91.97291564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5799255371094,305.4213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.751953125,18000.0,0.0,0.0,0.2235308736562729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3103528320789337,0.3103575408458709,-4.707984317064984e-06,0.0,0.0002268554235342,0.0,0.0,14.330223083496094,0.0,0.0,0.0,0.3117473125457763,4.0,0.0,1.0
286920,292.8340148925781,297.1499938964844,293.1499938964844,0.0722636431455612,-1778.103271484375,304.13385009765625,0.8168001770973206,0.1260712891817093,0.1131313219666481,292.8851318359375,297.1499938964844,293.1499938964844,0.1457120180130005,-3261.171630859375,304.1461181640625,0.985845148563385,0.2399313002824783,0.2072965651750564,292.806396484375,297.1499938964844,293.1499938964844,0.0969536527991294,-1738.1724853515625,304.1305236816406,0.8792746663093567,0.1587503850460052,0.1106192618608474,292.83355712890625,297.1499938964844,293.1499938964844,0.1222688034176826,-2835.984130859375,304.1318664550781,0.9410531520843506,0.1911328285932541,0.180466890335083,293.0364990234375,297.1499938964844,293.1499938964844,0.0064411452040076,-2285.252197265625,299.45849609375,0.6027659177780151,0.050000000745058,0.2273791879415512,291.1662292480469,291.1499938964844,270.2936706542969,269.9260559082031,283.22918701171875,293.035400390625,291.1658020019531,1.0,0.1976740211248397,1.0,1.0,0.9960114359855652,1.0,-1.006746530532837,0.434809535741806,0.5719369649887085,0.1851896792650222,0.0,0.0,0.3965405821800232,20.79466819763184,25.0,-3.479753494262696,-8063.44775390625,93.51903533935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7076110839844,305.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.326171875,18000.0,0.0,0.0,0.2232656329870224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3092150688171386,0.3092197477817535,-4.703337708633626e-06,0.0,0.0002265862276544,0.0,0.0,14.25674533843994,0.0,0.0,0.0,0.3114409744739532,4.0,0.0,1.0
286980,292.8465576171875,297.1499938964844,293.1499938964844,0.0735105201601982,-1800.611328125,304.134521484375,0.8195359706878662,0.1276078671216964,0.1145440712571144,292.8910827636719,297.1499938964844,293.1499938964844,0.1462133228778839,-3270.218505859375,304.1459045410156,0.9860831499099731,0.242119014263153,0.2078505158424377,292.8180236816406,297.1499938964844,293.1499938964844,0.0985759124159812,-1761.526611328125,304.131103515625,0.8826890587806702,0.1608176678419113,0.1120873242616653,292.8445129394531,297.1499938964844,293.1499938964844,0.1238049641251564,-2864.493408203125,304.1323547363281,0.9439303278923036,0.1929895728826522,0.1822526305913925,293.043701171875,297.1499938964844,293.1499938964844,0.0064421482384204,-2285.67236328125,299.45819091796875,0.6023750305175781,0.050000000745058,0.2273877114057541,291.16455078125,291.1499938964844,270.2929382324219,269.9246826171875,283.230224609375,293.04266357421875,291.16424560546875,1.0,0.1986559778451919,1.0,1.0,0.9961696863174438,1.0,-1.0130226612091064,0.4376395046710968,0.5753831267356873,0.1865751892328262,0.0,0.0,0.3957385420799255,20.91352081298828,25.0,-3.999971628189087,-8111.083984375,95.0352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262939453125,305.572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.07421875,18000.0,0.0,0.0,0.2228420078754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.308232307434082,0.3082370162010193,-4.699496912508039e-06,0.0,0.0002261563058709,0.0,0.0,14.193909645080566,0.0,0.0,0.0,0.3111783862113952,4.0,0.0,1.0
287040,292.858642578125,297.1499938964844,293.1499938964844,0.0746995210647583,-1822.150390625,304.1351623535156,0.8220903873443604,0.12907774746418,0.1158966571092605,292.8970642089844,297.1499938964844,293.1499938964844,0.1467108875513076,-3279.18017578125,304.145751953125,0.98631751537323,0.2442241758108139,0.2084014862775802,292.8292541503906,297.1499938964844,293.1499938964844,0.1001511141657829,-1784.1361083984375,304.1316833496094,0.8859560489654541,0.1628194153308868,0.1135094836354255,292.8550720214844,297.1499938964844,293.1499938964844,0.1252936273813247,-2892.0419921875,304.13287353515625,0.9466439485549928,0.194784477353096,0.1839796155691146,293.0505676269531,297.1499938964844,293.1499938964844,0.0064427684992551,-2285.9697265625,299.45770263671875,0.6019859910011292,0.050000000745058,0.2273962348699569,291.16314697265625,291.1499938964844,270.2925109863281,269.923583984375,283.2313537597656,293.0495910644531,291.162841796875,1.0,0.1996098309755325,1.0,1.0,0.9963279366493224,1.0,-1.0190974473953247,0.4403760135173797,0.5787214636802673,0.1879299879074096,0.0,0.0,0.3950037658214569,21.03057861328125,25.0,-4.163349151611328,-8156.884765625,96.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9357604980469,305.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.62109375,18000.0,0.0,0.0,0.2222847640514373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3073308169841766,0.3073354959487915,-4.69612223241711e-06,0.0,0.0002255907747894,0.0,0.0,14.136800765991213,0.0,0.0,0.0,0.3109413683414459,4.0,0.0,1.0
287100,292.8702697753906,297.1499938964844,293.1499938964844,0.0758328586816787,-1842.74951171875,304.13580322265625,0.8244755864143372,0.1304810792207718,0.1171888038516044,292.9030456542969,297.1499938964844,293.1499938964844,0.1472083926200866,-3288.129150390625,304.1456298828125,0.986548662185669,0.2462529242038726,0.2089503556489944,292.8400573730469,297.1499938964844,293.1499938964844,0.1016812473535537,-1806.028076171875,304.1322326660156,0.8890746235847473,0.164755493402481,0.1148853674530983,292.8652648925781,297.1499938964844,293.1499938964844,0.1267367452383041,-2918.678955078125,304.13336181640625,0.9491960406303406,0.1965175718069076,0.1856475919485092,293.0570678710937,297.1499938964844,293.1499938964844,0.0064430925995111,-2286.188720703125,299.4568786621094,0.6015982031822205,0.050000000745058,0.2274047434329986,291.1617126464844,291.1499938964844,270.29248046875,269.9227600097656,283.2326354980469,293.05615234375,291.161376953125,1.0,0.2005355656147003,1.0,1.0,0.9964861273765564,1.0,-1.024970769882202,0.443019151687622,0.5819516181945801,0.1892529428005218,0.0,0.0,0.3943679630756378,21.14585876464844,25.0,-4.31578540802002,-8200.740234375,97.9770278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356750488281,305.7105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.296875,18000.0,0.0,0.0,0.2216113954782486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3065280318260193,0.3065327405929565,-4.693119535659207e-06,0.0,0.0002249073877464,0.0,0.0,14.08604335784912,0.0,0.0,0.0,0.310731440782547,4.0,0.0,1.0
287160,292.8815002441406,297.1499938964844,293.1499938964844,0.0769131630659103,-1862.4443359375,304.13641357421875,0.8267053961753845,0.1318195015192031,0.1184222400188446,292.90899658203125,297.1499938964844,293.1499938964844,0.1477065980434417,-3297.08203125,304.1455078125,0.9867767691612244,0.2482114881277084,0.2094972282648086,292.8505249023437,297.1499938964844,293.1499938964844,0.1031677201390266,-1827.2291259765625,304.1327514648437,0.8920488357543945,0.166627287864685,0.1162161007523536,292.8751220703125,297.1499938964844,293.1499938964844,0.1281359791755676,-2944.443359375,304.13385009765625,0.9515939354896544,0.1981903314590454,0.1872581839561462,293.06329345703125,297.1499938964844,293.1499938964844,0.0064431466162204,-2286.342529296875,299.45574951171875,0.6012116074562073,0.050000000745058,0.2274132668972015,291.16015625,291.1499938964844,270.2928161621094,269.9222412109375,283.2340393066406,293.0624084472656,291.1598205566406,1.0,0.201433852314949,1.0,1.0,0.99666428565979,1.0,-1.0306482315063477,0.4455711543560028,0.5850771069526672,0.1905436217784881,0.0,0.0,0.3938467502593994,21.25938606262207,43.0,-4.4698662757873535,-8242.8095703125,99.40109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258850097656,305.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.810546875,18000.0,0.0,0.0,0.2208452969789505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3058493733406067,0.3058540821075439,-4.690503374149557e-06,0.0,0.0002241298934677,0.0,0.0,14.042986869812012,0.0,0.0,0.0,0.3105530738830566,4.0,0.0,1.0
287220,292.8924255371094,297.1499938964844,293.1499938964844,0.0779764726758003,-1881.9315185546875,304.136962890625,0.82230144739151,0.133074551820755,0.1196161657571792,292.9182434082031,297.1499938964844,293.1499938964844,0.1548225581645965,-3426.3994140625,304.1331787109375,0.9899945259094238,0.2494581192731857,0.2178678512573242,292.8607177734375,297.1499938964844,293.1499938964844,0.1046507731080055,-1848.360595703125,304.1332092285156,0.8871475458145142,0.1684168726205825,0.1175166144967079,292.8847351074219,297.1499938964844,293.1499938964844,0.1295384168624878,-2970.27294921875,304.1342163085937,0.9449636340141296,0.1997851431369781,0.1888316720724105,293.0693359375,297.1499938964844,293.1499938964844,0.006447001826018,-2287.900634765625,299.4532165527344,0.5952617526054382,0.050000000745058,0.2275492995977401,291.156494140625,291.1499938964844,270.2935485839844,269.92205810546875,283.2319641113281,293.0684814453125,291.1542053222656,1.0,0.2053271383047104,1.0,1.0,0.9968423843383788,1.0,-1.0457309484481812,0.4523806869983673,0.5933502316474915,0.1939531415700912,0.0,0.0,0.3937407433986664,22.16663360595703,43.0,-15.675214767456056,-8317.890625,104.3285140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047119140625,305.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.220703125,18000.0,0.0,0.0,0.2200237810611724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3053687810897827,0.3053734898567199,-4.688306944444776e-06,0.0,0.0002232961705885,0.0,0.0,14.011582374572754,0.0,0.0,0.0,0.3104260861873626,4.0,0.0,1.0
287280,292.903076171875,297.1499938964844,293.1499938964844,0.0791013315320015,-1902.841552734375,304.13726806640625,0.813625156879425,0.1342448741197586,0.1207523792982101,292.9375,297.1499938964844,293.1499938964844,0.1681131273508072,-3667.8916015625,304.1119079589844,0.9966652393341064,0.2486246079206466,0.2335071265697479,292.8706970214844,297.1499938964844,293.1499938964844,0.1062357202172279,-1871.088623046875,304.13336181640625,0.877402663230896,0.1701233386993408,0.1187733337283134,292.89410400390625,297.1499938964844,293.1499938964844,0.1310782432556152,-2998.88525390625,304.13427734375,0.9323596954345704,0.2013024240732193,0.1903504878282547,293.0753479003906,297.1499938964844,293.1499938964844,0.0064573585987091,-2292.6982421875,299.4443054199219,0.5857056379318237,0.050000000745058,0.2277801632881164,291.1378479003906,291.1499938964844,270.29473876953125,269.9222412109375,283.2275085449219,293.0744934082031,291.1316833496094,1.0,0.2109556645154953,1.0,1.0,0.9970205426216124,1.0,-1.0689245462417605,0.4628265798091888,0.6060979962348938,0.1993614137172699,0.0,0.0,0.3963136672973633,23.68574333190918,46.0,-43.519752502441406,-8436.6279296875,112.43687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,305.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.267578125,18000.0,0.0,0.0,0.2192410081624984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3064256608486175,0.3064303696155548,-4.688019544119015e-06,0.0,0.0002225017524324,0.0,0.0,14.06647491455078,0.0,0.0,0.0,0.310667872428894,4.0,0.0,1.0
287340,292.91326904296875,297.1499938964844,293.1499938964844,0.0802544057369232,-1924.4073486328125,304.1374816894531,0.7950141429901123,0.1353760808706283,0.1218762025237083,292.962158203125,297.1499938964844,293.1499938964844,0.1679409444332122,-3678.302978515625,304.1200256347656,0.9769401550292968,0.2464682757854461,0.2347317487001419,292.8802185058594,297.1499938964844,293.1499938964844,0.1078704074025154,-1894.5208740234373,304.1334228515625,0.8578692674636841,0.1717912852764129,0.1200211718678474,292.9030456542969,297.1499938964844,293.1499938964844,0.1326838284730911,-3028.73388671875,304.1342163085937,0.9077267050743104,0.2027894109487533,0.1918637603521347,293.0812072753906,297.1499938964844,293.1499938964844,0.0064800777472555,-2301.58544921875,299.4315490722656,0.5681726932525635,0.050000000745058,0.2282525599002838,291.110595703125,291.1499938964844,270.2963562011719,269.9227600097656,283.2308044433594,293.0804443359375,291.10760498046875,1.0,0.2153134196996688,1.0,1.0,0.9971987009048462,1.0,-1.0727919340133667,0.46437668800354,0.6084151864051819,0.2007732987403869,0.0,0.0,0.4017147719860077,26.26841163635254,46.0,-42.67783737182617,-8528.0732421875,118.3755874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30389404296875,305.9224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.5703125,18000.0,0.0,0.0,0.2185855358839035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3109869658946991,0.3109916448593139,-4.69563474325696e-06,0.0,0.0002218365261796,0.0,0.0,14.329140663146973,0.0,0.0,0.0,0.3117266595363617,4.0,0.0,1.0
287400,292.9232482910156,297.1499938964844,293.1499938964844,0.0811166018247604,-1940.140625,304.1382141113281,0.7822227478027344,0.1364153325557708,0.1229309737682342,292.9798278808594,297.1499938964844,293.1499938964844,0.1690824478864669,-3678.56591796875,304.123779296875,0.9570853114128112,0.2453730106353759,0.2333326190710067,292.8895874023437,297.1499938964844,293.1499938964844,0.109153464436531,-1912.4658203125,304.13409423828125,0.8451981544494629,0.1733676642179489,0.1212157681584358,292.91180419921875,297.1499938964844,293.1499938964844,0.1338711678981781,-3050.179931640625,304.13494873046875,0.8926119804382324,0.2041947245597839,0.1933139413595199,293.0871276855469,297.1499938964844,293.1499938964844,0.0064886072650551,-2303.685791015625,299.4288635253906,0.5555974841117859,0.050000000745058,0.2286406308412552,291.1141052246094,291.1499938964844,270.2984313964844,269.9237060546875,283.232666015625,293.0863037109375,291.1183166503906,1.0,0.2195498049259185,1.0,1.0,0.9973767995834352,1.0,-1.0794121026992798,0.467454582452774,0.6119575500488281,0.2020699381828308,0.0,0.0,0.4039435684680938,28.41737365722656,49.0,-0.9901418685913086,-8631.072265625,123.54950714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,306.0318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.8515625,18000.0,0.0,0.0,0.2180355042219162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3158031702041626,0.3158078789710998,-4.711172095994698e-06,0.0,0.0002212783292634,0.0,0.0,14.630162239074709,0.0,0.0,0.0,0.3128831386566162,4.0,0.0,1.0
287460,292.9329528808594,297.1499938964844,293.1499938964844,0.0818361118435859,-1953.0982666015625,304.1390380859375,0.7701900601387024,0.1373787373304367,0.1239155605435371,292.99285888671875,297.1499938964844,293.1499938964844,0.168429359793663,-3665.6142578125,304.12969970703125,0.9372568726539612,0.244966059923172,0.232730284333229,292.8987731933594,297.1499938964844,293.1499938964844,0.1102713793516159,-1927.8985595703125,304.13494873046875,0.8334866762161255,0.1748663634061813,0.1223552897572517,292.9203796386719,297.1499938964844,293.1499938964844,0.1348721534013748,-3067.976318359375,304.1358642578125,0.8785203099250793,0.2055295407772064,0.1946977227926254,293.0928955078125,297.1499938964844,293.1499938964844,0.0064913742244243,-2303.27197265625,299.4307861328125,0.5437530279159546,0.050000000745058,0.2290562093257904,291.13232421875,291.1499938964844,270.301025390625,269.9250183105469,283.23590087890625,293.0921325683594,291.1355285644531,1.0,0.2235541939735412,1.0,1.0,0.9976404905319214,1.0,-1.0833979845046997,0.4692341387271881,0.614163875579834,0.2030366659164428,0.0,0.0,0.4032780528068542,30.68687438964844,49.0,17.862871170043945,-8671.2099609375,128.71881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388977050781,306.0827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.95703125,18000.0,0.0,0.0,0.2175384163856506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3166874945163727,0.3166922032833099,-4.721060122392373e-06,0.0,0.0002207738434663,0.0,0.0,14.70594882965088,0.0,0.0,0.0,0.313202828168869,4.0,0.0,1.0
287520,292.9423828125,297.1499938964844,293.1499938964844,0.0825726240873336,-1966.5595703125,304.1396789550781,0.7601864337921143,0.1382745057344436,0.1248304322361946,293.0032043457031,297.1499938964844,293.1499938964844,0.1683231443166732,-3662.805419921875,304.133544921875,0.920242965221405,0.2449249029159546,0.2326095551252365,292.9076843261719,297.1499938964844,293.1499938964844,0.1114298179745674,-1944.020751953125,304.1355895996094,0.8237432837486267,0.1762945353984832,0.1234388872981071,292.9287109375,297.1499938964844,293.1499938964844,0.1359384357929229,-3087.16796875,304.136474609375,0.8667829632759094,0.2067987918853759,0.1960114985704422,293.0985107421875,297.1499938964844,293.1499938964844,0.0064960569143295,-2304.313232421875,299.4285888671875,0.5337818264961243,0.050000000745058,0.2294552773237228,291.1404724121094,291.1499938964844,270.3041381835937,269.9267883300781,283.2391357421875,293.0977478027344,291.14093017578125,1.0,0.2274025529623031,1.0,1.0,0.9979041814804076,1.0,-1.08770751953125,0.4711579382419586,0.6165496110916138,0.2040877640247345,0.0,0.0,0.4030242264270782,32.872764587402344,52.0,13.154118537902832,-8689.1484375,133.8533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511047363281,306.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.916015625,18000.0,0.0,0.0,0.217026337981224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3161766231060028,0.3161813616752624,-4.723115125671029e-06,0.0,0.0002202541363658,0.0,0.0,14.684402465820312,0.0,0.0,0.0,0.3131650686264038,4.0,0.0,1.0
287580,292.9515075683594,297.1499938964844,293.1499938964844,0.0833116471767425,-1980.1983642578125,304.1402282714844,0.7516732811927795,0.1391114294528961,0.1256860196590423,293.01190185546875,297.1499938964844,293.1499938964844,0.1685280203819275,-3665.798583984375,304.1361694335937,0.906240701675415,0.2450732588768005,0.2327445894479751,292.9163513183594,297.1499938964844,293.1499938964844,0.1126076057553291,-1960.4798583984373,304.1360778808594,0.8152223229408264,0.177661120891571,0.1244744062423706,292.93682861328125,297.1499938964844,293.1499938964844,0.1370406448841095,-3107.13232421875,304.1369323730469,0.8567942976951599,0.208010122179985,0.1972642987966537,293.1038818359375,297.1499938964844,293.1499938964844,0.0065030911937355,-2306.632080078125,299.4230041503906,0.5252655148506165,0.050000000745058,0.2298423647880554,291.1402893066406,291.1499938964844,270.3077697753906,269.9289855957031,283.2424621582031,293.1031799316406,291.13995361328125,1.0,0.231106549501419,1.0,1.0,0.998167872428894,1.0,-1.0921077728271484,0.4731220304965973,0.618985652923584,0.2051658928394317,0.0,0.0,0.4036754071712494,34.99622344970703,52.0,5.705984592437744,-8712.3994140625,138.9346466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360107421875,306.10369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41015625,18000.0,0.0,0.0,0.2165241539478302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3164548575878143,0.3164595663547516,-4.723743586509954e-06,0.0,0.0002197444846387,0.0,0.0,14.70115089416504,0.0,0.0,0.0,0.3132508993148803,4.0,0.0,1.0
287640,292.9603271484375,297.1499938964844,293.1499938964844,0.0840095356106758,-1993.09716796875,304.1407165527344,0.7442872524261475,0.1398946940898895,0.1264894902706146,293.01959228515625,297.1499938964844,293.1499938964844,0.168841004371643,-3670.819091796875,304.1380920410156,0.894954264163971,0.2453137785196304,0.2330102175474167,292.9247436523437,297.1499938964844,293.1499938964844,0.113745778799057,-1976.354736328125,304.13653564453125,0.8074256181716919,0.1789717078208923,0.1254676431417465,292.9446716308594,297.1499938964844,293.1499938964844,0.1381044536828994,-3126.3740234375,304.13739013671875,0.848145604133606,0.20916847884655,0.1984630227088928,293.1090393066406,297.1499938964844,293.1499938964844,0.0065100854262709,-2308.976806640625,299.4167175292969,0.517910897731781,0.050000000745058,0.2302201986312866,291.1390380859375,291.1499938964844,270.3119506835937,269.9316711425781,283.2459411621094,293.1083374023437,291.1389465332031,1.0,0.2346771210432052,1.0,1.0,0.9984315633773804,1.0,-1.0964754819869995,0.4750715494155884,0.6214039325714111,0.2062399983406067,0.0,0.0,0.4045332372188568,37.07012176513672,40.0,2.3784425258636475,-8741.083984375,143.9537811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624572753906,306.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.69921875,18000.0,0.0,0.0,0.216076910495758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3173413574695587,0.3173460662364959,-4.725773578684311e-06,0.0,0.0002192905958509,0.0,0.0,14.75464916229248,0.0,0.0,0.0,0.3134643137454986,4.0,0.0,1.0
287700,292.96881103515625,297.1499938964844,293.1499938964844,0.0846197605133056,-2004.3564453125,304.14129638671875,0.74273681640625,0.1406341791152954,0.1271982789039611,293.02655029296875,297.1499938964844,293.1499938964844,0.16913703083992,-3675.5927734375,304.13970947265625,0.8915684223175049,0.245595097541809,0.2332843244075775,292.932861328125,297.1499938964844,293.1499938964844,0.1147925406694412,-1990.8973388671875,304.1370849609375,0.8060823082923889,0.1802351325750351,0.1263854205608368,292.9522399902344,297.1499938964844,293.1499938964844,0.139072984457016,-3143.82080078125,304.1379089355469,0.8463310599327087,0.2102817595005035,0.1995621472597122,293.1139221191406,297.1499938964844,293.1499938964844,0.0065083368681371,-2308.610107421875,299.41064453125,0.5155802369117737,0.050000000745058,0.2303498536348343,291.13885498046875,291.1499938964844,270.31671142578125,269.9348449707031,283.24969482421875,293.1132507324219,291.1389465332031,1.0,0.2358214110136032,1.0,1.0,0.9986952543258668,1.0,-1.1002322435379028,0.4767453074455261,0.6234869360923767,0.2071712464094162,0.0,0.0,0.4052994549274444,37.81170272827149,40.0,1.6823338270187378,-8767.5791015625,146.35023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3582458496094,306.125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.033203125,18000.0,0.0,0.0,0.2156973332166671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3182918727397918,0.3182965815067291,-4.728725798486266e-06,0.0,0.0002189053775509,0.0,0.0,14.814346313476562,0.0,0.0,0.0,0.3137035071849823,4.0,0.0,1.0
287760,292.9768981933594,297.1499938964844,293.1499938964844,0.0851656422019004,-2014.4185791015625,304.14190673828125,0.7450574636459351,0.1413419246673584,0.1278378069400787,293.0329895019531,297.1499938964844,293.1499938964844,0.1694050431251526,-3679.92236328125,304.14111328125,0.8934109210968018,0.2458925247192382,0.2335469424724578,292.94061279296875,297.1499938964844,293.1499938964844,0.1157702505588531,-2004.4395751953125,304.1376342773437,0.8092450499534607,0.1814619153738021,0.1272462308406829,292.95953369140625,297.1499938964844,293.1499938964844,0.139969140291214,-3159.915283203125,304.13848876953125,0.8490480184555054,0.2113596349954605,0.200585588812828,293.1185302734375,297.1499938964844,293.1499938964844,0.0065001384355127,-2306.25,299.4046936035156,0.5165085196495056,0.050000000745058,0.2302974313497543,291.1394348144531,291.1499938964844,270.32208251953125,269.9385070800781,283.2536926269531,293.117919921875,291.1395874023437,1.0,0.2356901168823242,1.0,1.0,0.9988965392112732,1.0,-1.1035140752792358,0.478208839893341,0.6253052949905396,0.2079860419034958,0.0,0.0,0.4059503674507141,37.575321197509766,28.0,1.7485195398330688,-8789.7734375,146.79574584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494567871094,306.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.380859375,18000.0,0.0,0.0,0.2153771072626114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3191375732421875,0.3191423118114471,-4.731776243716013e-06,0.0,0.0002185803896281,0.0,0.0,14.868782997131348,0.0,0.0,0.0,0.3139252066612243,4.0,0.0,1.0
287820,292.9845886230469,297.1499938964844,293.1499938964844,0.085664078593254,-2023.6080322265625,304.1424560546875,0.750510573387146,0.1420199126005172,0.1284216344356537,293.0390319824219,297.1499938964844,293.1499938964844,0.1696480363607406,-3683.86328125,304.14227294921875,0.8993804454803467,0.2461899518966674,0.2337874919176101,292.9480285644531,297.1499938964844,293.1499938964844,0.1166975945234298,-2017.2589111328125,304.1382141113281,0.81575608253479,0.1826552599668502,0.1280607432126999,292.96649169921875,297.1499938964844,293.1499938964844,0.1408134996891021,-3175.05419921875,304.1390380859375,0.8554326891899109,0.2124055922031402,0.2015477269887924,293.12286376953125,297.1499938964844,293.1499938964844,0.0064872242510318,-2302.4716796875,299.3987121582031,0.520045816898346,0.050000000745058,0.2301054447889328,291.1399841308594,291.1499938964844,270.3280944824219,269.9427185058594,283.2579345703125,293.122314453125,291.1401062011719,1.0,0.2344310134649276,1.0,1.0,0.9990977644920348,1.0,-1.1064059734344482,0.4794977307319641,0.6269081830978394,0.2087054997682571,0.0,0.0,0.4065586030483246,36.588905334472656,28.0,1.4493117332458496,-8807.669921875,145.72471618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373107910156,306.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.171875,18000.0,0.0,0.0,0.2151115536689758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3198903501033783,0.3198950588703155,-4.734607500722632e-06,0.0,0.0002183108881581,0.0,0.0,14.917654037475586,0.0,0.0,0.0,0.3141267597675323,4.0,0.0,1.0
287880,292.991943359375,297.1499938964844,293.1499938964844,0.0861218869686126,-2032.0537109375,304.1430053710937,0.7591822743415833,0.1426696926355362,0.1289556920528412,293.0447082519531,297.1499938964844,293.1499938964844,0.1698640286922454,-3687.376220703125,304.1432800292969,0.909630298614502,0.2464783191680908,0.2339985519647598,292.95513916015625,297.1499938964844,293.1499938964844,0.1175823435187339,-2029.47119140625,304.13873291015625,0.8253450393676758,0.1838168501853943,0.1288340985774994,292.97314453125,297.1499938964844,293.1499938964844,0.1416148096323013,-3189.405517578125,304.1395874023437,0.8655737638473511,0.2134215980768203,0.2024557143449783,293.126953125,297.1499938964844,293.1499938964844,0.0064704571850597,-2297.548095703125,299.3925476074219,0.5262525677680969,0.050000000745058,0.2297944128513336,291.1402893066406,291.1499938964844,270.334716796875,269.94744873046875,283.2624206542969,293.1264343261719,291.14031982421875,1.0,0.2321925461292266,1.0,1.0,0.9992990493774414,1.0,-1.1089452505111694,0.4806287288665771,0.6283165812492371,0.2093382626771927,0.0,0.0,0.4071780145168304,34.96250534057617,25.0,1.0011316537857056,-8822.498046875,143.34451293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32244873046875,306.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.494140625,18000.0,0.0,0.0,0.2149002999067306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3206263482570648,0.3206310868263244,-4.737280960398493e-06,0.0,0.000218096494791,0.0,0.0,14.965237617492676,0.0,0.0,0.0,0.3143231570720672,4.0,0.0,1.0
287940,292.9989929199219,297.1499938964844,293.1499938964844,0.0865644291043281,-2040.2303466796875,304.1434631347656,0.7675471305847168,0.1432893425226211,0.1294716149568557,293.0501403808594,297.1499938964844,293.1499938964844,0.1700746417045593,-3690.8388671875,304.14410400390625,0.9200188517570496,0.2467508465051651,0.2342063337564468,292.96197509765625,297.1499938964844,293.1499938964844,0.1184499338269233,-2041.4361572265625,304.13922119140625,0.8343552947044373,0.18494413793087,0.1295906603336334,292.97955322265625,297.1499938964844,293.1499938964844,0.1423995047807693,-3203.455810546875,304.1400451660156,0.8753489255905151,0.2144056260585785,0.2033428996801376,293.1307983398437,297.1499938964844,293.1499938964844,0.0064549930393695,-2293.026611328125,299.3862609863281,0.5322195291519165,0.050000000745058,0.2295220643281936,291.140380859375,291.1499938964844,270.3420104980469,269.9527587890625,283.2670288085937,293.1303100585937,291.140380859375,1.0,0.2304717898368835,1.0,1.0,0.9995002746582032,1.0,-1.1114599704742432,0.4817499816417694,0.6297099590301514,0.2099624574184417,0.0,0.0,0.4078090786933899,33.54220962524414,25.0,0.4566254019737243,-8836.09765625,141.33587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052062988281,306.1323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.478515625,18000.0,0.0,0.0,0.2147448360919952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3213739991188049,0.3213787674903869,-4.739925770991249e-06,0.0,0.0002179387083742,0.0,0.0,15.013442993164062,0.0,0.0,0.0,0.314521312713623,4.0,0.0,1.0
288000,293.0057373046875,297.1499938964844,293.1499938964844,0.0869863405823707,-2048.034912109375,304.1438903808594,0.7762070894241333,0.1438761949539184,0.1299612373113632,293.0552978515625,297.1499938964844,293.1499938964844,0.1702724248170852,-3694.111328125,304.14483642578125,0.9309391975402832,0.2470022290945053,0.2343986630439758,292.96856689453125,297.1499938964844,293.1499938964844,0.1192942857742309,-2053.068603515625,304.1396484375,0.8436301946640015,0.1860327720642089,0.1303233504295349,292.9857177734375,297.1499938964844,293.1499938964844,0.1431621313095092,-3217.1044921875,304.1404724121094,0.8854520320892334,0.2153539061546325,0.2042003124952316,293.1344299316406,297.1499938964844,293.1499938964844,0.0064399605616927,-2288.655517578125,299.3797912597656,0.5384483933448792,0.050000000745058,0.2292612195014953,291.1401672363281,291.1499938964844,270.3500061035156,269.95867919921875,283.2718200683594,293.13397216796875,291.1401062011719,1.0,0.2287029772996902,1.0,1.0,0.9997015595436096,1.0,-1.113874077796936,0.4828258454799652,0.6310482025146484,0.2105635702610016,0.0,0.0,0.4084837734699249,32.18217849731445,25.0,-0.2037075012922287,-8848.7333984375,139.4049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2859191894531,306.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.16015625,18000.0,0.0,0.0,0.2146463096141815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3221526443958282,0.3221573829650879,-4.7426196942979e-06,0.0,0.0002178387076128,0.0,0.0,15.063547134399414,0.0,0.0,0.0,0.3147271871566772,4.0,0.0,1.0
288060,293.012451171875,297.1499938964844,293.1499938964844,0.0873798727989196,-2055.31787109375,304.144287109375,0.7839236259460449,0.1443863064050674,0.13041652739048,293.0604553222656,297.1499938964844,293.1499938964844,0.1704462766647339,-3696.98974609375,304.1454467773437,0.940421223640442,0.2471860647201538,0.2345649003982544,292.97515869140625,297.1499938964844,293.1499938964844,0.1201051548123359,-2064.223388671875,304.1400451660156,0.8520249128341675,0.1870359182357788,0.1310243755578994,292.99188232421875,297.1499938964844,293.1499938964844,0.1438920050859451,-3230.1533203125,304.140869140625,0.8944606781005859,0.2162194103002548,0.2050175815820694,293.1380920410156,297.1499938964844,293.1499938964844,0.0064253970049321,-2284.459716796875,299.3725280761719,0.5439547300338745,0.050000000745058,0.2290476560592651,291.1398010253906,291.1499938964844,270.3583984375,269.9649353027344,283.27685546875,293.1376037597656,291.1397399902344,1.0,0.227363035082817,0.9998658299446106,0.9998658299446106,0.9997612237930298,1.0,-1.116186261177063,0.4838574230670929,0.6323288083076477,0.2111410051584243,0.0,0.0,0.4092004597187042,31.073205947875977,25.0,-0.5870276093482971,-8860.833984375,137.91481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649841308594,306.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.568359375,18000.0,0.0,0.0,0.2146047204732895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3229852616786957,0.3229900300502777,-4.745451860799221e-06,0.0,0.0002177965216105,0.0,0.0,15.117074966430664,0.0,0.0,0.0,0.3149464726448059,4.0,0.0,1.0
288120,293.0192565917969,297.1499938964844,293.1499938964844,0.0877061486244201,-2061.341064453125,304.14471435546875,0.7907103896141052,0.1447955667972564,0.1307933032512664,293.0657958984375,297.1499938964844,293.1499938964844,0.1705486923456192,-3698.623291015625,304.1460876464844,0.9484862685203552,0.247274100780487,0.2346553951501846,292.9819030761719,297.1499938964844,293.1499938964844,0.1208380460739135,-2074.275634765625,304.1405334472656,0.8595910668373108,0.1879248023033142,0.1316566616296768,292.9982604980469,297.1499938964844,293.1499938964844,0.1445422321557998,-3241.739013671875,304.141357421875,0.9024280309677124,0.2169723212718963,0.2057439237833023,293.1420288085937,297.1499938964844,293.1499938964844,0.0064107035286724,-2280.234130859375,299.3639221191406,0.5488322377204895,0.050000000745058,0.2288700640201568,291.1396179199219,291.1499938964844,270.366943359375,269.9712829589844,283.2821960449219,293.1415100097656,291.1396179199219,1.0,0.2262198328971862,0.9997316598892212,0.9997316598892212,0.9998209476470948,1.0,-1.1181648969650269,0.4847390651702881,0.6334258317947388,0.2116369158029556,0.0,0.0,0.4099144637584686,30.15184211730957,25.0,-0.3457293212413788,-8871.4140625,136.6868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428283691406,306.1141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.16796875,18000.0,0.0,0.0,0.2146183401346206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3238469362258911,0.3238516747951507,-4.748440005641896e-06,0.0,0.00021781034593,0.0,0.0,15.17273235321045,0.0,0.0,0.0,0.315173864364624,4.0,0.0,1.0
288180,293.0260009765625,297.1499938964844,293.1499938964844,0.087965689599514,-2066.1123046875,304.14520263671875,0.7966641187667847,0.1451263427734375,0.1310950368642807,293.0711669921875,297.1499938964844,293.1499938964844,0.1705755442380905,-3698.937255859375,304.1467590332031,0.9553038477897644,0.2472855150699615,0.2346703857183456,292.9887084960937,297.1499938964844,293.1499938964844,0.1214893162250518,-2083.177490234375,304.1410522460937,0.8664045333862305,0.1887184381484985,0.1322201043367386,293.00469970703125,297.1499938964844,293.1499938964844,0.1451079249382019,-3251.77685546875,304.14190673828125,0.9097390174865724,0.2176311016082763,0.2063784599304199,293.1462097167969,297.1499938964844,293.1499938964844,0.0063955364748835,-2275.85302734375,299.3542175292969,0.5531601905822754,0.050000000745058,0.2287205457687378,291.1398620605469,291.1499938964844,270.3756103515625,269.9777526855469,283.287841796875,293.1456298828125,291.1399841308594,1.0,0.2252499610185623,0.9995974898338318,0.9995974898338318,0.9998806118965148,1.0,-1.119803786277771,0.4854683876037597,0.6343353986740112,0.2120478600263595,0.0,0.0,0.4105677008628845,29.37587547302246,25.0,0.4623831212520599,-8879.859375,135.64183044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,306.106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.357421875,18000.0,0.0,0.0,0.2146839797496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3246810734272003,0.3246858119964599,-4.751472260977607e-06,0.0,0.0002178769354941,0.0,0.0,15.227117538452148,0.0,0.0,0.0,0.3153958916664123,4.0,0.0,1.0
