time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288240,293.0326232910156,297.1499938964844,293.1499938964844,0.0881737023591995,-2069.918701171875,304.1457214355469,0.8018834590911865,0.1453953087329864,0.1313395649194717,293.0765075683594,297.1499938964844,293.1499938964844,0.1705422401428222,-3698.20703125,304.1473999023437,0.9610499739646912,0.2472364604473114,0.2346266061067581,292.9954833984375,297.1499938964844,293.1499938964844,0.1220728009939193,-2091.128662109375,304.1416320800781,0.8725295662879944,0.1894328296184539,0.1327270716428756,293.0111083984375,297.1499938964844,293.1499938964844,0.1456034630537033,-3260.5361328125,304.1424560546875,0.9165762662887572,0.2182123214006424,0.2069378495216369,293.1505432128906,297.1499938964844,293.1499938964844,0.0063798502087593,-2271.304443359375,299.3434753417969,0.5569916367530823,0.050000000745058,0.2285939157009124,291.1405334472656,291.1499938964844,270.3844299316406,269.9843444824219,283.2937316894531,293.14996337890625,291.1407165527344,1.0,0.224423348903656,0.9994633197784424,0.9994633197784424,0.9999403357505798,1.0,-1.1211729049682615,0.4860767722129822,0.6350961327552795,0.212391197681427,0.0,0.0,0.4111308455467224,28.71843719482422,25.0,1.289218783378601,-8885.80078125,134.7487030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,306.097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1953125,18000.0,0.0,0.0,0.2147953808307647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3254265785217285,0.3254313170909881,-4.754340807266999e-06,0.0,0.0002179900038754,0.0,0.0,15.276270866394045,0.0,0.0,0.0,0.3155972063541412,4.0,0.0,1.0
288300,293.0390930175781,297.1499938964844,293.1499938964844,0.0883381962776184,-2072.914306640625,304.14617919921875,0.8064009547233582,0.1456089168787002,0.1315345764160156,293.0817565917969,297.1499938964844,293.1499938964844,0.170459359884262,-3696.623291015625,304.1480407714844,0.9658336639404296,0.2471341788768768,0.2345324158668518,293.0021667480469,297.1499938964844,293.1499938964844,0.1225969940423965,-2098.25390625,304.1421813964844,0.8779726028442383,0.1900747716426849,0.1331834197044372,293.0174560546875,297.1499938964844,293.1499938964844,0.14603853225708,-3268.20263671875,304.1430358886719,0.922728955745697,0.2187234759330749,0.2074306160211563,293.1549987792969,297.1499938964844,293.1499938964844,0.0063637350685894,-2266.62939453125,299.3316650390625,0.5603430271148682,0.050000000745058,0.2284871935844421,291.14141845703125,291.1499938964844,270.3933410644531,269.9909973144531,283.2998046875,293.1544189453125,291.1416320800781,1.0,0.2237218767404556,0.999329149723053,0.999329149723053,1.0,1.0,-1.122305154800415,0.4865789413452148,0.635726273059845,0.2126752287149429,0.0,0.0,0.411615252494812,28.16411399841309,25.0,1.871461749076844,-8889.341796875,133.98805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747741699219,306.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.322265625,18000.0,0.0,0.0,0.2149477452039718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3260724544525146,0.3260772228240967,-4.7569224079779815e-06,0.0,0.0002181446325266,0.0,0.0,15.319205284118652,0.0,0.0,0.0,0.3157738745212555,4.0,0.0,1.0
288360,293.04541015625,297.1499938964844,293.1499938964844,0.0884656086564064,-2075.22119140625,304.1466369628906,0.8102113008499146,0.1457731425762176,0.1316864937543869,293.0869140625,297.1499938964844,293.1499938964844,0.1703357249498367,-3694.34326171875,304.14862060546875,0.9697999358177184,0.246985524892807,0.2343953996896743,293.0087585449219,297.1499938964844,293.1499938964844,0.1230693608522415,-2104.66162109375,304.14276123046875,0.8827850222587585,0.1906512081623077,0.1335947215557098,293.0237121582031,297.1499938964844,293.1499938964844,0.1464217454195022,-3274.93701171875,304.14361572265625,0.9281593561172484,0.2191722095012664,0.2078650593757629,293.1595764160156,297.1499938964844,293.1499938964844,0.0063471514731645,-2261.8251953125,299.31884765625,0.5632615089416504,0.050000000745058,0.2283971160650253,291.142333984375,291.1499938964844,270.40240478515625,269.99774169921875,283.3060607910156,293.15899658203125,291.1425476074219,1.0,0.223124161362648,0.9991403818130492,0.9991403818130492,1.0,1.0,-1.123230218887329,0.4869886338710785,0.636241614818573,0.2129078805446624,0.0,0.0,0.41203373670578,27.695859909057617,25.0,2.2340643405914307,-8890.9306640625,133.3359832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,306.0768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.412109375,18000.0,0.0,0.0,0.2151345908641815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3266320526599884,0.3266368210315704,-4.7591888687748e-06,0.0,0.000218334258534,0.0,0.0,15.356538772583008,0.0,0.0,0.0,0.3159278035163879,4.0,0.0,1.0
288420,293.0515441894531,297.1499938964844,293.1499938964844,0.0885580629110336,-2076.879638671875,304.1470947265625,0.813381552696228,0.1458911001682281,0.1317979991436004,293.0919494628906,297.1499938964844,293.1499938964844,0.1701743006706237,-3691.417236328125,304.1491394042969,0.97305029630661,0.246794044971466,0.2342190146446228,293.0152587890625,297.1499938964844,293.1499938964844,0.123492382466793,-2110.387939453125,304.143310546875,0.8869946599006653,0.1911657750606537,0.1339634656906128,293.0298767089844,297.1499938964844,293.1499938964844,0.146756112575531,-3280.79638671875,304.1441650390625,0.9328630566596984,0.2195625156164169,0.2082450687885284,293.16424560546875,297.1499938964844,293.1499938964844,0.0063301045447587,-2256.888671875,299.3050537109375,0.5657771229743958,0.050000000745058,0.2283214777708053,291.143310546875,291.1499938964844,270.4115600585937,270.0046081542969,283.3124694824219,293.1636047363281,291.1435241699219,1.0,0.2226147204637527,0.9989515542984008,0.9989515542984008,1.0,1.0,-1.1239604949951172,0.487310916185379,0.636649489402771,0.2130917310714721,0.0,0.0,0.412381649017334,27.30208396911621,25.0,2.5124330520629883,-8890.837890625,132.77427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332397460937,306.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.2153506129980087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.327109158039093,0.327113926410675,-4.761153377330629e-06,0.0,0.0002185534976888,0.0,0.0,15.38850212097168,0.0,0.0,0.0,0.3160595297813415,4.0,0.0,1.0
288480,293.0574951171875,297.1499938964844,293.1499938964844,0.0886193439364433,-2077.958740234375,304.1474914550781,0.8160383105278015,0.1459678411483764,0.131873682141304,293.09686279296875,297.1499938964844,293.1499938964844,0.1699793636798858,-3687.917724609375,304.149658203125,0.9757139086723328,0.2465646266937255,0.2340080887079239,293.0216064453125,297.1499938964844,293.1499938964844,0.1238709539175033,-2115.50146484375,304.1438293457031,0.8906763792037964,0.1916248798370361,0.1342942118644714,293.035888671875,297.1499938964844,293.1499938964844,0.147046759724617,-3285.873046875,304.1446838378906,0.9369201064109802,0.219900757074356,0.208576813340187,293.1689147949219,297.1499938964844,293.1499938964844,0.0063126012682914,-2251.817626953125,299.2903747558594,0.5679479837417603,0.050000000745058,0.2282576262950897,291.14434814453125,291.1499938964844,270.4208374023437,270.01153564453125,283.3190002441406,293.1683044433594,291.14459228515625,1.0,0.2221753448247909,0.9987627863883972,0.9987627863883972,1.0,1.0,-1.124516844749451,0.4875551462173462,0.6369616389274597,0.2132319808006286,0.0,0.0,0.4126550853252411,26.96887588500977,25.0,2.75407075881958,-8889.2548828125,132.2822723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,306.05419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.2155885398387909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3275006711483001,0.3275054395198822,-4.762823664350435e-06,0.0,0.0002187949721701,0.0,0.0,15.41492748260498,0.0,0.0,0.0,0.3161684870719909,4.0,0.0,1.0
288540,293.06329345703125,297.1499938964844,293.1499938964844,0.0886488854885101,-2078.448974609375,304.1478881835937,0.8182087540626526,0.1460029333829879,0.1319128721952438,293.1016540527344,297.1499938964844,293.1499938964844,0.1697504818439483,-3683.836669921875,304.150146484375,0.977825164794922,0.2462968677282333,0.2337620705366134,293.02783203125,297.1499938964844,293.1499938964844,0.124203972518444,-2119.98876953125,304.14434814453125,0.8938208818435669,0.1920275539159774,0.1345861256122589,293.0417785644531,297.1499938964844,293.1499938964844,0.1472927778959274,-3290.15283203125,304.14520263671875,0.9403255581855774,0.2201861292123794,0.2088593989610672,293.1736145019531,297.1499938964844,293.1499938964844,0.0062946057878434,-2246.600341796875,299.2748413085937,0.5697758793830872,0.050000000745058,0.2282048463821411,291.1454467773437,291.1499938964844,270.4302062988281,270.0185546875,283.3256530761719,293.1730041503906,291.14569091796875,1.0,0.221799835562706,0.9985740184783936,0.9985740184783936,1.0,1.0,-1.1248948574066162,0.48771932721138,0.6371755599975586,0.213327556848526,0.0,0.0,0.4128449857234955,26.69233512878418,25.0,2.95684552192688,-8886.1435546875,131.8517608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0979919433594,306.04296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.775390625,18000.0,0.0,0.0,0.2158442437648773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3277940154075622,0.3277987837791443,-4.764156983583234e-06,0.0,0.0002190544764744,0.0,0.0,15.434985160827637,0.0,0.0,0.0,0.3162513971328735,4.0,0.0,1.0
288600,293.0688781738281,297.1499938964844,293.1499938964844,0.0886509492993354,-2078.42919921875,304.1482849121094,0.8199908137321472,0.1460017561912536,0.1319203972816467,293.1062927246094,297.1499938964844,293.1499938964844,0.1694922745227813,-3679.252685546875,304.15057373046875,0.979500949382782,0.2459955811500549,0.2334855049848556,293.0339050292969,297.1499938964844,293.1499938964844,0.1244971975684166,-2123.929931640625,304.14483642578125,0.896520733833313,0.1923808008432388,0.1348440796136856,293.04754638671875,297.1499938964844,293.1499938964844,0.1474999189376831,-3293.7392578125,304.14569091796875,0.9431965351104736,0.2204252481460571,0.2090990990400314,293.1783447265625,297.1499938964844,293.1499938964844,0.0062761520966887,-2241.2451171875,299.2585144042969,0.5713260173797607,0.050000000745058,0.2281607538461685,291.1466064453125,291.1499938964844,270.439697265625,270.025634765625,283.3323974609375,293.177734375,291.1468811035156,1.0,0.2214722335338592,0.99838525056839,0.99838525056839,1.0,1.0,-1.1251164674758911,0.4878131747245788,0.6373032927513123,0.2133838832378387,0.0,0.0,0.4129552245140075,26.460111618041992,25.0,3.1269278526306152,-8881.69921875,131.46499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,306.0320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.025390625,18000.0,0.0,0.0,0.2161097526550293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3279919922351837,0.3279967606067657,-4.765157882502535e-06,0.0,0.0002193239342886,0.0,0.0,15.44883155822754,0.0,0.0,0.0,0.3163089454174042,4.0,0.0,1.0
288660,293.0743103027344,297.1499938964844,293.1499938964844,0.088625393807888,-2077.896728515625,304.1486511230469,0.8214022517204285,0.145964428782463,0.1318960338830948,293.1108093261719,297.1499938964844,293.1499938964844,0.1692045032978058,-3674.1611328125,304.1510009765625,0.9807711839675904,0.2456606477499008,0.2331780195236206,293.0398254394531,297.1499938964844,293.1499938964844,0.1247501820325851,-2127.31982421875,304.14532470703125,0.8987838625907898,0.1926843971014022,0.1350677162408828,293.0531616210937,297.1499938964844,293.1499938964844,0.1476677805185318,-3296.626220703125,304.14617919921875,0.9455538392066956,0.22061787545681,0.2092954516410827,293.1830444335937,297.1499938964844,293.1499938964844,0.0062572290189564,-2235.747314453125,299.24139404296875,0.572608470916748,0.050000000745058,0.228124737739563,291.1477966308594,291.1499938964844,270.44927978515625,270.03277587890625,283.3392333984375,293.18243408203125,291.1480712890625,1.0,0.2211872190237045,0.998206913471222,0.998206913471222,1.0,1.0,-1.1251791715621948,0.4878358244895935,0.6373433470726013,0.2134006321430206,0.0,0.0,0.4129801094532013,26.2688217163086,25.0,3.270623683929444,-8875.92578125,131.11512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708923339844,306.0215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.322265625,18000.0,0.0,0.0,0.216380313038826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.328087568283081,0.3280923366546631,-4.765798621519934e-06,0.0,0.0002195985143771,0.0,0.0,15.455984115600586,0.0,0.0,0.0,0.3163391351699829,4.0,0.0,1.0
288720,293.0795593261719,297.1499938964844,293.1499938964844,0.0885743424296379,-2076.891357421875,304.14898681640625,0.822496771812439,0.1458935588598251,0.1318421959877014,293.1152038574219,297.1499938964844,293.1499938964844,0.1688893139362335,-3668.597900390625,304.1513977050781,0.98170268535614,0.2452942132949829,0.232841670513153,293.0456237792969,297.1499938964844,293.1499938964844,0.1249656602740287,-2130.197021484375,304.1457824707031,0.9006674885749817,0.1929416507482528,0.1352594047784805,293.05865478515625,297.1499938964844,293.1499938964844,0.1477990299463272,-3298.86181640625,304.1466369628906,0.9474726915359496,0.2207670658826828,0.2094514071941375,293.1877136230469,297.1499938964844,293.1499938964844,0.0062378323636949,-2230.104736328125,299.2235717773437,0.5736637115478516,0.050000000745058,0.2280954122543335,291.1490478515625,291.1499938964844,270.4589538574219,270.0400085449219,283.3461303710937,293.1871032714844,291.1493225097656,1.0,0.2209350317716598,0.9980285167694092,0.9980285167694092,1.0,1.0,-1.1250929832458496,0.4877916276454925,0.6373013854026794,0.2133801430463791,0.0,0.0,0.4129186868667602,26.111215591430664,25.0,3.397368669509888,-8868.9189453125,130.79100036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06085205078125,306.0115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.658203125,18000.0,0.0,0.0,0.2166488617658615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3280794620513916,0.3280842304229736,-4.766071015183115e-06,0.0,0.0002198710571974,0.0,0.0,15.456351280212402,0.0,0.0,0.0,0.3163415789604187,4.0,0.0,1.0
288780,293.0846252441406,297.1499938964844,293.1499938964844,0.0884975865483284,-2075.4091796875,304.1492919921875,0.8232863545417786,0.1457892060279846,0.1317586749792099,293.1194763183594,297.1499938964844,293.1499938964844,0.1685463786125183,-3662.55615234375,304.1517639160156,0.9823155999183656,0.2448960840702057,0.2324760109186172,293.05126953125,297.1499938964844,293.1499938964844,0.1251431405544281,-2132.55517578125,304.1462097167969,0.9021819829940796,0.1931522935628891,0.1354187279939651,293.0639953613281,297.1499938964844,293.1499938964844,0.1478931754827499,-3300.437744140625,304.1470642089844,0.9489737749099731,0.2208725214004516,0.2095663845539093,293.1923828125,297.1499938964844,293.1499938964844,0.0062179509550333,-2224.312255859375,299.2049865722656,0.5745016932487488,0.050000000745058,0.228072315454483,291.1503295898437,291.1499938964844,270.4687194824219,270.0473022460937,283.3531188964844,293.1917724609375,291.1506042480469,1.0,0.2207117080688476,0.9978501796722412,0.9978501796722412,1.0,1.0,-1.1248555183410645,0.4876793324947357,0.6371761560440063,0.2133218944072723,0.0,0.0,0.4127652049064636,25.98484230041504,25.0,3.5090227127075195,-8860.6630859375,130.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533447265625,306.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.2169104665517807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.327960729598999,0.327965497970581,-4.7659505071351305e-06,0.0,0.0002201365423388,0.0,0.0,15.449470520019531,0.0,0.0,0.0,0.3163143992424011,4.0,0.0,1.0
288840,293.0895080566406,297.1499938964844,293.1499938964844,0.0883980765938758,-2073.505126953125,304.14959716796875,0.8238264918327332,0.145655021071434,0.1316487938165664,293.1236267089844,297.1499938964844,293.1499938964844,0.1681786924600601,-3656.0869140625,304.152099609375,0.9826728105545044,0.2444694340229034,0.232084035873413,293.0567932128906,297.1499938964844,293.1499938964844,0.1252866387367248,-2134.44970703125,304.1466369628906,0.9033951163291932,0.1933211088180542,0.1355491280555725,293.0692138671875,297.1499938964844,293.1499938964844,0.1479541063308715,-3301.42333984375,304.1474914550781,0.9501360058784484,0.2209386676549911,0.2096446603536605,293.1969909667969,297.1499938964844,293.1499938964844,0.0061976108700037,-2218.3759765625,299.18572998046875,0.575165331363678,0.050000000745058,0.2280541360378265,291.1516418457031,291.1499938964844,270.47857666015625,270.0546875,283.36016845703125,293.1963806152344,291.1519470214844,1.0,0.2205088436603546,0.9976717829704284,0.9976717829704284,1.0,1.0,-1.1244819164276123,0.4875058233737945,0.6369760632514954,0.2132297456264495,0.0,0.0,0.412523478269577,25.88294792175293,28.0,3.605482578277588,-8851.2783203125,130.19552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04833984375,305.9939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.435546875,18000.0,0.0,0.0,0.2171590477228164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3277355432510376,0.3277403116226196,-4.765450739796506e-06,0.0,0.0002203888288931,0.0,0.0,15.43561840057373,0.0,0.0,0.0,0.3162587285041809,4.0,0.0,1.0
288900,293.09423828125,297.1499938964844,293.1499938964844,0.088283285498619,-2071.320556640625,304.14990234375,0.8222600817680359,0.1454900503158569,0.1315213143825531,293.12762451171875,297.1499938964844,293.1499938964844,0.1677946895360946,-3649.340087890625,304.1524353027344,0.9806902408599854,0.2440134286880493,0.2316748648881912,293.0621643066406,297.1499938964844,293.1499938964844,0.1254040151834488,-2135.99072265625,304.14703369140625,0.9020463228225708,0.1934472471475601,0.1356573402881622,293.07427978515625,297.1499938964844,293.1499938964844,0.1479899734258651,-3301.968505859375,304.1478881835937,0.9484170079231262,0.2209646999835968,0.2096953690052032,293.2015686035156,297.1499938964844,293.1499938964844,0.0061782198026776,-2212.734375,299.1658020019531,0.5740055441856384,0.050000000745058,0.2280859947204589,291.1529541015625,291.1499938964844,270.4884948730469,270.0621032714844,283.36724853515625,293.20098876953125,291.1532287597656,1.0,0.2207883596420288,0.9974934458732604,0.9974934458732604,1.0,1.0,-1.124066710472107,0.4873140156269073,0.636752724647522,0.2131263017654419,0.0,0.0,0.4121937155723572,26.04747200012207,28.0,3.577115535736084,-8841.099609375,130.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458679199219,305.9860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.2173897922039032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3274003863334656,0.3274051547050476,-4.764553978020558e-06,0.0,0.000220622998313,0.0,0.0,15.414562225341797,0.0,0.0,0.0,0.3161736726760864,4.0,0.0,1.0
288960,293.0988464355469,297.1499938964844,293.1499938964844,0.088151603937149,-2068.825927734375,304.150146484375,0.8191666603088379,0.1452933996915817,0.1313730180263519,293.1315612792969,297.1499938964844,293.1499938964844,0.167393684387207,-3642.302490234375,304.1527099609375,0.9769287109375,0.2435274571180343,0.2312453687191009,293.0674133300781,297.1499938964844,293.1499938964844,0.1254943907260894,-2137.1669921875,304.1473999023437,0.8988609313964844,0.1935303956270218,0.1357413083314895,293.0792541503906,297.1499938964844,293.1499938964844,0.1480001360177993,-3302.061767578125,304.14825439453125,0.9445870518684388,0.2209503501653671,0.209715723991394,293.20611572265625,297.1499938964844,293.1499938964844,0.0061593940481543,-2207.278076171875,299.1451110839844,0.5715415477752686,0.050000000745058,0.228154718875885,291.1541748046875,291.1499938964844,270.4985046386719,270.0695495605469,283.3743591308594,293.2055358886719,291.1544189453125,1.0,0.2213212698698043,0.9973243474960328,0.9973243474960328,1.0,1.0,-1.123581051826477,0.4870904386043548,0.6364905834197998,0.2130060344934463,0.0,0.0,0.4117948710918426,26.407882690429688,31.0,3.3934872150421143,-8830.19921875,130.9656219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459289550781,305.9790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.109375,18000.0,0.0,0.0,0.2175976037979126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3269675374031067,0.3269723057746887,-4.763273409480462e-06,0.0,0.0002208338992204,0.0,0.0,15.387022018432615,0.0,0.0,0.0,0.3160622119903564,4.0,0.0,1.0
289020,293.1033020019531,297.1499938964844,293.1499938964844,0.0880014598369598,-2065.990478515625,304.150390625,0.8149170279502869,0.1450662016868591,0.1312025189399719,293.1353759765625,297.1499938964844,293.1499938964844,0.1669736057519912,-3634.935546875,304.1529846191406,0.971709668636322,0.243012249469757,0.2307939827442169,293.072509765625,297.1499938964844,293.1499938964844,0.1255562603473663,-2137.956298828125,304.14776611328125,0.8943341374397278,0.1935718059539795,0.1358001679182052,293.0840759277344,297.1499938964844,293.1499938964844,0.1479829102754593,-3301.670654296875,304.1485900878906,0.9391488432884216,0.2208966463804245,0.2097044736146927,293.21063232421875,297.1499938964844,293.1499938964844,0.0061408779583871,-2201.923583984375,299.12371826171875,0.5681257843971252,0.050000000745058,0.2282524853944778,291.1552734375,291.1499938964844,270.5085754394531,270.0770874023437,283.3815002441406,293.21002197265625,291.155517578125,1.0,0.2220774888992309,0.9971553087234496,0.9971553087234496,1.0,1.0,-1.123009204864502,0.4868280589580536,0.636181116104126,0.2128645777702331,0.0,0.0,0.4113292694091797,26.922218322753903,31.0,3.2618277072906494,-8818.7265625,131.79981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484619140625,305.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.216796875,18000.0,0.0,0.0,0.2177783399820327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3264530003070831,0.3264577686786651,-4.761664058605675e-06,0.0,0.0002210173261119,0.0,0.0,15.354060173034668,0.0,0.0,0.0,0.3159282803535461,4.0,0.0,1.0
289080,293.10760498046875,297.1499938964844,293.1499938964844,0.0878332257270813,-2062.81982421875,304.150634765625,0.8097090125083923,0.1448105126619339,0.1310109049081802,293.1390686035156,297.1499938964844,293.1499938964844,0.1665341109037399,-3627.230224609375,304.1532287597656,0.9652224779129028,0.2424694448709488,0.2303214371204376,293.0774841308594,297.1499938964844,293.1499938964844,0.1255901753902435,-2138.365234375,304.1481018066406,0.8888110518455505,0.1935739666223526,0.1358350813388824,293.0888061523437,297.1499938964844,293.1499938964844,0.1479385197162628,-3300.797607421875,304.14892578125,0.9324586987495422,0.2208058834075927,0.2096629589796066,293.215087890625,297.1499938964844,293.1499938964844,0.006122529041022,-2196.619873046875,299.1016540527344,0.563995897769928,0.050000000745058,0.2283748537302017,291.1564025878906,291.1499938964844,270.51873779296875,270.08465576171875,283.388671875,293.2145080566406,291.1566467285156,1.0,0.2230192273855209,0.996986210346222,0.996986210346222,1.0,1.0,-1.1223509311676023,0.4865267872810364,0.6358242034912109,0.2127019613981247,0.0,0.0,0.4107896685600281,27.56670379638672,34.0,3.2076103687286377,-8806.6240234375,132.85916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05322265625,305.9682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.32421875,18000.0,0.0,0.0,0.2179289758205413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3258543908596039,0.3258591592311859,-4.759755029226653e-06,0.0,0.0002211702085332,0.0,0.0,15.315644264221191,0.0,0.0,0.0,0.3157718181610107,4.0,0.0,1.0
289140,293.1117858886719,297.1499938964844,293.1499938964844,0.0876464247703552,-2059.305419921875,304.1508483886719,0.8035679459571838,0.1445263028144836,0.1307976245880127,293.1426696777344,297.1499938964844,293.1499938964844,0.166074514389038,-3619.173095703125,304.1534729003906,0.9575503468513488,0.2418987452983856,0.2298268973827362,293.0823669433594,297.1499938964844,293.1499938964844,0.1255953013896942,-2138.38232421875,304.1484375,0.8824971318244934,0.1935364454984665,0.1358453631401062,293.0933837890625,297.1499938964844,293.1499938964844,0.1478661447763443,-3299.427001953125,304.1492614746094,0.9247667789459229,0.2206775695085525,0.2095902115106582,293.2195129394531,297.1499938964844,293.1499938964844,0.0061042713932693,-2191.34375,299.0789489746094,0.5592910051345825,0.050000000745058,0.2285202890634536,291.15753173828125,291.1499938964844,270.5289611816406,270.0922546386719,283.3959045410156,293.21893310546875,291.15777587890625,1.0,0.2241312712430954,0.9968171715736388,0.9968171715736388,1.0,1.0,-1.121601104736328,0.4861840903759002,0.6354169845581055,0.2125169932842254,0.0,0.0,0.4101710617542267,28.33304977416992,34.0,3.186522483825684,-8793.76953125,134.12570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,305.9642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.2180451303720474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3251627087593078,0.3251674771308899,-4.757524038723204e-06,0.0,0.0002212880790466,0.0,0.0,15.271240234375,0.0,0.0,0.0,0.3155908584594726,4.0,0.0,1.0
289200,293.1158447265625,297.1499938964844,293.1499938964844,0.0874426290392875,-2055.476318359375,304.15106201171875,0.796863317489624,0.1442160308361053,0.130564346909523,293.14617919921875,297.1499938964844,293.1499938964844,0.1655964404344558,-3610.792236328125,304.1537170410156,0.9489433169364928,0.2413022965192794,0.2293117493391037,293.08709716796875,297.1499938964844,293.1499938964844,0.1255738884210586,-2138.0380859375,304.1487731933594,0.875699520111084,0.1934623420238495,0.1358327120542526,293.0978698730469,297.1499938964844,293.1499938964844,0.1477679014205932,-3297.596923828125,304.1495666503906,0.9165257811546326,0.2205145806074142,0.2094882875680923,293.223876953125,297.1499938964844,293.1499938964844,0.0060860160738229,-2186.06787109375,299.0556030273437,0.5542250275611877,0.050000000745058,0.2286847978830337,291.15869140625,291.1499938964844,270.5392150878906,270.09991455078125,283.40313720703125,293.2232971191406,291.1589050292969,1.0,0.2253798842430114,0.996648132801056,0.996648132801056,1.0,1.0,-1.1207627058029177,0.485801488161087,0.6349612474441528,0.2123106569051742,0.0,0.0,0.4094792008399963,29.200027465820312,37.0,3.1574532985687256,-8780.15625,135.55911254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693359375,305.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.61328125,18000.0,0.0,0.0,0.2181247770786285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3243820667266845,0.3243868052959442,-4.754980636789696e-06,0.0,0.0002213689149357,0.0,0.0,15.22112274169922,0.0,0.0,0.0,0.3153865337371826,4.0,0.0,1.0
289260,293.1197509765625,297.1499938964844,293.1499938964844,0.0872216299176216,-2051.329345703125,304.1512756347656,0.7898119688034058,0.1438798606395721,0.1303107291460037,293.14959716796875,297.1499938964844,293.1499938964844,0.1650996059179306,-3602.082275390625,304.1539306640625,0.9395806789398192,0.2406800538301468,0.2287754565477371,293.0917053222656,297.1499938964844,293.1499938964844,0.1255255192518234,-2137.327392578125,304.1490783691406,0.8685861825942993,0.1933515071868896,0.1357966810464859,293.10223388671875,297.1499938964844,293.1499938964844,0.1476433873176574,-3295.300048828125,304.1498718261719,0.9081260561943054,0.2203167676925659,0.2093565762042999,293.22821044921875,297.1499938964844,293.1499938964844,0.0060677137225866,-2180.77734375,299.0315856933594,0.5489165186882019,0.050000000745058,0.2288669943809509,291.1597900390625,291.1499938964844,270.549560546875,270.1075744628906,283.4104309082031,293.2276306152344,291.1600341796875,1.0,0.2267514914274215,0.996486246585846,0.996486246585846,1.0,1.0,-1.1198320388793943,0.4853772521018982,0.6344547867774963,0.2120822817087173,0.0,0.0,0.4087136387825012,30.16029167175293,37.0,3.1161673069000244,-8765.755859375,137.14361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.724609375,18000.0,0.0,0.0,0.2181639224290847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3235122561454773,0.3235169947147369,-4.752118456963217e-06,0.0,0.0002214086562162,0.0,0.0,15.165292739868164,0.0,0.0,0.0,0.3151587843894958,4.0,0.0,1.0
289320,293.12353515625,297.1499938964844,293.1499938964844,0.086984597146511,-2046.8861083984373,304.1514587402344,0.7826038599014282,0.1435196697711944,0.1300381124019622,293.1529235839844,297.1499938964844,293.1499938964844,0.1645852178335189,-3593.062744140625,304.1541748046875,0.929776668548584,0.2400336861610412,0.2282191812992096,293.0962219238281,297.1499938964844,293.1499938964844,0.1254518032073974,-2136.271728515625,304.1493835449219,0.861361563205719,0.1932062655687332,0.1357385963201522,293.1064758300781,297.1499938964844,293.1499938964844,0.1474941819906234,-3292.56396484375,304.1501770019531,0.9000585079193115,0.2200862765312194,0.2091967165470123,293.23248291015625,297.1499938964844,293.1499938964844,0.006049295887351,-2175.4501953125,299.0069580078125,0.5435147285461426,0.050000000745058,0.2290640771389007,291.160888671875,291.1499938964844,270.5599365234375,270.11529541015625,283.4177551269531,293.23193359375,291.1611022949219,1.0,0.2282219231128692,0.996324360370636,0.996324360370636,1.0,1.0,-1.1188122034072876,0.4849126636981964,0.6338995099067688,0.2118327021598816,0.0,0.0,0.4078786373138428,31.19877052307129,40.0,3.063992977142334,-8750.59375,138.8505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09332275390625,305.9572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.794921875,18000.0,0.0,0.0,0.2181610316038131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.322559505701065,0.3225642740726471,-4.748960691358661e-06,0.0,0.0002214057021774,0.0,0.0,15.104186058044434,0.0,0.0,0.0,0.3149093687534332,4.0,0.0,1.0
289380,293.127197265625,297.1499938964844,293.1499938964844,0.086731344461441,-2042.1436767578125,304.15167236328125,0.7753402590751648,0.1431355625391006,0.1297462433576584,293.1561279296875,297.1499938964844,293.1499938964844,0.1640530079603195,-3583.72900390625,304.15435791015625,0.9198222756385804,0.2393631488084793,0.2276425212621688,293.1005859375,297.1499938964844,293.1499938964844,0.1253523677587509,-2134.8662109375,304.149658203125,0.8541238903999329,0.1930264383554458,0.1356580853462219,293.1106262207031,297.1499938964844,293.1499938964844,0.1473198682069778,-3289.381591796875,304.15045166015625,0.8920400142669678,0.219822958111763,0.2090081721544265,293.2367248535156,297.1499938964844,293.1499938964844,0.0060307215899229,-2170.073486328125,298.981689453125,0.5380982160568237,0.050000000745058,0.2292751520872116,291.1619567871094,291.1499938964844,270.57037353515625,270.123046875,283.42510986328125,293.2361755371094,291.16217041015625,1.0,0.2297820299863815,0.996162474155426,0.996162474155426,1.0,1.0,-1.117700219154358,0.4844063222408294,0.633293867111206,0.211561381816864,0.0,0.0,0.406973272562027,32.31083297729492,40.0,2.999268054962158,-8734.6357421875,140.66957092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,305.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.81640625,18000.0,0.0,0.0,0.2181129455566406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3215231895446777,0.3215279281139374,-4.7455073399760295e-06,0.0,0.0002213569096056,0.0,0.0,15.037798881530762,0.0,0.0,0.0,0.31463822722435,4.0,0.0,1.0
289440,293.1307373046875,297.1499938964844,293.1499938964844,0.0864632502198219,-2037.127685546875,304.15185546875,0.7681608200073242,0.1427295804023742,0.1294366866350174,293.1592712402344,297.1499938964844,293.1499938964844,0.1635044664144516,-3574.106201171875,304.1545715332031,0.910155475139618,0.2386703491210937,0.2270469665527343,293.1048583984375,297.1499938964844,293.1499938964844,0.1252291947603225,-2133.13720703125,304.14996337890625,0.8470016717910767,0.1928146779537201,0.1355567574501037,293.1146545410156,297.1499938964844,293.1499938964844,0.1471223682165146,-3285.78662109375,304.1507263183594,0.8840572237968445,0.2195292711257934,0.2087930142879486,293.2409362792969,297.1499938964844,293.1499938964844,0.0060119498521089,-2164.63330078125,298.9558410644531,0.5327737331390381,0.050000000745058,0.2294977456331253,291.1629943847656,291.1499938964844,270.5808410644531,270.1307983398437,283.4324951171875,293.2403869628906,291.1632080078125,1.0,0.2314110249280929,0.9960006475448608,0.9960006475448608,1.0,1.0,-1.1165010929107666,0.4838604927062988,0.6326406598091125,0.2112697809934616,0.0,0.0,0.4060037434101105,33.48323059082031,43.0,2.918658494949341,-8717.916015625,142.57603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,305.9559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.791015625,18000.0,0.0,0.0,0.2180196046829223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3204109370708465,0.3204156756401062,-4.741787961393129e-06,0.0,0.0002212621766375,0.0,0.0,14.966665267944336,0.0,0.0,0.0,0.3143475353717804,4.0,0.0,1.0
289500,293.1341552734375,297.1499938964844,293.1499938964844,0.0861798375844955,-2031.8297119140625,304.15203857421875,0.7611196041107178,0.142301395535469,0.1291088312864303,293.1623229980469,297.1499938964844,293.1499938964844,0.162939041852951,-3564.183837890625,304.1547546386719,0.9011861681938172,0.237954780459404,0.2264317274093628,293.1090087890625,297.1499938964844,293.1499938964844,0.125081405043602,-2131.073486328125,304.1502380371094,0.8400223851203918,0.1925701349973678,0.1354338079690933,293.1185913085937,297.1499938964844,293.1499938964844,0.1469008773565292,-3281.76416015625,304.1510009765625,0.8761734366416931,0.2192043960094452,0.2085501253604889,293.2450866699219,297.1499938964844,293.1499938964844,0.0059929355047643,-2159.1162109375,298.9293212890625,0.5275832414627075,0.050000000745058,0.2297313660383224,291.1639709472656,291.1499938964844,270.5913391113281,270.1385803222656,283.4399108886719,293.2445373535156,291.1641845703125,1.0,0.2331026941537857,0.9958387613296508,0.9958387613296508,1.0,1.0,-1.1152105331420898,0.4832730293273926,0.6319375038146973,0.2109570056200027,0.0,0.0,0.4049688875675201,34.71323776245117,43.0,2.820314884185791,-8700.3916015625,144.5627899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,305.9561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.703125,18000.0,0.0,0.0,0.2178772240877151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3192217051982879,0.3192264437675476,-4.737798917631153e-06,0.0,0.0002211176906712,0.0,0.0,14.890751838684082,0.0,0.0,0.0,0.3140371739864349,4.0,0.0,1.0
289560,293.137451171875,297.1499938964844,293.1499938964844,0.0858827233314514,-2026.2802734375,304.1521911621094,0.7542985081672668,0.1418532729148864,0.1287645548582077,293.1652526855469,297.1499938964844,293.1499938964844,0.1623585671186447,-3553.993408203125,304.15496826171875,0.8926630616188049,0.2372186779975891,0.2257987111806869,293.113037109375,297.1499938964844,293.1499938964844,0.1249114423990249,-2128.70751953125,304.1504821777344,0.833233654499054,0.1922958940267563,0.1352912336587906,293.1224060058594,297.1499938964844,293.1499938964844,0.146657720208168,-3277.35595703125,304.1512451171875,0.86849045753479,0.2188512682914734,0.2082820981740951,293.2491760253906,297.1499938964844,293.1499938964844,0.0059736720286309,-2153.518310546875,298.9022216796875,0.5225898027420044,0.050000000745058,0.2299739867448806,291.1649475097656,291.1499938964844,270.6018981933594,270.1463928222656,283.44732666015625,293.2486572265625,291.1651306152344,1.0,0.2348410189151764,0.9956851601600648,0.9956851601600648,1.0,1.0,-1.1138359308242798,0.4826474785804748,0.6311884522438049,0.2106253057718277,0.0,0.0,0.403876781463623,35.99028778076172,46.0,2.704540252685547,-8682.1259765625,146.6110382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603088378906,305.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.55078125,18000.0,0.0,0.0,0.2176879346370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3179655969142914,0.317970335483551,-4.733578862214927e-06,0.0,0.0002209255908383,0.0,0.0,14.810751914978027,0.0,0.0,0.0,0.3137099146842956,4.0,0.0,1.0
289620,293.140625,297.1499938964844,293.1499938964844,0.0855716168880462,-2020.47412109375,304.1523742675781,0.7477179765701294,0.1413851231336593,0.1284034699201584,293.1681213378906,297.1499938964844,293.1499938964844,0.1617626845836639,-3543.5283203125,304.1551513671875,0.8843340873718262,0.2364617884159088,0.2251473516225814,293.1169738769531,297.1499938964844,293.1499938964844,0.1247187256813049,-2126.031494140625,304.1507568359375,0.8266093134880066,0.1919914633035659,0.1351284831762313,293.1261291503906,297.1499938964844,293.1499938964844,0.146392360329628,-3272.551513671875,304.1515197753906,0.8610457181930542,0.2184694111347198,0.2079881280660629,293.25323486328125,297.1499938964844,293.1499938964844,0.0059541100636124,-2147.824462890625,298.87451171875,0.5178143978118896,0.050000000745058,0.230224922299385,291.16583251953125,291.1499938964844,270.6124572753906,270.1542053222656,283.4548034667969,293.2527160644531,291.166015625,1.0,0.2366188764572143,0.9955315589904784,0.9955315589904784,1.0,1.0,-1.1123738288879397,0.48198202252388,0.6303917765617371,0.210273876786232,0.0,0.0,0.4027282297611236,37.31068801879883,46.0,2.5741331577301025,-8663.091796875,148.7120819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,305.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.326171875,18000.0,0.0,0.0,0.217448741197586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3166441619396209,0.3166489005088806,-4.729134161607362e-06,0.0,0.0002206828357884,0.0,0.0,14.72679615020752,0.0,0.0,0.0,0.3133662939071655,4.0,0.0,1.0
289680,293.1437072753906,297.1499938964844,293.1499938964844,0.085247978568077,-2014.4388427734373,304.15252685546875,0.7414006590843201,0.1408990025520324,0.1280273199081421,293.1708984375,297.1499938964844,293.1499938964844,0.1611530631780624,-3532.81640625,304.1553039550781,0.8762677311897278,0.2356861233711242,0.2244794368743896,293.12078857421875,297.1499938964844,293.1499938964844,0.1245054677128791,-2123.0751953125,304.1510009765625,0.8201185464859009,0.1916596740484237,0.1349474191665649,293.1297302246094,297.1499938964844,293.1499938964844,0.146106943488121,-3267.388916015625,304.1517639160156,0.8538870811462402,0.2180614620447158,0.2076706439256668,293.2572631835937,297.1499938964844,293.1499938964844,0.005934256594628,-2142.034912109375,298.8462219238281,0.513281524181366,0.050000000745058,0.230482742190361,291.16668701171875,291.1499938964844,270.623046875,270.1620178222656,283.4622802734375,293.2567138671875,291.1668701171875,1.0,0.2384248971939087,0.9953779578208924,0.9953779578208924,1.0,1.0,-1.1108317375183103,0.4812800586223602,0.6295517086982727,0.2099048346281051,0.0,0.0,0.4015308320522308,38.6667366027832,49.0,2.4330527782440186,-8643.35546875,150.85269165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005615234375,305.9591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.03125,18000.0,0.0,0.0,0.2171626836061477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3152672350406647,0.3152719736099243,-4.724503014585935e-06,0.0,0.0002203925250796,0.0,0.0,14.639556884765623,0.0,0.0,0.0,0.3130090236663818,4.0,0.0,1.0
289740,293.14666748046875,297.1499938964844,293.1499938964844,0.0849113836884498,-2008.166748046875,304.1526794433594,0.7353184223175049,0.1403945684432983,0.1276355683803558,293.1736145019531,297.1499938964844,293.1499938964844,0.1605291813611984,-3521.8486328125,304.1554870605469,0.8684845566749573,0.2348912507295608,0.2237942963838577,293.12451171875,297.1499938964844,293.1499938964844,0.124270848929882,-2119.8271484375,304.1512451171875,0.8136686682701111,0.1912996768951416,0.1347472816705703,293.1332702636719,297.1499938964844,293.1499938964844,0.1458006650209427,-3261.853515625,304.1519775390625,0.847011387348175,0.2176266312599182,0.2073286175727844,293.2611999511719,297.1499938964844,293.1499938964844,0.0059140636585652,-2136.134521484375,298.8173217773437,0.508985161781311,0.050000000745058,0.2307470887899398,291.16748046875,291.1499938964844,270.6336669921875,270.1698608398437,283.4698181152344,293.2606811523437,291.1676330566406,1.0,0.2402550280094146,0.9952243566513062,0.9952243566513062,1.0,1.0,-1.1092058420181274,0.4805396795272827,0.6286661028862,0.2095173895359039,0.0,0.0,0.4002847075462341,40.05665969848633,49.0,2.2825515270233154,-8622.8837890625,153.02772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218017578125,305.96063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.66015625,18000.0,0.0,0.0,0.2168269902467727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3138354122638702,0.3138401210308075,-4.719688149634749e-06,0.0,0.0002200518356403,0.0,0.0,14.54910373687744,0.0,0.0,0.0,0.3126384317874908,4.0,0.0,1.0
289800,293.1495361328125,297.1499938964844,293.1499938964844,0.0845630466938018,-2001.6810302734373,304.15283203125,0.729444146156311,0.1398735046386718,0.1272296756505966,293.1762084960937,297.1499938964844,293.1499938964844,0.1598924547433853,-3510.64892578125,304.1556396484375,0.8610198497772217,0.2340788096189499,0.2230934500694275,293.12811279296875,297.1499938964844,293.1499938964844,0.1240167543292045,-2116.312744140625,304.1514892578125,0.8071639537811279,0.1909137964248657,0.1345296651124954,293.1366882324219,297.1499938964844,293.1499938964844,0.145475372672081,-3255.9775390625,304.1522216796875,0.840426504611969,0.2171670943498611,0.2069641053676605,293.26513671875,297.1499938964844,293.1499938964844,0.0058935461565852,-2130.12646484375,298.7878723144531,0.5049254298210144,0.050000000745058,0.2310167998075485,291.168212890625,291.1499938964844,270.6443176269531,270.1776733398437,283.47735595703125,293.2646179199219,291.1683654785156,1.0,0.2421003431081771,0.99507075548172,0.99507075548172,1.0,1.0,-1.1075024604797363,0.4797638058662414,0.6277386546134949,0.2091134190559387,0.0,0.0,0.398997038602829,41.47423553466797,37.0,2.1248106956481934,-8601.734375,155.22654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,305.9622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.216796875,18000.0,0.0,0.0,0.2164447903633117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3123579025268554,0.3123626410961151,-4.714725491794525e-06,0.0,0.000219663939788,0.0,0.0,14.456060409545898,0.0,0.0,0.0,0.3122570216655731,4.0,0.0,1.0
289860,293.1522827148437,297.1499938964844,293.1499938964844,0.0841629281640052,-1994.2275390625,304.1530456542969,0.7280880212783813,0.1393432319164276,0.1267624795436859,293.1787109375,297.1499938964844,293.1499938964844,0.1591979712247848,-3498.405517578125,304.1558837890625,0.8593751192092896,0.2332541346549987,0.2223265916109085,293.131591796875,297.1499938964844,293.1499938964844,0.1237006857991218,-2111.9365234375,304.1517944335937,0.8059670329093933,0.1905079483985901,0.134257510304451,293.1399841308594,297.1499938964844,293.1499938964844,0.1450869441032409,-3248.949462890625,304.15252685546875,0.8392432928085327,0.2166881412267685,0.2065267115831375,293.2689819335937,297.1499938964844,293.1499938964844,0.0058656632900238,-2121.7470703125,298.7579650878906,0.5045127272605896,0.050000000745058,0.2310454249382019,291.16900634765625,291.1499938964844,270.65496826171875,270.1855163574219,283.485107421875,293.2684631347656,291.16925048828125,1.0,0.2416659295558929,0.9949257969856262,0.9949257969856262,1.0,1.0,-1.1052045822143557,0.4787168502807617,0.626487672328949,0.2085749506950378,0.0,0.0,0.3976517617702484,41.59749221801758,37.0,2.561802387237549,-8578.1083984375,154.8173065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,305.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.76171875,18000.0,0.0,0.0,0.2160147875547409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3108334243297577,0.3108381330966949,-4.709626864496386e-06,0.0,0.0002192275424022,0.0,0.0,14.36041259765625,0.0,0.0,0.0,0.3118645548820495,4.0,0.0,1.0
289920,293.1548156738281,297.1499938964844,293.1499938964844,0.0837263688445091,-1986.0909423828125,304.1532897949219,0.7298542857170105,0.1388148814439773,0.1262588649988174,293.1810913085937,297.1499938964844,293.1499938964844,0.1584560275077819,-3485.296630859375,304.1561584472656,0.8617003560066223,0.2324253022670745,0.2215166836977005,293.1348876953125,297.1499938964844,293.1499938964844,0.1233351081609726,-2106.86669921875,304.1521301269531,0.8085582256317139,0.1900912523269653,0.1339486390352249,293.14312744140625,297.1499938964844,293.1499938964844,0.1446462720632553,-3240.962158203125,304.1528625488281,0.8417560458183289,0.2161979675292968,0.2060395628213882,293.2727355957031,297.1499938964844,293.1499938964844,0.005832384340465,-2111.56396484375,298.7279357910156,0.5065982341766357,0.050000000745058,0.2309033572673797,291.1705017089844,291.1499938964844,270.6656188964844,270.1933288574219,283.4930114746094,293.2722473144531,291.1708984375,1.0,0.2400877177715301,0.9947808384895324,0.9947808384895324,1.0,1.0,-1.1025022268295288,0.4774870574474334,0.6250151991844177,0.2079412341117859,0.0,0.0,0.3961385488510132,40.80440902709961,25.0,3.725257158279419,-8551.7783203125,152.57791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882385253906,305.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0,18000.0,0.0,0.0,0.2155344784259796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3091954886913299,0.3092001974582672,-4.704328148363857e-06,0.0,0.0002187400968978,0.0,0.0,14.258482933044434,0.0,0.0,0.0,0.3114453852176666,4.0,0.0,1.0
