time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289980,293.1571960449219,297.1499938964844,293.1499938964844,0.083267331123352,-1977.5394287109373,304.15350341796875,0.7341675162315369,0.1382896900177002,0.1257319301366806,293.1833190917969,297.1499938964844,293.1499938964844,0.15768364071846,-3471.633544921875,304.15643310546875,0.8673029541969299,0.2315942943096161,0.2206767946481704,293.1380310058594,297.1499938964844,293.1499938964844,0.1229354739189148,-2101.323486328125,304.1524658203125,0.8140618205070496,0.189665600657463,0.1336129009723663,293.1461181640625,297.1499938964844,293.1499938964844,0.1441697627305984,-3232.321533203125,304.1531982421875,0.8473302721977234,0.2156987488269806,0.205515831708908,293.2763977050781,297.1499938964844,293.1499938964844,0.0057952315546572,-2100.080810546875,298.6976928710937,0.5107954144477844,0.050000000745058,0.2306334823369979,291.1723937988281,291.1499938964844,270.6763000488281,270.2011413574219,283.5010070800781,293.2759094238281,291.1727905273437,1.0,0.2374907433986663,0.994635820388794,0.994635820388794,1.0,1.0,-1.099506378173828,0.4761234223842621,0.6233829855918884,0.2072423696517944,0.0,0.0,0.3944549262523651,39.32544708251953,25.0,4.427537441253662,-8522.0126953125,148.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,305.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.935546875,18000.0,0.0,0.0,0.2150005847215652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3073618710041046,0.3073665797710418,-4.698560132965213e-06,0.0,0.0002181982563342,0.0,0.0,14.145234107971191,0.0,0.0,0.0,0.3109816014766693,4.0,0.0,1.0
290040,293.1593933105469,297.1499938964844,293.1499938964844,0.0827930942177772,-1968.716796875,304.1537475585937,0.7410614490509033,0.1377673894166946,0.1251863241195678,293.1853942871094,297.1499938964844,293.1499938964844,0.1568922698497772,-3457.62841796875,304.1567077636719,0.8762586712837219,0.2307618111371994,0.2198127061128616,293.1410217285156,297.1499938964844,293.1499938964844,0.1225116029381752,-2095.44775390625,304.1528015136719,0.8222634792327881,0.189231738448143,0.1332546025514602,293.14892578125,297.1499938964844,293.1499938964844,0.143668457865715,-3223.236083984375,304.1535339355469,0.8560731410980225,0.2151914834976196,0.2049615979194641,293.27996826171875,297.1499938964844,293.1499938964844,0.0057549295015633,-2087.55615234375,298.6670227050781,0.5172437429428101,0.050000000745058,0.2302567213773727,291.1741638183594,291.1499938964844,270.6869506835937,270.2089233398437,283.5090637207031,293.27947998046875,291.1745300292969,1.0,0.2340109497308731,0.9944908618927002,0.9944908618927002,1.0,1.0,-1.0962671041488647,0.4746483564376831,0.6216187477111816,0.2064912170171737,0.0,0.0,0.3926652073860168,37.27314376831055,25.0,4.547685623168945,-8489.5615234375,144.2759246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,305.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6328125,18000.0,0.0,0.0,0.2144106477499008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3053822815418243,0.3053869605064392,-4.69229007649119e-06,0.0,0.000217599546886,0.0,0.0,14.023317337036133,0.0,0.0,0.0,0.3104829490184784,4.0,0.0,1.0
290100,293.16143798828125,297.1499938964844,293.1499938964844,0.0823371857404708,-1960.25390625,304.1539001464844,0.7464243173599243,0.1372420042753219,0.1246610209345817,293.1873779296875,297.1499938964844,293.1499938964844,0.1561203151941299,-3443.9755859375,304.1568908691406,0.8832153081893921,0.2299241572618484,0.2189666628837585,293.14385986328125,297.1499938964844,293.1499938964844,0.1220996975898742,-2089.74755859375,304.15301513671875,0.8285462260246277,0.1887855678796768,0.132904827594757,293.1516418457031,297.1499938964844,293.1499938964844,0.1431801319122314,-3214.40087890625,304.1537780761719,0.8629907965660095,0.2146726846694946,0.2044192850589752,293.283447265625,297.1499938964844,293.1499938964844,0.0057173296809196,-2075.884521484375,298.6358947753906,0.52252197265625,0.050000000745058,0.2299779951572418,291.1756286621094,291.1499938964844,270.6976013183594,270.2167053222656,283.5170288085937,293.282958984375,291.1758728027344,1.0,0.2315891087055206,0.9943458437919616,0.9943458437919616,1.0,1.0,-1.0932154655456543,0.4732584059238434,0.6199570298194885,0.205785721540451,0.0,0.0,0.3908069133758545,35.74655532836914,25.0,3.919966220855713,-8456.5107421875,140.62057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36083984375,305.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.822265625,18000.0,0.0,0.0,0.2137642204761505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3033065795898437,0.303311288356781,-4.685633484768914e-06,0.0,0.0002169435028918,0.0,0.0,13.895779609680176,0.0,0.0,0.0,0.3099607825279236,4.0,0.0,1.0
290160,293.1634521484375,297.1499938964844,293.1499938964844,0.0818890482187271,-1951.9547119140625,304.15399169921875,0.7509127259254456,0.1367048919200897,0.1241392791271209,293.1893005371094,297.1499938964844,293.1499938964844,0.1553612649440765,-3430.55908203125,304.1570129394531,0.8890129923820496,0.2290754318237304,0.2181239277124405,293.1466369628906,297.1499938964844,293.1499938964844,0.1216920614242553,-2084.11669921875,304.1532287597656,0.8338011503219604,0.1883207410573959,0.1325523257255554,293.1542663574219,297.1499938964844,293.1499938964844,0.1426982283592224,-3205.697021484375,304.1539611816406,0.8688534498214722,0.2141367197036743,0.2038744240999221,293.2868347167969,297.1499938964844,293.1499938964844,0.0056812893599271,-2064.730712890625,298.6040344238281,0.5271319150924683,0.050000000745058,0.2297532260417938,291.1763916015625,291.1499938964844,270.708251953125,270.2244567871094,283.5249328613281,293.286376953125,291.17645263671875,1.0,0.229424387216568,0.9942252039909364,0.9942252039909364,1.0,1.0,-1.0902308225631714,0.4718974232673645,0.6183333992958069,0.2051033228635788,0.0,0.0,0.3889682590961456,34.50916290283203,25.0,2.6350884437561035,-8423.404296875,137.5383758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861389160156,305.9671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.19921875,18000.0,0.0,0.0,0.213064357638359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3012081682682037,0.3012128472328186,-4.678770437749336e-06,0.0,0.0002162332384614,0.0,0.0,13.767024993896484,0.0,0.0,0.0,0.309433251619339,4.0,0.0,1.0
290220,293.1653747558594,297.1499938964844,293.1499938964844,0.0814399123191833,-1943.6517333984373,304.1540832519531,0.7548767328262329,0.1361551880836486,0.1236130446195602,293.191162109375,297.1499938964844,293.1499938964844,0.1546050161123275,-3417.191162109375,304.1571044921875,0.8941113948822021,0.2282144874334335,0.2172770053148269,293.1493225097656,297.1499938964844,293.1499938964844,0.121279776096344,-2078.42626953125,304.15338134765625,0.8384656310081482,0.1878366321325302,0.1321915984153747,293.1568298339844,297.1499938964844,293.1499938964844,0.142213299870491,-3196.9453125,304.1541442871094,0.8740817308425903,0.2135826796293258,0.2033197283744812,293.2901611328125,297.1499938964844,293.1499938964844,0.0056460760533809,-2053.8408203125,298.571533203125,0.5313529968261719,0.050000000745058,0.2295607775449752,291.1766357421875,291.1499938964844,270.7189025878906,270.2322082519531,283.5328369140625,293.2897033691406,291.1766662597656,1.0,0.227497711777687,0.994104504585266,0.994104504585266,1.0,1.0,-1.0872529745101929,0.4705382883548736,0.6167146563529968,0.2044275104999542,0.0,0.0,0.3871660828590393,33.44451904296875,25.0,1.599956750869751,-8390.9296875,134.79335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112854003906,305.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.845703125,18000.0,0.0,0.0,0.2123149782419204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2991550266742706,0.2991597056388855,-4.671943315770477e-06,0.0,0.0002154727117158,0.0,0.0,13.641277313232422,0.0,0.0,0.0,0.3089164495468139,4.0,0.0,1.0
290280,293.167236328125,297.1499938964844,293.1499938964844,0.0809859558939933,-1935.2684326171875,304.1541748046875,0.7583374381065369,0.1355928778648376,0.1230809986591339,293.19293212890625,297.1499938964844,293.1499938964844,0.1538450866937637,-3403.7470703125,304.1571960449219,0.8985480070114136,0.2273408025503158,0.2164240777492523,293.15191650390625,297.1499938964844,293.1499938964844,0.1208579242229461,-2072.6025390625,304.1535339355469,0.8425840735435486,0.187333196401596,0.1318216919898986,293.1593017578125,297.1499938964844,293.1499938964844,0.1417195051908493,-3188.031005859375,304.1542663574219,0.8786993026733398,0.2130103111267089,0.2027536481618881,293.2934265136719,297.1499938964844,293.1499938964844,0.0056114946492016,-2043.1248779296875,298.53857421875,0.5351907014846802,0.050000000745058,0.229395642876625,291.1767883300781,291.1499938964844,270.7294921875,270.2398986816406,283.54071044921875,293.2929992675781,291.1767883300781,1.0,0.2257740944623947,0.993983805179596,0.993983805179596,1.0,1.0,-1.0842689275741575,0.4691751897335052,0.6150937080383301,0.2037552446126938,0.0,0.0,0.3853655159473419,32.52579498291016,25.0,0.990703284740448,-8358.8515625,132.3300323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360046386719,305.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.421875,18000.0,0.0,0.0,0.2115207016468048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2971344590187073,0.2971391379833221,-4.665257165470393e-06,0.0,0.0002146666083717,0.0,0.0,13.518126487731934,0.0,0.0,0.0,0.3084092438220978,4.0,0.0,1.0
290340,293.1690673828125,297.1499938964844,293.1499938964844,0.0805260241031646,-1926.7830810546875,304.1542358398437,0.7612817287445068,0.1350178867578506,0.1225422695279121,293.1946716308594,297.1499938964844,293.1499938964844,0.1530796587467193,-3390.19287109375,304.15728759765625,0.9023197889328004,0.2264539152383804,0.2155638188123703,293.1544494628906,297.1499938964844,293.1499938964844,0.1204250305891037,-2066.62353515625,304.1536865234375,0.8461510539054871,0.1868101060390472,0.1314417570829391,293.1617126464844,297.1499938964844,293.1499938964844,0.1412151306867599,-3178.921630859375,304.1544189453125,0.8826918005943298,0.2124191522598266,0.202174887061119,293.2966613769531,297.1499938964844,293.1499938964844,0.0055772550404071,-2032.4892578125,298.5051574707031,0.5386261343955994,0.050000000745058,0.2292549610137939,291.1769104003906,291.1499938964844,270.7401123046875,270.24755859375,283.5486145019531,293.29620361328125,291.1769104003906,1.0,0.2242341935634613,0.9938631057739258,0.9938631057739258,1.0,1.0,-1.0812703371047974,0.4678042829036712,0.6134660243988037,0.2030845582485199,0.0,0.0,0.3835583925247192,31.73766326904297,25.0,0.6260960698127747,-8326.7958984375,130.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599914550781,305.96533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1328125,18000.0,0.0,0.0,0.2106832712888717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2951251268386841,0.2951298058032989,-4.658686520997435e-06,0.0,0.0002138167474186,0.0,0.0,13.396377563476562,0.0,0.0,0.0,0.30790776014328,4.0,0.0,1.0
290400,293.1708068847656,297.1499938964844,293.1499938964844,0.0800603255629539,-1918.200439453125,304.1543273925781,0.7637775540351868,0.1344310939311981,0.1219968050718307,293.1963806152344,297.1499938964844,293.1499938964844,0.1523089557886123,-3376.5322265625,304.1573486328125,0.9055727124214172,0.2255544960498809,0.2146958857774734,293.15692138671875,297.1499938964844,293.1499938964844,0.1199817806482315,-2060.49853515625,304.15380859375,0.8492422699928284,0.1862686574459076,0.1310519874095916,293.1640319824219,297.1499938964844,293.1499938964844,0.1407007724046707,-3169.62744140625,304.154541015625,0.8861433863639832,0.211810365319252,0.2015835344791412,293.2998352050781,297.1499938964844,293.1499938964844,0.0055433847010135,-2021.943115234375,298.4713134765625,0.5417112708091736,0.050000000745058,0.2291338890790939,291.1769714355469,291.1499938964844,270.75067138671875,270.25518798828125,283.5565185546875,293.2994079589844,291.1769714355469,1.0,0.2228415608406067,0.9937424659729004,0.9937424659729004,1.0,1.0,-1.0782508850097656,0.4664227664470672,0.6118281483650208,0.2024140506982803,0.0,0.0,0.3817523419857025,31.05411529541016,25.0,0.3361568450927734,-8294.6044921875,128.09970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.483154296875,305.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.873046875,18000.0,0.0,0.0,0.2098084390163421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2931244969367981,0.2931291460990906,-4.652198640542338e-06,0.0,0.0002129288914147,0.0,0.0,13.27579402923584,0.0,0.0,0.0,0.307411253452301,4.0,0.0,1.0
290460,293.1725158691406,297.1499938964844,293.1499938964844,0.0795884355902671,-1909.51318359375,304.1543884277344,0.7658222913742065,0.1338325142860412,0.1214440539479255,293.1980285644531,297.1499938964844,293.1499938964844,0.1515325009822845,-3362.75634765625,304.1574401855469,0.908346951007843,0.2246423661708831,0.2138195037841797,293.1593322753906,297.1499938964844,293.1499938964844,0.1195276752114296,-2054.220458984375,304.1539611816406,0.8518540263175964,0.1857086569070816,0.1306518316268921,293.16632080078125,297.1499938964844,293.1499938964844,0.1401759386062622,-3160.138916015625,304.1546630859375,0.8890537023544312,0.2111837118864059,0.2009788155555725,293.302978515625,297.1499938964844,293.1499938964844,0.0055097616277635,-2011.4490966796875,298.4369506835937,0.5444408655166626,0.050000000745058,0.2290306091308593,291.1769714355469,291.1499938964844,270.7611999511719,270.2627868652344,283.5644226074219,293.30255126953125,291.17694091796875,1.0,0.2215834259986877,0.9936316609382628,0.9936316609382628,1.0,1.0,-1.0752055644989014,0.4650284349918365,0.6101770997047424,0.2017427384853363,0.0,0.0,0.3799532055854797,30.465370178222656,25.0,0.1095601096749305,-8262.2841796875,126.26087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5053100585937,305.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.572265625,18000.0,0.0,0.0,0.2088977843523025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2911400496959686,0.2911446988582611,-4.645800345315365e-06,0.0,0.0002120046992786,0.0,0.0,13.156770706176758,0.0,0.0,0.0,0.3069211840629577,4.0,0.0,1.0
290520,293.1741638183594,297.1499938964844,293.1499938964844,0.0791101530194282,-1900.718017578125,304.1544494628906,0.7674694061279297,0.1332227140665054,0.1208840534090995,293.1996459960937,297.1499938964844,293.1499938964844,0.1507498919963836,-3348.85693359375,304.1575012207031,0.9106608629226683,0.2237180322408676,0.2129345834255218,293.16168212890625,297.1499938964844,293.1499938964844,0.1190626919269561,-2047.7882080078125,304.1540832519531,0.8540422916412354,0.1851309537887573,0.1302414685487747,293.1685485839844,297.1499938964844,293.1499938964844,0.1396405100822448,-3150.452392578125,304.15478515625,0.8914893865585327,0.2105400115251541,0.2003609240055084,293.3060913085937,297.1499938964844,293.1499938964844,0.0054762959480285,-2000.975830078125,298.4021301269531,0.5468577742576599,0.050000000745058,0.2289419621229171,291.17694091796875,291.1499938964844,270.771728515625,270.27032470703125,283.57232666015625,293.3056640625,291.1769104003906,1.0,0.2204357832670211,0.9935208559036256,0.9935208559036256,1.0,1.0,-1.0721306800842283,0.4636195600032806,0.6085111498832703,0.2010696977376938,0.0,0.0,0.3781620860099792,29.95458602905273,25.0,-0.0537934340536594,-8229.8193359375,124.5665054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262756347656,305.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.234375,18000.0,0.0,0.0,0.2079565227031707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.289176195859909,0.2891808450222015,-4.639504822989693e-06,0.0,0.0002110494388034,0.0,0.0,13.039549827575684,0.0,0.0,0.0,0.3064383864402771,4.0,0.0,1.0
290580,293.17578125,297.1499938964844,293.1499938964844,0.0786251425743103,-1891.8092041015625,304.154541015625,0.7687202095985413,0.1326018422842025,0.120316557586193,293.2012023925781,297.1499938964844,293.1499938964844,0.1499606966972351,-3334.8251953125,304.1575622558594,0.9124866724014282,0.2227815389633178,0.2120408117771148,293.1639404296875,297.1499938964844,293.1499938964844,0.1185864433646202,-2041.1953125,304.1542053222656,0.8558059930801392,0.1845355629920959,0.129820629954338,293.17071533203125,297.1499938964844,293.1499938964844,0.1390940546989441,-3140.559814453125,304.1549072265625,0.89345383644104,0.2098792940378189,0.1997295022010803,293.3091735839844,297.1499938964844,293.1499938964844,0.0054429378360509,-1990.50634765625,298.3668518066406,0.5489616990089417,0.050000000745058,0.2288668155670166,291.1768493652344,291.1499938964844,270.7821960449219,270.27783203125,283.58026123046875,293.3087463378906,291.17681884765625,1.0,0.2193907350301742,0.993410050868988,0.993410050868988,1.0,1.0,-1.069023609161377,0.4621948897838592,0.6068287491798401,0.2003943175077438,0.0,0.0,0.3763788044452667,29.51569938659668,25.0,-0.1617317199707031,-8197.17578125,123.00381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5459899902344,305.9610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.884765625,18000.0,0.0,0.0,0.2069865316152572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2872331738471985,0.2872378230094909,-4.633317530533532e-06,0.0,0.0002100650162901,0.0,0.0,12.924139976501465,0.0,0.0,0.0,0.3059629499912262,4.0,0.0,1.0
290640,293.1773376464844,297.1499938964844,293.1499938964844,0.0781334862112999,-1882.7886962890625,304.15460205078125,0.7696346044540405,0.1319705843925476,0.1197417974472045,293.2027282714844,297.1499938964844,293.1499938964844,0.1491649895906448,-3320.66162109375,304.1576538085937,0.9138866066932678,0.2218335568904876,0.211138367652893,293.1661682128906,297.1499938964844,293.1499938964844,0.1180993169546127,-2034.4468994140625,304.1543273925781,0.8572081327438354,0.183923527598381,0.1293897628784179,293.1728210449219,297.1499938964844,293.1499938964844,0.1385369300842285,-3130.46630859375,304.155029296875,0.8950201869010925,0.2092025578022003,0.19908507168293,293.31219482421875,297.1499938964844,293.1499938964844,0.0054096244275569,-1980.019287109375,298.33111572265625,0.5508019924163818,0.050000000745058,0.2288025617599487,291.1767578125,291.1499938964844,270.7926025390625,270.2852783203125,283.5882263183594,293.3117980957031,291.1767272949219,1.0,0.2184277921915054,0.9932992458343506,0.9932992458343506,1.0,1.0,-1.065882921218872,0.4607537388801574,0.6051291823387146,0.1997162997722625,0.0,0.0,0.3746036887168884,29.134716033935547,25.0,-0.2414199560880661,-8164.31005859375,121.5460968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56427001953125,305.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.53125,18000.0,0.0,0.0,0.2059934288263321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2853106558322906,0.2853152751922607,-4.627237103704829e-06,0.0,0.0002090571360895,0.0,0.0,12.810503005981444,0.0,0.0,0.0,0.3054947853088379,4.0,0.0,1.0
290700,293.1788330078125,297.1499938964844,293.1499938964844,0.0776349902153015,-1873.6536865234373,304.1546630859375,0.7702208161354065,0.1313290745019912,0.1191595867276191,293.2042236328125,297.1499938964844,293.1499938964844,0.1483625769615173,-3306.362548828125,304.15771484375,0.9148624539375304,0.2208741456270218,0.2102269977331161,293.1683349609375,297.1499938964844,293.1499938964844,0.11760114133358,-2027.5399169921875,304.1544494628906,0.8582555651664734,0.1832949072122573,0.1289486438035965,293.1748962402344,297.1499938964844,293.1499938964844,0.1379689574241638,-3120.16845703125,304.1551513671875,0.8961989283561707,0.2085098475217819,0.1984273642301559,293.3152160644531,297.1499938964844,293.1499938964844,0.0053763212636113,-1969.502685546875,298.294921875,0.5523847341537476,0.050000000745058,0.2287483662366867,291.1766662597656,291.1499938964844,270.802978515625,270.29266357421875,283.5961608886719,293.3147888183594,291.1766052246094,1.0,0.2175408601760864,0.9931884407997132,0.9931884407997132,1.0,1.0,-1.0627063512802124,0.4592951536178589,0.6034111976623535,0.199035182595253,0.0,0.0,0.3728378713130951,28.80712890625,25.0,-0.3036974668502807,-8131.19921875,120.18392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58111572265625,305.95587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.177734375,18000.0,0.0,0.0,0.2049791812896728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2834093272686004,0.2834139466285705,-4.621265816240339e-06,0.0,0.0002080278063658,0.0,0.0,12.698659896850586,0.0,0.0,0.0,0.3050340116024017,4.0,0.0,1.0
290760,293.1802978515625,297.1499938964844,293.1499938964844,0.0771297886967659,-1864.40771484375,304.1547546386719,0.7705194354057312,0.1306777596473693,0.1185701489448547,293.2056579589844,297.1499938964844,293.1499938964844,0.1475536823272705,-3291.93115234375,304.15777587890625,0.9154634475708008,0.2199037373065948,0.2093069106340408,293.17041015625,297.1499938964844,293.1499938964844,0.1170922964811325,-2020.4793701171875,304.1545715332031,0.8589910268783569,0.1826503574848175,0.1284975707530975,293.1768798828125,297.1499938964844,293.1499938964844,0.1373905092477798,-3109.672119140625,304.1552734375,0.8970389366149902,0.2078018188476562,0.1977567970752716,293.3182067871094,297.1499938964844,293.1499938964844,0.0053429892286658,-1958.9439697265625,298.25830078125,0.5537433624267578,0.050000000745058,0.2287025898694992,291.176513671875,291.1499938964844,270.81329345703125,270.3000183105469,283.6041259765625,293.3177795410156,291.17645263671875,1.0,0.21671724319458,0.9930909872055054,0.9930909872055054,1.0,1.0,-1.0594933032989502,0.4578191339969635,0.6016741991043091,0.1983511447906494,0.0,0.0,0.3710828721523285,28.52429580688477,25.0,-0.3607771694660187,-8097.83447265625,118.90090942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5964050292969,305.95220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.81640625,18000.0,0.0,0.0,0.2039480805397033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.281530350446701,0.2815349698066711,-4.61540275864536e-06,0.0,0.0002069813781417,0.0,0.0,12.588651657104492,0.0,0.0,0.0,0.304580807685852,4.0,0.0,1.0
290820,293.18170166015625,297.1499938964844,293.1499938964844,0.0766178295016288,-1855.0504150390625,304.1548156738281,0.7705560922622681,0.1300169676542282,0.1179734468460083,293.2070617675781,297.1499938964844,293.1499938964844,0.1467382609844207,-3277.3662109375,304.1578369140625,0.9157214164733888,0.2189226299524307,0.2083780318498611,293.1724548339844,297.1499938964844,293.1499938964844,0.1165728569030761,-2013.2657470703125,304.1546630859375,0.8594411015510559,0.1819902807474136,0.1280366033315658,293.1788330078125,297.1499938964844,293.1499938964844,0.1368016600608825,-3098.978271484375,304.1553955078125,0.8975708484649658,0.2070788592100143,0.1970733851194381,293.3211669921875,297.1499938964844,293.1499938964844,0.005309599917382,-1948.3331298828125,298.22119140625,0.5548989772796631,0.050000000745058,0.2286641895771026,291.1763610839844,291.1499938964844,270.8235778808594,270.3072814941406,283.61212158203125,293.3207397460937,291.1763000488281,1.0,0.2159487456083297,0.9929935336112976,0.9929935336112976,1.0,1.0,-1.0562427043914795,0.4563248455524444,0.5999178290367126,0.19766366481781,0.0,0.0,0.3693402111530304,28.280590057373047,25.0,-0.4137590527534485,-8064.2099609375,117.68605041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6101379394531,305.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.447265625,18000.0,0.0,0.0,0.2029034346342086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2796751260757446,0.2796797156333923,-4.6096506594039965e-06,0.0,0.0002059211983578,0.0,0.0,12.480534553527832,0.0,0.0,0.0,0.3041354119777679,4.0,0.0,1.0
290880,293.1830749511719,297.1499938964844,293.1499938964844,0.0760993734002113,-1845.5872802734373,304.1548767089844,0.7703690528869629,0.1293473094701767,0.1173698902130127,293.2084350585937,297.1499938964844,293.1499938964844,0.1459166556596756,-3262.673583984375,304.1579284667969,0.915686309337616,0.2179314494132995,0.2074407935142517,293.1744384765625,297.1499938964844,293.1499938964844,0.1160434111952781,-2005.90673828125,304.15478515625,0.8596468567848206,0.181315615773201,0.1275662630796432,293.18072509765625,297.1499938964844,293.1499938964844,0.1362029910087585,-3088.096923828125,304.1554870605469,0.8978397846221924,0.206341877579689,0.1963778436183929,293.3240661621094,297.1499938964844,293.1499938964844,0.0052761337719857,-1937.662841796875,298.18365478515625,0.5558826327323914,0.050000000745058,0.2286318838596344,291.1762084960937,291.1499938964844,270.8337707519531,270.3144836425781,283.6200866699219,293.3236694335937,291.1761474609375,1.0,0.215225264430046,0.9928960800170898,0.9928960800170898,1.0,1.0,-1.0529552698135376,0.4548127353191376,0.5981425046920776,0.1969729363918304,0.0,0.0,0.3676104545593261,28.06916618347168,25.0,-0.4607239365577698,-8030.34033203125,116.52682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.622314453125,305.94256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.06640625,18000.0,0.0,0.0,0.2018494457006454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2778442800045013,0.277848869562149,-4.60400951851625e-06,0.0,0.0002048515307251,0.0,0.0,12.374324798583984,0.0,0.0,0.0,0.3036978840827942,4.0,0.0,1.0
290940,293.18438720703125,297.1499938964844,293.1499938964844,0.0755742490291595,-1836.016357421875,304.1549377441406,0.7699659466743469,0.1286688596010208,0.1167593449354171,293.2097473144531,297.1499938964844,293.1499938964844,0.145088717341423,-3247.849609375,304.1579895019531,0.9153682589530944,0.2169301658868789,0.2064950168132782,293.1763916015625,297.1499938964844,293.1499938964844,0.1155037805438041,-1998.3994140625,304.1549072265625,0.8596155643463135,0.1806263029575348,0.1270863711833953,293.1825561523437,297.1499938964844,293.1499938964844,0.1355943083763122,-3077.0234375,304.1556091308594,0.8978542685508728,0.2055908292531967,0.1956699192523956,293.32696533203125,297.1499938964844,293.1499938964844,0.0052425623871386,-1926.92333984375,298.14569091796875,0.5567002892494202,0.050000000745058,0.2286053150892257,291.176025390625,291.1499938964844,270.84393310546875,270.3216247558594,283.6280822753906,293.3265686035156,291.1759338378906,1.0,0.2145440280437469,0.992798626422882,0.992798626422882,1.0,1.0,-1.0496296882629397,0.4532822370529175,0.596347451210022,0.196278691291809,0.0,0.0,0.3658944368362427,27.88802528381348,25.0,-0.5010340809822083,-7996.220703125,115.41897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6329040527344,305.9365539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.685546875,18000.0,0.0,0.0,0.2007879018783569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2760385870933532,0.276043176651001,-4.598482064466225e-06,0.0,0.000203774208785,0.0,0.0,12.27004623413086,0.0,0.0,0.0,0.3032683134078979,4.0,0.0,1.0
291000,293.1856689453125,297.1499938964844,293.1499938964844,0.0750427022576332,-1826.3426513671875,304.1549987792969,0.7693833112716675,0.1279821246862411,0.1161421984434127,293.2110595703125,297.1499938964844,293.1499938964844,0.1442547738552093,-3232.89990234375,304.1580505371094,0.9148165583610536,0.2159193456172943,0.2055410891771316,293.1782531738281,297.1499938964844,293.1499938964844,0.1149545535445213,-1990.7513427734373,304.1549987792969,0.8593868017196655,0.1799232065677642,0.1265974640846252,293.1843566894531,297.1499938964844,293.1499938964844,0.1349761635065078,-3065.767822265625,304.1557006835937,0.8976572155952454,0.2048265188932418,0.1949502974748611,293.329833984375,297.1499938964844,293.1499938964844,0.0052088787779212,-1916.111328125,298.1072998046875,0.5573817491531372,0.050000000745058,0.2285833358764648,291.1758117675781,291.1499938964844,270.85400390625,270.32867431640625,283.6361083984375,293.3294372558594,291.1757507324219,1.0,0.2138962149620056,0.9927011728286744,0.9927011728286744,1.0,1.0,-1.0462671518325806,0.4517338275909424,0.5945333242416382,0.1955811530351638,0.0,0.0,0.3641924262046814,27.731273651123047,25.0,-0.534492552280426,-7961.865234375,114.35189056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6419372558594,305.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.302734375,18000.0,0.0,0.0,0.1997230798006057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2742580771446228,0.2742626667022705,-4.593066478264518e-06,0.0,0.0002026935253525,0.0,0.0,12.167677879333496,0.0,0.0,0.0,0.3028466701507568,4.0,0.0,1.0
291060,293.1868896484375,297.1499938964844,293.1499938964844,0.0745046511292457,-1816.565673828125,304.15509033203125,0.7686288952827454,0.127287283539772,0.1155184134840965,293.2123107910156,297.1499938964844,293.1499938964844,0.1434147506952285,-3217.822509765625,304.1581115722656,0.9140425324440002,0.2148990929126739,0.2045789211988449,293.1800842285156,297.1499938964844,293.1499938964844,0.114395648241043,-1982.961181640625,304.1551208496094,0.8589684367179871,0.1792064309120178,0.1260994523763656,293.18609619140625,297.1499938964844,293.1499938964844,0.1343484967947006,-3054.328369140625,304.15582275390625,0.8972568511962891,0.204049065709114,0.1942188888788223,293.33270263671875,297.1499938964844,293.1499938964844,0.005175061058253,-1905.2193603515625,298.0684509277344,0.5579327940940857,0.050000000745058,0.2285657078027725,291.1756286621094,291.1499938964844,270.864013671875,270.3356628417969,283.64410400390625,293.332275390625,291.175537109375,1.0,0.2132796943187713,0.9926127195358276,0.9926127195358276,1.0,1.0,-1.042866826057434,0.4501673579216003,0.5926995277404785,0.194880336523056,0.0,0.0,0.3625049591064453,27.59740257263184,25.0,-0.5613352656364441,-7927.27587890625,113.32247161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6494140625,305.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.92578125,18000.0,0.0,0.0,0.1986565589904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.272503137588501,0.2725077271461487,-4.587764124153182e-06,0.0,0.0002016111538978,0.0,0.0,12.067221641540527,0.0,0.0,0.0,0.3024329245090484,4.0,0.0,1.0
291120,293.1881103515625,297.1499938964844,293.1499938964844,0.0739603191614151,-1806.6904296875,304.1551513671875,0.767731785774231,0.126584768295288,0.1148883551359176,293.2135314941406,297.1499938964844,293.1499938964844,0.1425689756870269,-3202.622314453125,304.1581726074219,0.9130864143371582,0.2138698548078537,0.2036089301109314,293.1818542480469,297.1499938964844,293.1499938964844,0.1138276159763336,-1975.0357666015625,304.1552124023437,0.8583919405937195,0.1784766763448715,0.1255928426980972,293.18780517578125,297.1499938964844,293.1499938964844,0.1337118297815323,-3042.71337890625,304.1559143066406,0.8966870307922363,0.203259140253067,0.1934763044118881,293.33551025390625,297.1499938964844,293.1499938964844,0.0051411050371825,-1894.244873046875,298.0292053222656,0.5583769679069519,0.050000000745058,0.2285515815019607,291.1754150390625,291.1499938964844,270.8739318847656,270.3425598144531,283.6521301269531,293.3351135253906,291.1753234863281,1.0,0.2126879841089248,0.992524266242981,0.992524266242981,1.0,1.0,-1.0394301414489746,0.4485833346843719,0.590846836566925,0.1941763460636139,0.0,0.0,0.3608319461345672,27.482044219970703,25.0,-0.5805097818374634,-7892.470703125,112.3230438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6554260253906,305.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.548828125,18000.0,0.0,0.0,0.1975919306278228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2707733809947967,0.2707779705524444,-4.582570454658708e-06,0.0,0.000200530688744,0.0,0.0,11.968634605407717,0.0,0.0,0.0,0.3020269870758056,4.0,0.0,1.0
291180,293.18927001953125,297.1499938964844,293.1499938964844,0.073409616947174,-1796.716064453125,304.1552124023437,0.766700267791748,0.1258747428655624,0.1142519861459732,293.2147216796875,297.1499938964844,293.1499938964844,0.1417173594236374,-3187.2978515625,304.1582336425781,0.9119613766670228,0.2128317356109619,0.2026310116052627,293.18359375,297.1499938964844,293.1499938964844,0.1132503896951675,-1966.973876953125,304.1553039550781,0.8576660752296448,0.1777340769767761,0.1250775605440139,293.1894226074219,297.1499938964844,293.1499938964844,0.1330661028623581,-3030.921630859375,304.156005859375,0.8959566950798035,0.2024568766355514,0.1927224546670913,293.3382873535156,297.1499938964844,293.1499938964844,0.0051069948822259,-1883.1820068359373,297.989501953125,0.5587205290794373,0.050000000745058,0.2285407185554504,291.1752014160156,291.1499938964844,270.8837585449219,270.3493957519531,283.66015625,293.337890625,291.17510986328125,1.0,0.2121191024780273,0.992435872554779,0.992435872554779,1.0,1.0,-1.0359563827514648,0.4469814598560333,0.5889748930931091,0.1934690028429031,0.0,0.0,0.3591735661029815,27.38386344909668,25.0,-0.590549647808075,-7857.45068359375,111.35091400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65997314453125,305.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.181640625,18000.0,0.0,0.0,0.1965309083461761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2690689861774444,0.2690735459327698,-4.577486834023148e-06,0.0,0.0001994538906728,0.0,0.0,11.871904373168944,0.0,0.0,0.0,0.3016287386417389,4.0,0.0,1.0
291240,293.1903686523437,297.1499938964844,293.1499938964844,0.0728527978062629,-1786.6483154296875,304.1552734375,0.765558123588562,0.1251576542854309,0.1136097311973571,293.21588134765625,297.1499938964844,293.1499938964844,0.1408602744340896,-3171.854736328125,304.1582946777344,0.9107014536857604,0.2117852121591568,0.201645627617836,293.1852722167969,297.1499938964844,293.1499938964844,0.1126645505428314,-1958.7830810546875,304.1554260253906,0.8568166494369507,0.1769793629646301,0.1245541274547576,293.1910400390625,297.1499938964844,293.1499938964844,0.132411852478981,-3018.9619140625,304.1560974121094,0.8950932621955872,0.2016429603099823,0.1919580549001693,293.341064453125,297.1499938964844,293.1499938964844,0.0050727277994155,-1872.029052734375,297.9494323730469,0.5589825510978699,0.050000000745058,0.2285324931144714,291.17498779296875,291.1499938964844,270.8935241699219,270.3561096191406,283.6681823730469,293.3406677246094,291.1748962402344,1.0,0.2115680873394012,0.9923474192619324,0.9923474192619324,1.0,1.0,-1.0324472188949585,0.4453625679016113,0.5870846509933472,0.1927586495876312,0.0,0.0,0.357528805732727,27.29949188232422,25.0,-0.5911547541618347,-7822.236328125,110.4004135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66314697265625,305.8943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8203125,18000.0,0.0,0.0,0.1954763531684875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2673887014389038,0.2673932611942291,-4.57250689578359e-06,0.0,0.0001983836555154,0.0,0.0,11.776941299438477,0.0,0.0,0.0,0.3012378513813019,4.0,0.0,1.0
291300,293.19146728515625,297.1499938964844,293.1499938964844,0.072289764881134,-1776.4862060546875,304.15533447265625,0.7643106579780579,0.1244335994124412,0.1129615232348442,293.2170104980469,297.1499938964844,293.1499938964844,0.1399976313114166,-3156.290771484375,304.1583557128906,0.909316897392273,0.2107303440570831,0.2006526589393615,293.1868896484375,297.1499938964844,293.1499938964844,0.1120700016617775,-1950.46142578125,304.155517578125,0.855849027633667,0.1762125790119171,0.1240224614739418,293.1925964355469,297.1499938964844,293.1499938964844,0.1317489743232727,-3006.832275390625,304.1561889648437,0.8941020369529724,0.2008174508810043,0.191182941198349,293.34381103515625,297.1499938964844,293.1499938964844,0.0050382940098643,-1860.781982421875,297.9089050292969,0.559166669845581,0.050000000745058,0.2285267412662506,291.1747741699219,291.1499938964844,270.9031677246094,270.3627319335937,283.6761779785156,293.3434143066406,291.1747131347656,1.0,0.2110338509082794,0.9922589659690856,0.9922589659690856,1.0,1.0,-1.0289020538330078,0.4437263607978821,0.5851757526397705,0.1920451372861862,0.0,0.0,0.3558976948261261,27.228179931640625,25.0,-0.5826462507247925,-7786.82666015625,109.4699478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6649780273437,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4765625,18000.0,0.0,0.0,0.1944296211004257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2657324075698852,0.2657369673252105,-4.567631549434736e-06,0.0,0.0001973213365999,0.0,0.0,11.683725357055664,0.0,0.0,0.0,0.3008542358875274,4.0,0.0,1.0
291360,293.1925048828125,297.1499938964844,293.1499938964844,0.0717207118868827,-1766.234130859375,304.1553955078125,0.7629744410514832,0.1237028986215591,0.1123076751828193,293.21807861328125,297.1499938964844,293.1499938964844,0.1391296833753585,-3140.6103515625,304.1584167480469,0.9078332781791688,0.2096674144268036,0.1996524333953857,293.1884765625,297.1499938964844,293.1499938964844,0.1114671602845192,-1942.014404296875,304.1556091308594,0.8547810912132263,0.1754342019557953,0.1234829276800155,293.194091796875,297.1499938964844,293.1499938964844,0.1310779005289077,-2994.53955078125,304.1562805175781,0.893001914024353,0.1999807804822921,0.1903976202011108,293.3465270996094,297.1499938964844,293.1499938964844,0.0050036865286529,-1849.43798828125,297.8680114746094,0.5592858195304871,0.050000000745058,0.2285230606794357,291.1745910644531,291.1499938964844,270.9127502441406,270.3692932128906,283.6842041015625,293.3461303710937,291.17449951171875,1.0,0.2105130702257156,0.9921888709068298,0.9921888709068298,1.0,1.0,-1.0253223180770874,0.4420738518238067,0.5832484364509583,0.1913290023803711,0.0,0.0,0.3542792499065399,27.16768455505371,25.0,-0.5677340030670166,-7751.23876953125,108.5558090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66558837890625,305.8721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.14453125,18000.0,0.0,0.0,0.1933928281068802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2640988528728485,0.2641034126281738,-4.562854883261025e-06,0.0,0.0001962691312655,0.0,0.0,11.5921630859375,0.0,0.0,0.0,0.300477534532547,4.0,0.0,1.0
291420,293.1935119628906,297.1499938964844,293.1499938964844,0.0711456984281539,-1755.894287109375,304.15545654296875,0.7615607380867004,0.1229659020900726,0.1116483509540557,293.2191467285156,297.1499938964844,293.1499938964844,0.1382566094398498,-3124.815673828125,304.1584777832031,0.9062700271606444,0.208596795797348,0.1986451297998428,293.19000244140625,297.1499938964844,293.1499938964844,0.1108563020825386,-1933.4454345703125,304.1557006835937,0.8536251783370972,0.1746447384357452,0.1229357570409774,293.1955871582031,297.1499938964844,293.1499938964844,0.1303988844156265,-2982.087890625,304.1563720703125,0.8918056488037109,0.1991334706544876,0.1896023750305175,293.3492126464844,297.1499938964844,293.1499938964844,0.0049689090810716,-1837.99755859375,297.8266906738281,0.5593488216400146,0.050000000745058,0.2285211682319641,291.17437744140625,291.1499938964844,270.9222106933594,270.375732421875,283.69219970703125,293.34881591796875,291.17431640625,1.0,0.2100035548210144,0.9921188354492188,0.9921188354492188,1.0,1.0,-1.0217084884643557,0.4404050707817077,0.5813033580780029,0.1906100213527679,0.0,0.0,0.3526726961135864,27.116493225097656,25.0,-0.545377790927887,-7715.484375,107.65544128417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650390625,305.85992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.82421875,18000.0,0.0,0.0,0.1923674345016479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26248699426651,0.2624915540218353,-4.558171895041596e-06,0.0,0.0001952284947037,0.0,0.0,11.502178192138672,0.0,0.0,0.0,0.3001074492931366,4.0,0.0,1.0
291480,293.1944885253906,297.1499938964844,293.1499938964844,0.0705649703741073,-1745.4720458984375,304.155517578125,0.7600815296173096,0.1222229599952697,0.1109839156270027,293.2201843261719,297.1499938964844,293.1499938964844,0.1373787224292755,-3108.912109375,304.1585388183594,0.9046477675437928,0.2075188606977462,0.197631150484085,293.1914978027344,297.1499938964844,293.1499938964844,0.1102379187941551,-1924.7607421875,304.1557922363281,0.8523940443992615,0.1738447546958923,0.1223813742399215,293.1969909667969,297.1499938964844,293.1499938964844,0.1297124028205871,-2969.485107421875,304.1564636230469,0.8905268311500549,0.1982760429382324,0.1887977570295334,293.35186767578125,297.1499938964844,293.1499938964844,0.0049339598044753,-1826.459228515625,297.7850036621094,0.5593647360801697,0.050000000745058,0.2285207509994506,291.1742248535156,291.1499938964844,270.9315795898437,270.382080078125,283.7001953125,293.3514709472656,291.17413330078125,1.0,0.209503173828125,0.9920487403869628,0.9920487403869628,1.0,1.0,-1.0180623531341553,0.4387208521366119,0.5793415307998657,0.1898884773254394,0.0,0.0,0.3510764241218567,27.07309341430664,25.0,-0.5142090916633606,-7679.5810546875,106.76656341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6634826660156,305.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.51953125,18000.0,0.0,0.0,0.1913544833660125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2608952522277832,0.2608998119831085,-4.55357758255559e-06,0.0,0.0001942004746524,0.0,0.0,11.413668632507324,0.0,0.0,0.0,0.2997435331344604,4.0,0.0,1.0
291540,293.1954345703125,297.1499938964844,293.1499938964844,0.0699783414602279,-1734.96484375,304.15557861328125,0.7585405707359314,0.1214740574359893,0.1103142350912094,293.2211608886719,297.1499938964844,293.1499938964844,0.1364958435297012,-3092.8955078125,304.1585693359375,0.9029777646064758,0.20643350481987,0.1966102570295334,293.1929626464844,297.1499938964844,293.1499938964844,0.109611764550209,-1915.9564208984373,304.1558837890625,0.8510915040969849,0.1730341017246246,0.1218195855617523,293.1983947753906,297.1499938964844,293.1499938964844,0.1290182024240493,-2956.726318359375,304.15655517578125,0.8891690969467163,0.1974083334207534,0.1879834979772567,293.3544921875,297.1499938964844,293.1499938964844,0.0048988279886543,-1814.8189697265625,297.742919921875,0.5593361854553223,0.050000000745058,0.2285217493772506,291.1740417480469,291.1499938964844,270.9408569335937,270.3883056640625,283.70819091796875,293.3541259765625,291.1739807128906,1.0,0.2090110927820205,0.9919787049293518,0.9919787049293518,1.0,1.0,-1.0143829584121704,0.4370207190513611,0.5773622393608093,0.1891640722751617,0.0,0.0,0.3494898378849029,27.036998748779297,25.0,-0.4750516414642334,-7643.52294921875,105.8880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66094970703125,305.8336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.234375,18000.0,0.0,0.0,0.1903554499149322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2593229711055755,0.2593275308609009,-4.549071036308305e-06,0.0,0.0001931865845108,0.0,0.0,11.326586723327637,0.0,0.0,0.0,0.2993856370449066,4.0,0.0,1.0
291600,293.19635009765625,297.1499938964844,293.1499938964844,0.0693861991167068,-1724.3807373046875,304.1556396484375,0.7569500803947449,0.120719738304615,0.109639823436737,293.2221374511719,297.1499938964844,293.1499938964844,0.1356084942817688,-3076.775390625,304.1586303710937,0.901265561580658,0.2053413242101669,0.1955830603837967,293.1943664550781,297.1499938964844,293.1499938964844,0.1089786142110824,-1907.0430908203125,304.15594482421875,0.8497306704521179,0.1722136586904525,0.1212510466575622,293.1997375488281,297.1499938964844,293.1499938964844,0.1283170580863952,-2943.824951171875,304.1566467285156,0.8877466320991516,0.1965312361717224,0.1871604770421981,293.35711669921875,297.1499938964844,293.1499938964844,0.0048635243438184,-1803.080078125,297.700439453125,0.5592723488807678,0.050000000745058,0.228523850440979,291.17388916015625,291.1499938964844,270.95001220703125,270.3944091796875,283.7161865234375,293.35675048828125,291.173828125,1.0,0.2085253447294235,0.991908609867096,0.991908609867096,1.0,1.0,-1.010672926902771,0.4353059828281402,0.5753669738769531,0.188437283039093,0.0,0.0,0.3479109704494476,27.0067195892334,25.0,-0.4305618703365326,-7607.3330078125,105.01797485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575927734375,305.8196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.966796875,18000.0,0.0,0.0,0.1893705576658249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2577678561210632,0.2577724158763885,-4.544642251858022e-06,0.0,0.0001921870280057,0.0,0.0,11.2407865524292,0.0,0.0,0.0,0.2990331053733825,4.0,0.0,1.0
291660,293.1969909667969,297.1499938964844,293.1499938964844,0.0688019096851348,-1713.9625244140625,304.1556701660156,0.7553834915161133,0.1200057566165924,0.1089762523770332,293.22283935546875,297.1499938964844,293.1499938964844,0.1347303986549377,-3060.806640625,304.1586608886719,0.8995627760887146,0.2042884230613708,0.1945659667253494,293.19549560546875,297.1499938964844,293.1499938964844,0.1083515807986259,-1898.20849609375,304.156005859375,0.8483811616897583,0.1714293360710144,0.1206878200173378,293.2008056640625,297.1499938964844,293.1499938964844,0.1276225000619888,-2931.0361328125,304.1567077636719,0.8863328695297241,0.1956908404827118,0.1863450556993484,293.3594665527344,297.1499938964844,293.1499938964844,0.0048288968391716,-1791.5264892578125,297.65826416015625,0.559207558631897,0.050000000745058,0.2285259962081909,291.1737670898437,291.1499938964844,270.9590759277344,270.40045166015625,283.7240295410156,293.359130859375,291.1737060546875,1.0,0.2080466300249099,0.9918470978736876,0.9918470978736876,1.0,1.0,-1.0070035457611084,0.4336078464984894,0.5733957886695862,0.1877271831035614,0.0,0.0,0.3463411033153534,26.977352142333984,25.0,-0.4596624076366424,-7571.265625,104.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6534423828125,305.8049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7109375,18000.0,0.0,0.0,0.18840092420578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2562295496463775,0.2562340795993805,-4.540290319710039e-06,0.0,0.0001912029838422,0.0,0.0,11.156235694885254,0.0,0.0,0.0,0.2986858785152435,4.0,0.0,1.0
