time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291720,293.197265625,297.1499938964844,293.1499938964844,0.0682620480656623,-1704.367431640625,304.1556396484375,0.7540194392204285,0.1193562820553779,0.1083641275763511,293.2231750488281,297.1499938964844,293.1499938964844,0.1339006125926971,-3045.71630859375,304.1585998535156,0.8980497717857361,0.203301802277565,0.1936032027006149,293.1962280273437,297.1499938964844,293.1499938964844,0.107767641544342,-1889.9835205078125,304.1559753417969,0.8472127318382263,0.1707075387239456,0.1201623827219009,293.20147705078125,297.1499938964844,293.1499938964844,0.126973420381546,-2919.09033203125,304.1566467285156,0.8851084113121033,0.1949145793914795,0.1855818033218383,293.3613586425781,297.1499938964844,293.1499938964844,0.0047949976287782,-1780.1907958984375,297.6167907714844,0.559221625328064,0.050000000745058,0.2285256385803222,291.1734619140625,291.1499938964844,270.9681701660156,270.4063415527344,283.7315979003906,293.361083984375,291.1733093261719,1.0,0.2075788229703903,0.9917856454849244,0.9917856454849244,1.0,1.0,-1.003566026687622,0.4320114254951477,0.5715546011924744,0.1870781630277633,0.0,0.0,0.3448078632354736,26.937639236450195,25.0,-0.910203218460083,-7536.12109375,103.34661102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6485595703125,305.7892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.357421875,18000.0,0.0,0.0,0.187447652220726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2547191679477691,0.2547236979007721,-4.536018423095811e-06,0.0,0.0001902355288621,0.0,0.0,11.073469161987305,0.0,0.0,0.0,0.2983461916446686,4.0,0.0,1.0
291780,293.1972961425781,297.1499938964844,293.1499938964844,0.067767322063446,-1695.604248046875,304.155517578125,0.7528426647186279,0.1187522783875465,0.1078018918633461,293.2232360839844,297.1499938964844,293.1499938964844,0.133122906088829,-3031.577392578125,304.158447265625,0.8967154622077942,0.2023648768663406,0.1926957219839096,293.1966857910156,297.1499938964844,293.1499938964844,0.1072294935584068,-1882.4091796875,304.1558837890625,0.8462133407592773,0.1700314283370971,0.1196750253438949,293.2018737792969,297.1499938964844,293.1499938964844,0.1263736188411712,-2908.061767578125,304.1565246582031,0.8840621709823608,0.1941861063241958,0.1848718523979187,293.36285400390625,297.1499938964844,293.1499938964844,0.0047618085518479,-1769.0845947265625,297.5758361816406,0.5593050718307495,0.050000000745058,0.2285230755805969,291.1727294921875,291.1499938964844,270.97723388671875,270.41217041015625,283.7389221191406,293.3626403808594,291.1724853515625,1.0,0.2071242183446884,0.991724133491516,0.991724133491516,1.0,1.0,-1.0003618001937866,0.430517166852951,0.5698446035385132,0.1864909529685974,0.0,0.0,0.343363881111145,26.88920021057129,25.0,-1.752604365348816,-7502.4423828125,102.56981658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642822265625,305.7728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.68359375,18000.0,0.0,0.0,0.1865138709545135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2532744407653808,0.2532789707183838,-4.5318793127080426e-06,0.0,0.0001892878644866,0.0,0.0,10.99440860748291,0.0,0.0,0.0,0.2980215847492218,4.0,0.0,1.0
291840,293.1971740722656,297.1499938964844,293.1499938964844,0.0673010498285293,-1687.36767578125,304.1553649902344,0.751768171787262,0.1181764081120491,0.107270710170269,293.2231140136719,297.1499938964844,293.1499938964844,0.1323806792497635,-3018.080078125,304.15826416015625,0.8954773545265198,0.2014601528644561,0.1918248236179351,293.19696044921875,297.1499938964844,293.1499938964844,0.1067217662930488,-1875.2640380859373,304.1557312011719,0.8453055620193481,0.1693844944238662,0.1192123293876648,293.2020568847656,297.1499938964844,293.1499938964844,0.1258070468902588,-2897.647216796875,304.1563720703125,0.8831121921539307,0.1934882402420044,0.1841969490051269,293.364013671875,297.1499938964844,293.1499938964844,0.0047293500974774,-1758.2103271484375,297.5353088378906,0.5594192743301392,0.050000000745058,0.2285195440053939,291.1716613769531,291.1499938964844,270.9862670898437,270.4179077148437,283.7460632324219,293.3638610839844,291.1713562011719,1.0,0.2066823095083236,0.9916626811027528,0.9916626811027528,1.0,1.0,-0.9973092079162598,0.4290876090526581,0.5682216286659241,0.1859485954046249,0.0,0.0,0.3420266211032867,26.83764839172364,25.0,-2.482576370239258,-7470.49658203125,101.82437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6361083984375,305.75689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.685546875,18000.0,0.0,0.0,0.185601994395256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.251930296421051,0.2519348263740539,-4.527964392764261e-06,0.0,0.0001883624208858,0.0,0.0,10.920906066894531,0.0,0.0,0.0,0.2977190911769867,4.0,0.0,1.0
291900,293.1969299316406,297.1499938964844,293.1499938964844,0.0668558701872825,-1679.5203857421875,304.1551818847656,0.7507616877555847,0.1176239624619484,0.1067637652158737,293.2228698730469,297.1499938964844,293.1499938964844,0.1316649168729782,-3005.05322265625,304.1580505371094,0.894300103187561,0.2005819380283355,0.1909829527139663,293.1971130371094,297.1499938964844,293.1499938964844,0.1062367111444473,-1868.4344482421875,304.15557861328125,0.8444568514823914,0.1687618345022201,0.1187691539525985,293.2021484375,297.1499938964844,293.1499938964844,0.125264972448349,-2887.6787109375,304.1562194824219,0.8822232484817505,0.1928153485059738,0.1835495382547378,293.36492919921875,297.1499938964844,293.1499938964844,0.004697227384895,-1747.420654296875,297.4952392578125,0.5595470070838928,0.050000000745058,0.2285155802965164,291.17047119140625,291.1499938964844,270.99530029296875,270.4235534667969,283.75311279296875,293.36480712890625,291.170166015625,1.0,0.2062535583972931,0.9916011691093444,0.9916011691093444,1.0,1.0,-0.9943765997886658,0.4277082681655884,0.5666683316230774,0.1854443103075027,0.0,0.0,0.3407814800739288,26.785520553588867,25.0,-2.824740171432495,-7440.2578125,101.10728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6282653808594,305.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.609375,18000.0,0.0,0.0,0.1847163736820221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2506910860538482,0.2506956160068512,-4.52433687314624e-06,0.0,0.0001874636363936,0.0,0.0,10.853273391723633,0.0,0.0,0.0,0.2974400818347931,4.0,0.0,1.0
291960,293.1966247558594,297.1499938964844,293.1499938964844,0.0664252787828445,-1671.9417724609375,304.155029296875,0.7497957944869995,0.1170897111296653,0.1062749326229095,293.2225341796875,297.1499938964844,293.1499938964844,0.13096684217453,-2992.33154296875,304.1578674316406,0.8931543231010437,0.1997236311435699,0.1901623010635376,293.1971435546875,297.1499938964844,293.1499938964844,0.1057670563459396,-1861.8145751953125,304.1553955078125,0.8436407446861267,0.168157696723938,0.1183404475450515,293.2021179199219,297.1499938964844,293.1499938964844,0.1247389540076255,-2877.994873046875,304.1560363769531,0.8813660144805908,0.192160964012146,0.1829219907522201,293.3656005859375,297.1499938964844,293.1499938964844,0.0046656168997287,-1736.763916015625,297.4556884765625,0.5596756339073181,0.050000000745058,0.2285115867853164,291.1694030761719,291.1499938964844,271.0043334960937,270.4291076660156,283.7600402832031,293.3655090332031,291.1691589355469,1.0,0.2058371603488922,0.9915515780448914,0.9915515780448914,1.0,1.0,-0.9915323853492736,0.4263648986816406,0.5651674866676331,0.1849716603755951,0.0,0.0,0.3395974040031433,26.734580993652344,25.0,-2.8223226070404053,-7411.244140625,100.41444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6192626953125,305.72674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.703125,18000.0,0.0,0.0,0.1838592588901519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.249529629945755,0.2495341449975967,-4.520974925981136e-06,0.0,0.0001865937811089,0.0,0.0,10.790119171142578,0.0,0.0,0.0,0.2971795499324798,4.0,0.0,1.0
292020,293.1962585449219,297.1499938964844,293.1499938964844,0.0660064816474914,-1664.580810546875,304.1548767089844,0.7488575577735901,0.1165708526968956,0.1058010533452034,293.2221374511719,297.1499938964844,293.1499938964844,0.1302826851606369,-2979.845703125,304.1576843261719,0.8920257091522217,0.1988816708326339,0.1893585920333862,293.1971130371094,297.1499938964844,293.1499938964844,0.1053096279501915,-1855.3592529296875,304.1552734375,0.8428444266319275,0.1675689071416854,0.1179234534502029,293.2019958496094,297.1499938964844,293.1499938964844,0.1242253109812736,-2868.527587890625,304.1558837890625,0.8805263638496399,0.1915215253829956,0.182310089468956,293.3660888671875,297.1499938964844,293.1499938964844,0.0046343561261892,-1726.1856689453125,297.4165344238281,0.5597996711730957,0.050000000745058,0.2285077571868896,291.1684875488281,291.1499938964844,271.0133361816406,270.4345703125,283.7669677734375,293.36602783203125,291.1682434082031,1.0,0.2054323703050613,0.9915019273757936,0.9915019273757936,1.0,1.0,-0.988759458065033,0.4250495135784149,0.5637099146842957,0.1845268160104751,0.0,0.0,0.3384604454040527,26.685565948486328,25.0,-2.646248340606689,-7383.08056640625,99.74315643310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092224121094,305.71197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.98046875,18000.0,0.0,0.0,0.1830315291881561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2484249472618103,0.248429462313652,-4.51782216259744e-06,0.0,0.0001857537426985,0.0,0.0,10.730287551879885,0.0,0.0,0.0,0.2969330549240112,4.0,0.0,1.0
292080,293.19586181640625,297.1499938964844,293.1499938964844,0.0655977353453636,-1657.4063720703125,304.1547241210937,0.7479391098022461,0.1160651892423629,0.1053399443626403,293.2217102050781,297.1499938964844,293.1499938964844,0.1296102702617645,-2967.556640625,304.1575012207031,0.8909061551094055,0.1980534195899963,0.188568964600563,293.1969909667969,297.1499938964844,293.1499938964844,0.1048625186085701,-1849.0418701171875,304.1551208496094,0.8420601487159729,0.1669929772615432,0.117516241967678,293.20184326171875,297.1499938964844,293.1499938964844,0.1237218901515007,-2859.237548828125,304.1557312011719,0.8796959519386292,0.1908944100141525,0.1817109733819961,293.366455078125,297.1499938964844,293.1499938964844,0.0046033733524382,-1715.664306640625,297.37774658203125,0.5599162578582764,0.050000000745058,0.2285041511058807,291.16766357421875,291.1499938964844,271.0223083496094,270.4399719238281,283.7738647460937,293.36639404296875,291.1674499511719,1.0,0.2050383538007736,0.9914523363113404,0.9914523363113404,1.0,1.0,-0.9860461354255676,0.4237567484378814,0.5622893571853638,0.184107169508934,0.0,0.0,0.3373636603355407,26.638811111450195,25.0,-2.4015395641326904,-7355.5537109375,99.0912857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5982971191406,305.6971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.380859375,18000.0,0.0,0.0,0.1822334676980972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2473664432764053,0.247370958328247,-4.514834017754765e-06,0.0,0.0001849438122007,0.0,0.0,10.673151969909668,0.0,0.0,0.0,0.2966979742050171,4.0,0.0,1.0
292140,293.1954040527344,297.1499938964844,293.1499938964844,0.0651986598968505,-1650.4110107421875,304.15460205078125,0.7470372319221497,0.1155723184347152,0.1048910692334175,293.2212219238281,297.1499938964844,293.1499938964844,0.1289490014314651,-2955.453857421875,304.1573486328125,0.8897919654846191,0.197238340973854,0.1877926588058471,293.19683837890625,297.1499938964844,293.1499938964844,0.1044251695275306,-1842.85498046875,304.15496826171875,0.8412843942642212,0.1664293557405471,0.1171182617545127,293.2016296386719,297.1499938964844,293.1499938964844,0.1232280656695365,-2850.113037109375,304.15557861328125,0.8788708448410034,0.1902790367603302,0.1811238080263137,293.3666687011719,297.1499938964844,293.1499938964844,0.0045727114193141,-1705.21630859375,297.3392944335937,0.560023307800293,0.050000000745058,0.2285008430480957,291.1669616699219,291.1499938964844,271.0312805175781,270.4452819824219,283.78076171875,293.3666381835937,291.1667785644531,1.0,0.2046552747488021,0.9914026856422424,0.9914026856422424,1.0,1.0,-0.9833892583847046,0.422485202550888,0.5609040260314941,0.1837119162082672,0.0,0.0,0.3363049030303955,26.5946044921875,25.0,-2.1290438175201416,-7328.58984375,98.45841979980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5865173339844,305.6820373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8828125,18000.0,0.0,0.0,0.1814673095941543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2463512420654297,0.2463557571172714,-4.511996849032585e-06,0.0,0.0001841662451624,0.0,0.0,10.618528366088867,0.0,0.0,0.0,0.2964734435081482,4.0,0.0,1.0
292200,293.1949462890625,297.1499938964844,293.1499938964844,0.0648074299097061,-1643.562255859375,304.15447998046875,0.7461467981338501,0.1150898933410644,0.1044521704316139,293.2207336425781,297.1499938964844,293.1499938964844,0.1282968819141388,-2943.502197265625,304.1571960449219,0.8886790871620178,0.1964339911937713,0.1870271116495132,293.1966247558594,297.1499938964844,293.1499938964844,0.1039957106113433,-1836.7725830078125,304.15484619140625,0.8405130505561829,0.1658755987882614,0.1167276576161384,293.2013854980469,297.1499938964844,293.1499938964844,0.1227419301867485,-2841.120361328125,304.15545654296875,0.8780471086502075,0.1896730065345764,0.1805461347103119,293.3667907714844,297.1499938964844,293.1499938964844,0.0045422492548823,-1694.8023681640625,297.3011169433594,0.5601208209991455,0.050000000745058,0.2284978479146957,291.1663513183594,291.1499938964844,271.0402526855469,270.45050048828125,283.7876892089844,293.3667907714844,291.16619873046875,1.0,0.2042816281318664,0.9913530945777892,0.9913530945777892,1.0,1.0,-0.9807778596878052,0.4212298989295959,0.5595479607582092,0.1833385825157165,0.0,0.0,0.335275650024414,26.552827835083008,25.0,-1.8612488508224487,-7302.0439453125,97.84186553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740661621094,305.6667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.447265625,18000.0,0.0,0.0,0.1807311177253723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2453702837228775,0.245374783873558,-4.50927564088488e-06,0.0,0.0001834191207308,0.0,0.0,10.56589412689209,0.0,0.0,0.0,0.2962572574615478,4.0,0.0,1.0
292260,293.1944580078125,297.1499938964844,293.1499938964844,0.0644240453839302,-1636.859375,304.15435791015625,0.7452669143676758,0.1146179735660553,0.104023203253746,293.22021484375,297.1499938964844,293.1499938964844,0.127653881907463,-2931.701416015625,304.15704345703125,0.8875665068626404,0.1956404596567154,0.1862722784280777,293.1964111328125,297.1499938964844,293.1499938964844,0.1035740301012992,-1830.793212890625,304.1547546386719,0.8397447466850281,0.1653316915035247,0.1163443252444267,293.2011108398437,297.1499938964844,293.1499938964844,0.1222633868455886,-2832.25732421875,304.15533447265625,0.8772234320640564,0.1890763491392135,0.1799778044223785,293.3668518066406,297.1499938964844,293.1499938964844,0.00451206183061,-1684.4495849609375,297.26318359375,0.5602078437805176,0.050000000745058,0.2284951657056808,291.16583251953125,291.1499938964844,271.0491943359375,270.4556579589844,283.7946472167969,293.3668518066406,291.1656799316406,1.0,0.2039176374673843,0.9913035035133362,0.9913035035133362,1.0,1.0,-0.9782117009162904,0.4199907481670379,0.5582209229469299,0.1829869002103805,0.0,0.0,0.3342743217945099,26.51361656188965,25.0,-1.6094586849212646,-7275.89111328125,97.24162292480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5610656738281,305.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.078125,18000.0,0.0,0.0,0.180027037858963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2444217801094055,0.244426280260086,-4.506665845838143e-06,0.0,0.0001827045489335,0.0,0.0,10.515144348144531,0.0,0.0,0.0,0.2960489392280578,4.0,0.0,1.0
292320,293.1939392089844,297.1499938964844,293.1499938964844,0.064047172665596,-1630.279052734375,304.1542663574219,0.7443950772285461,0.1141548156738281,0.1036025360226631,293.2196960449219,297.1499938964844,293.1499938964844,0.1270186901092529,-2920.028564453125,304.15692138671875,0.8864531517028809,0.1948560327291488,0.1855264753103256,293.1961364746094,297.1499938964844,293.1499938964844,0.1031588241457939,-1824.8990478515625,304.1546325683594,0.8389780521392822,0.164795845746994,0.1159669831395149,293.2008056640625,297.1499938964844,293.1499938964844,0.1217912137508392,-2823.502197265625,304.1552124023437,0.8763988018035889,0.1884874254465103,0.1794172078371048,293.3668212890625,297.1499938964844,293.1499938964844,0.0044820364564657,-1674.1207275390625,297.2254638671875,0.5602854490280151,0.050000000745058,0.228492796421051,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8016662597656,293.3668212890625,291.1652526855469,1.0,0.2035619765520095,0.9912538528442384,0.9912538528442384,1.0,1.0,-0.975683093070984,0.4187643826007843,0.5569186806678772,0.1826550066471099,0.0,0.0,0.3332942128181457,26.476694107055664,25.0,-1.3800036907196045,-7250.04638671875,96.65550231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54766845703125,305.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.75390625,18000.0,0.0,0.0,0.1793524920940399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2434985041618347,0.2435030043125152,-4.5041424527880736e-06,0.0,0.0001820199831854,0.0,0.0,10.465869903564451,0.0,0.0,0.0,0.2958468496799469,4.0,0.0,1.0
292380,293.19342041015625,297.1499938964844,293.1499938964844,0.063676930963993,-1623.82275390625,304.1541442871094,0.7435311079025269,0.1137006059288978,0.1031902581453323,293.2191467285156,297.1499938964844,293.1499938964844,0.1263914406299591,-2908.486083984375,304.15679931640625,0.8853387832641602,0.1940809786319732,0.1847898364067077,293.19586181640625,297.1499938964844,293.1499938964844,0.1027501299977302,-1819.0906982421875,304.154541015625,0.8382123708724976,0.1642682403326034,0.1155956536531448,293.20050048828125,297.1499938964844,293.1499938964844,0.1213254556059837,-2814.856689453125,304.1551208496094,0.875572681427002,0.1879063993692398,0.1788644194602966,293.3667297363281,297.1499938964844,293.1499938964844,0.0044522415846586,-1663.8409423828125,297.1879272460937,0.56035315990448,0.050000000745058,0.228490725159645,291.1650085449219,291.1499938964844,271.0670166015625,270.4657592773437,283.8087158203125,293.36676025390625,291.1648864746094,1.0,0.2032148092985153,0.9912042617797852,0.9912042617797852,1.0,1.0,-0.9731925129890442,0.4175510704517364,0.5556414127349854,0.1823427230119705,0.0,0.0,0.3323340713977813,26.442136764526367,25.0,-1.1765443086624146,-7224.50146484375,96.08358001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.533935546875,305.6191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.478515625,18000.0,0.0,0.0,0.1787091493606567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.242599070072174,0.2426035702228546,-4.501701823755866e-06,0.0,0.0001813670678529,0.0,0.0,10.41799259185791,0.0,0.0,0.0,0.2956505715847015,4.0,0.0,1.0
292440,293.1929016113281,297.1499938964844,293.1499938964844,0.0633122995495796,-1617.4725341796875,304.154052734375,0.7426738142967224,0.113253965973854,0.1027851030230522,293.21856689453125,297.1499938964844,293.1499938964844,0.1257711350917816,-2897.057373046875,304.1567077636719,0.8842235803604126,0.1933139413595199,0.1840610951185226,293.195556640625,297.1499938964844,293.1499938964844,0.1023469865322113,-1813.3553466796875,304.1544494628906,0.837447464466095,0.1637475192546844,0.115229383111,293.2001647949219,297.1499938964844,293.1499938964844,0.1208652555942535,-2806.30517578125,304.155029296875,0.8747453093528748,0.1873320788145065,0.1783182471990585,293.3666076660156,297.1499938964844,293.1499938964844,0.004422590136528,-1653.5814208984375,297.15057373046875,0.5604124069213867,0.050000000745058,0.2284889221191406,291.1646728515625,291.1499938964844,271.0758972167969,270.470703125,283.8157958984375,293.3666381835937,291.1645812988281,1.0,0.2028749734163284,0.991154670715332,0.991154670715332,1.0,1.0,-0.9707342982292176,0.4163483381271362,0.5543859601020813,0.182048499584198,0.0,0.0,0.3313888013362884,26.40961647033692,25.0,-0.9950397610664368,-7199.205078125,95.52400970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52008056640625,305.6029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.23828125,18000.0,0.0,0.0,0.178093820810318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2417180687189102,0.2417225688695907,-4.499326223594835e-06,0.0,0.0001807425869628,0.0,0.0,10.371207237243652,0.0,0.0,0.0,0.2954589128494262,4.0,0.0,1.0
292500,293.1923522949219,297.1499938964844,293.1499938964844,0.0629534572362899,-1611.231201171875,304.1539611816406,0.7418232560157776,0.1128151789307594,0.102387249469757,293.218017578125,297.1499938964844,293.1499938964844,0.1251579970121383,-2885.74609375,304.1565856933594,0.8831077814102173,0.1925552934408188,0.1833404749631881,293.1952209472656,297.1499938964844,293.1499938964844,0.1019495129585266,-1807.694580078125,304.15435791015625,0.8366832733154297,0.1632339358329773,0.1148682758212089,293.1998291015625,297.1499938964844,293.1499938964844,0.1204107403755188,-2797.85009765625,304.1549377441406,0.873916745185852,0.1867647320032119,0.177778884768486,293.366455078125,297.1499938964844,293.1499938964844,0.0043931403197348,-1643.36328125,297.1133728027344,0.5604629516601562,0.050000000745058,0.2284873872995376,291.1643981933594,291.1499938964844,271.0847473144531,270.4755859375,283.8229675292969,293.3664855957031,291.164306640625,1.0,0.202542632818222,0.9911050796508788,0.9911050796508788,1.0,1.0,-0.9683093428611756,0.4151566922664642,0.5531526207923889,0.1817721873521804,0.0,0.0,0.3304573595523834,26.379180908203125,25.0,-0.8359909057617188,-7174.15869140625,94.97693634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50616455078125,305.5865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.03515625,18000.0,0.0,0.0,0.1775077730417251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2408544272184372,0.2408589124679565,-4.497012014326174e-06,0.0,0.0001801478210836,0.0,0.0,10.325453758239746,0.0,0.0,0.0,0.2952716052532196,4.0,0.0,1.0
292560,293.1918334960937,297.1499938964844,293.1499938964844,0.062600091099739,-1605.09326171875,304.1539001464844,0.7409793734550476,0.1123837232589721,0.1019962653517723,293.21746826171875,297.1499938964844,293.1499938964844,0.1245517507195472,-2874.54833984375,304.156494140625,0.8819919228553772,0.1918045431375503,0.1826275885105133,293.19488525390625,297.1499938964844,293.1499938964844,0.1015574187040329,-1802.1046142578125,304.1542663574219,0.8359199166297913,0.1627269685268402,0.1145120039582252,293.199462890625,297.1499938964844,293.1499938964844,0.1199616864323616,-2789.48828125,304.15484619140625,0.873087465763092,0.1862039119005203,0.1772459298372268,293.3662414550781,297.1499938964844,293.1499938964844,0.0043638451024889,-1633.1715087890625,297.0763244628906,0.5605055689811707,0.050000000745058,0.228486105799675,291.1641540527344,291.1499938964844,271.09356689453125,270.4804077148437,283.8301696777344,293.36627197265625,291.1640930175781,1.0,0.2022173106670379,0.9910635352134703,0.9910635352134703,1.0,1.0,-0.9659157395362854,0.4139755666255951,0.5519401431083679,0.1815131306648254,0.0,0.0,0.3295371830463409,26.35066795349121,25.0,-0.7103594541549683,-7149.28759765625,94.44158935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49237060546875,305.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.86328125,18000.0,0.0,0.0,0.1769496798515319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2400050908327102,0.2400095909833908,-4.494750555750216e-06,0.0,0.0001795814314391,0.0,0.0,10.280562400817873,0.0,0.0,0.0,0.2950879037380218,4.0,0.0,1.0
292620,293.1912841796875,297.1499938964844,293.1499938964844,0.0622517727315425,-1599.0509033203125,304.15380859375,0.7401415705680847,0.1119589805603027,0.1016114652156829,293.2168884277344,297.1499938964844,293.1499938964844,0.123952031135559,-2863.45849609375,304.1564025878906,0.880876362323761,0.1910610795021057,0.1819217503070831,293.1945495605469,297.1499938964844,293.1499938964844,0.1011703386902809,-1796.5809326171875,304.1542053222656,0.8351573944091797,0.162226065993309,0.1141600683331489,293.1990966796875,297.1499938964844,293.1499938964844,0.1195177882909774,-2781.21484375,304.15478515625,0.8722578883171082,0.1856490969657898,0.1767187863588333,293.3659973144531,297.1499938964844,293.1499938964844,0.0043346993625164,-1623.0068359375,297.0393981933594,0.5605412125587463,0.050000000745058,0.2284850478172302,291.1639709472656,291.1499938964844,271.1023864746094,270.48516845703125,283.8374328613281,293.36602783203125,291.16387939453125,1.0,0.2018983066082,0.9910220503807068,0.9910220503807068,1.0,1.0,-0.963550329208374,0.412803590297699,0.550746738910675,0.1812699437141418,0.0,0.0,0.3286285996437073,26.32386589050293,25.0,-0.6297628879547119,-7124.5732421875,93.91690063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787902832031,305.5538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.701171875,18000.0,0.0,0.0,0.176416739821434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2391688227653503,0.2391733080148697,-4.492532298172591e-06,0.0,0.0001790405658539,0.0,0.0,10.2364501953125,0.0,0.0,0.0,0.2949075102806091,4.0,0.0,1.0
292680,293.1907653808594,297.1499938964844,293.1499938964844,0.0619079507887363,-1593.0946044921875,304.1537475585937,0.7393097281455994,0.1115401983261108,0.1012322083115577,293.2163391113281,297.1499938964844,293.1499938964844,0.1233582571148872,-2852.4658203125,304.15631103515625,0.879761815071106,0.1903241574764251,0.1812222450971603,293.1941833496094,297.1499938964844,293.1499938964844,0.1007877960801124,-1791.1170654296875,304.1541442871094,0.834396243095398,0.1617305129766464,0.1138120219111442,293.19873046875,297.1499938964844,293.1499938964844,0.1190785765647888,-2773.021484375,304.1547241210937,0.8714286684989929,0.1850996166467666,0.1761968731880188,293.3657531738281,297.1499938964844,293.1499938964844,0.0043057003058493,-1612.86865234375,297.0025939941406,0.5605710744857788,0.050000000745058,0.2284841537475586,291.16375732421875,291.1499938964844,271.1111755371094,270.4898681640625,283.8447570800781,293.36578369140625,291.1636962890625,1.0,0.2015848606824875,0.9909805059432985,0.9909805059432985,1.0,1.0,-0.9612104296684264,0.4116396307945251,0.5495707392692566,0.1810415834188461,0.0,0.0,0.3277305662631988,26.29852867126465,25.0,-0.5559495091438293,-7100.08154296875,93.40178680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46551513671875,305.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.1759058386087417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2383451908826828,0.2383496761322021,-4.490354513109196e-06,0.0,0.0001785220665624,0.0,0.0,10.19308853149414,0.0,0.0,0.0,0.2947302460670471,4.0,0.0,1.0
292740,293.19024658203125,297.1499938964844,293.1499938964844,0.0615685954689979,-1587.2232666015625,304.1536865234375,0.7384840846061707,0.1111275628209114,0.100858598947525,293.2157897949219,297.1499938964844,293.1499938964844,0.1227703392505645,-2841.569091796875,304.15625,0.8786486983299255,0.1895939856767654,0.1805292516946792,293.19384765625,297.1499938964844,293.1499938964844,0.1004096716642379,-1785.7110595703125,304.1540832519531,0.8336365222930908,0.1612405329942703,0.1134679242968559,293.1983642578125,297.1499938964844,293.1499938964844,0.1186439394950866,-2764.905517578125,304.1546325683594,0.870600163936615,0.18455570936203,0.1756802946329116,293.365478515625,297.1499938964844,293.1499938964844,0.0042768409475684,-1602.754150390625,296.96588134765625,0.5605952143669128,0.050000000745058,0.2284834533929824,291.1636047363281,291.1499938964844,271.11993408203125,270.4945068359375,283.8521423339844,293.3655090332031,291.1635437011719,1.0,0.2012770473957061,0.9909390211105348,0.9909390211105348,1.0,1.0,-0.9588964581489564,0.4104841351509094,0.5484123229980469,0.1808277368545532,0.0,0.0,0.3268401026725769,26.274642944335938,25.0,-0.4578886330127716,-7075.861328125,92.89625549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526672363281,305.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3984375,18000.0,0.0,0.0,0.1754169911146164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2375331073999405,0.2375375926494598,-4.4882176553073805e-06,0.0,0.0001780259481165,0.0,0.0,10.150424003601074,0.0,0.0,0.0,0.2945558428764343,4.0,0.0,1.0
292800,293.1897277832031,297.1499938964844,293.1499938964844,0.0612333081662654,-1581.4293212890625,304.15362548828125,0.7376646995544434,0.110720656812191,0.1004903018474578,293.2152099609375,297.1499938964844,293.1499938964844,0.1221877485513687,-2830.75830078125,304.1561584472656,0.8775376081466675,0.1888701766729354,0.17984239757061,293.1934814453125,297.1499938964844,293.1499938964844,0.100035548210144,-1780.35693359375,304.1540222167969,0.8328786492347717,0.1607557088136673,0.1131275594234466,293.1979675292969,297.1499938964844,293.1499938964844,0.118213415145874,-2756.8583984375,304.1545715332031,0.8697730302810669,0.18401700258255,0.1751687824726104,293.3651733398437,297.1499938964844,293.1499938964844,0.0042481208220124,-1592.6627197265625,296.9292907714844,0.5606144070625305,0.050000000745058,0.2284828871488571,291.1634826660156,291.1499938964844,271.1286926269531,270.4991149902344,283.8595886230469,293.365234375,291.1634521484375,1.0,0.2009744346141815,0.9908974766731262,0.9908974766731262,1.0,1.0,-0.9566069841384888,0.4093365967273712,0.5472703576087952,0.1806274056434631,0.0,0.0,0.3259510397911072,26.25205039978028,25.0,-0.3289541900157928,-7051.896484375,92.3996810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402770996094,305.50567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.294921875,18000.0,0.0,0.0,0.174948051571846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.236727699637413,0.2367321848869323,-4.486113084567478e-06,0.0,0.000177550027729,0.0,0.0,10.108206748962402,0.0,0.0,0.0,0.2943833768367767,4.0,0.0,1.0
292860,293.189208984375,297.1499938964844,293.1499938964844,0.060902077704668,-1575.71240234375,304.153564453125,0.7368515729904175,0.1103195697069168,0.1001273319125175,293.21466064453125,297.1499938964844,293.1499938964844,0.1216104477643966,-2820.03271484375,304.1560974121094,0.8764289617538452,0.1881528049707412,0.1791617572307586,293.193115234375,297.1499938964844,293.1499938964844,0.0996653512120246,-1775.0538330078125,304.1539611816406,0.8321227431297302,0.1602761596441269,0.112790934741497,293.1976013183594,297.1499938964844,293.1499938964844,0.1177869513630867,-2748.87939453125,304.154541015625,0.8689475655555725,0.183483600616455,0.1746623665094375,293.3648681640625,297.1499938964844,293.1499938964844,0.0042195254936814,-1582.589599609375,296.8928527832031,0.5606287717819214,0.050000000745058,0.2284824848175048,291.1634521484375,291.1499938964844,271.1374206542969,270.503662109375,283.8670654296875,293.3648986816406,291.1634216308594,1.0,0.2006769627332687,0.990860879421234,0.990860879421234,1.0,1.0,-0.9543421268463136,0.4081974625587463,0.5461446642875671,0.1804400980472564,0.0,0.0,0.3250593841075897,26.2307186126709,25.0,-0.177840381860733,-7028.18212890625,91.91194915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42840576171875,305.4898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.236328125,18000.0,0.0,0.0,0.1744983941316604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2359252274036407,0.2359297126531601,-4.484033070184523e-06,0.0,0.0001770936942193,0.0,0.0,10.066243171691896,0.0,0.0,0.0,0.2942120730876922,4.0,0.0,1.0
292920,293.1886901855469,297.1499938964844,293.1499938964844,0.0605745688080787,-1570.06640625,304.15350341796875,0.736044704914093,0.1099238321185112,0.0997693166136741,293.214111328125,297.1499938964844,293.1499938964844,0.121038056910038,-2809.3857421875,304.1560363769531,0.8753231167793274,0.1874414086341858,0.1784868687391281,293.1927490234375,297.1499938964844,293.1499938964844,0.0992987975478172,-1769.7977294921875,304.1539001464844,0.8313690423965454,0.1598014533519745,0.1124577969312667,293.1972351074219,297.1499938964844,293.1499938964844,0.117364265024662,-2740.96337890625,304.15447998046875,0.8681241869926453,0.1829551011323928,0.1741607189178466,293.3645324707031,297.1499938964844,293.1499938964844,0.0041910479776561,-1572.5328369140625,296.8565368652344,0.5606390237808228,0.050000000745058,0.2284822165966034,291.1634521484375,291.1499938964844,271.1460876464844,270.5081481933594,283.8746032714844,293.3645935058594,291.1634521484375,1.0,0.2003841698169708,0.9908243417739868,0.9908243417739868,1.0,1.0,-0.9521002173423768,0.4070661067962646,0.5450341105461121,0.1802646666765213,0.0,0.0,0.3241601586341858,26.21049118041992,25.0,-0.0177204832434654,-7004.6904296875,91.43238830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4171447753906,305.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21875,18000.0,0.0,0.0,0.1740653067827224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2351206541061401,0.2351251393556594,-4.481963514990639e-06,0.0,0.0001766541536198,0.0,0.0,10.024267196655272,0.0,0.0,0.0,0.2940408587455749,4.0,0.0,1.0
292980,293.18817138671875,297.1499938964844,293.1499938964844,0.0602508522570133,-1564.4921875,304.1534729003906,0.7352441549301147,0.1095335707068443,0.0994163006544113,293.21356201171875,297.1499938964844,293.1499938964844,0.1204706281423568,-2798.81884765625,304.1559753417969,0.8742204904556274,0.1867361217737198,0.1778178513050079,293.1923828125,297.1499938964844,293.1499938964844,0.0989359021186828,-1764.58935546875,304.1538391113281,0.8306176662445068,0.159331738948822,0.1121281906962394,293.19683837890625,297.1499938964844,293.1499938964844,0.1169454008340835,-2733.111328125,304.1544189453125,0.867303192615509,0.1824316531419754,0.1736638844013214,293.3641967773437,297.1499938964844,293.1499938964844,0.0041627041064202,-1562.49853515625,296.8203125,0.5606451630592346,0.050000000745058,0.2284820526838302,291.1635437011719,291.1499938964844,271.1547546386719,270.5126342773437,283.8821716308594,293.3642578125,291.1635437011719,1.0,0.2000960707664489,0.9907877445220948,0.9907877445220948,1.0,1.0,-0.9498814940452576,0.4059428870677948,0.5439386367797852,0.1801005005836486,0.0,0.0,0.3232500553131103,26.19134521484375,25.0,0.1469359844923019,-6981.43017578125,90.96096801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4065856933594,305.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2421875,18000.0,0.0,0.0,0.1736480146646499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2343110144138336,0.2343154996633529,-4.47989668828086e-06,0.0,0.0001762306637829,0.0,0.0,9.98212432861328,0.0,0.0,0.0,0.2938691079616546,4.0,0.0,1.0
293040,293.18768310546875,297.1499938964844,293.1499938964844,0.0599305480718612,-1558.9832763671875,304.1534118652344,0.734449565410614,0.1091482564806938,0.0990678593516349,293.2130432128906,297.1499938964844,293.1499938964844,0.1199077516794204,-2788.32421875,304.1559143066406,0.8731213212013245,0.1860363632440567,0.1771541833877563,293.1920166015625,297.1499938964844,293.1499938964844,0.0985763445496559,-1759.4244384765625,304.15380859375,0.8298687934875488,0.1588665097951889,0.1118018105626106,293.19647216796875,297.1499938964844,293.1499938964844,0.1165300384163856,-2725.3173828125,304.15435791015625,0.8664848804473877,0.1819127798080444,0.1731715053319931,293.3638610839844,297.1499938964844,293.1499938964844,0.0041344696655869,-1552.47900390625,296.78424072265625,0.5606480240821838,0.050000000745058,0.2284820079803466,291.1636657714844,291.1499938964844,271.16339111328125,270.5170288085937,283.8897705078125,293.3639221191406,291.1636962890625,1.0,0.1998121738433838,0.9907511472702026,0.9907511472702026,1.0,1.0,-0.9476840496063232,0.404827207326889,0.5428568124771118,0.1799463927745819,0.0,0.0,0.3223247528076172,26.17312240600586,25.0,0.3166007101535797,-6958.3916015625,90.49696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966979980469,305.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.298828125,18000.0,0.0,0.0,0.1732435673475265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2334925681352615,0.2334970384836197,-4.477822130866116e-06,0.0,0.00017582019791,0.0,0.0,9.939618110656738,0.0,0.0,0.0,0.2936959862709045,4.0,0.0,1.0
293100,293.18719482421875,297.1499938964844,293.1499938964844,0.0596137791872024,-1553.5413818359375,304.15338134765625,0.7336612343788147,0.1087681129574775,0.0987241268157959,293.2124938964844,297.1499938964844,293.1499938964844,0.1193495169281959,-2777.904296875,304.1558532714844,0.8720259666442871,0.1853423863649368,0.1764960587024688,293.191650390625,297.1499938964844,293.1499938964844,0.0982201695442199,-1754.3038330078125,304.1537780761719,0.8291224241256714,0.1584060341119766,0.1114787757396698,293.1960754394531,297.1499938964844,293.1499938964844,0.1161182522773742,-2717.583251953125,304.1543273925781,0.8656696081161499,0.1813987344503402,0.1726837158203125,293.3634948730469,297.1499938964844,293.1499938964844,0.0041063562966883,-1542.4786376953125,296.748291015625,0.5606474876403809,0.050000000745058,0.2284820675849914,291.16387939453125,291.1499938964844,271.1719970703125,270.5214233398437,283.8973999023437,293.3635559082031,291.1639099121094,1.0,0.1995325535535812,0.9907145500183104,0.9907145500183104,1.0,1.0,-0.9455085396766664,0.4037196934223175,0.5417888760566711,0.1798017472028732,0.0,0.0,0.3213796317577362,26.15582656860352,25.0,0.4896434545516968,-6935.58740234375,90.04045867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3875732421875,305.4269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.39453125,18000.0,0.0,0.0,0.1728512495756149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2326615005731582,0.2326659858226776,-4.475730293052038e-06,0.0,0.0001754220429575,0.0,0.0,9.896554946899414,0.0,0.0,0.0,0.2935207486152649,4.0,0.0,1.0
293160,293.18670654296875,297.1499938964844,293.1499938964844,0.0593005307018756,-1548.1658935546875,304.1533203125,0.7328792810440063,0.1083930656313896,0.0983850955963134,293.21197509765625,297.1499938964844,293.1499938964844,0.1187958866357803,-2767.55810546875,304.1557922363281,0.8709348440170288,0.1846541166305542,0.1758434623479843,293.1912841796875,297.1499938964844,293.1499938964844,0.0978673622012138,-1749.2276611328125,304.1537170410156,0.8283789753913879,0.1579502075910568,0.1111590936779975,293.1957092285156,297.1499938964844,293.1499938964844,0.1157100275158882,-2709.90869140625,304.154296875,0.8648576736450195,0.1808894425630569,0.172200545668602,293.3631286621094,297.1499938964844,293.1499938964844,0.0040783346630632,-1532.4873046875,296.71246337890625,0.5606438517570496,0.050000000745058,0.2284822165966034,291.1641540527344,291.1499938964844,271.1806030273437,270.5257568359375,283.9050598144531,293.3631896972656,291.1642150878906,1.0,0.1992571204900741,0.9906864762306212,0.9906864762306212,1.0,1.0,-0.943355143070221,0.4026208519935608,0.5407342910766602,0.1796659380197525,0.0,0.0,0.3204084932804107,26.139392852783203,25.0,0.6640555262565613,-6913.01416015625,89.59130096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793029785156,305.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.172469213604927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2318125665187835,0.2318170368671417,-4.4736102609022055e-06,0.0,0.00017503433628,0.0,0.0,9.852669715881348,0.0,0.0,0.0,0.293342262506485,4.0,0.0,1.0
293220,293.18621826171875,297.1499938964844,293.1499938964844,0.0589904002845287,-1542.849853515625,304.1532897949219,0.7321028709411621,0.1080226376652717,0.0980502590537071,293.2114562988281,297.1499938964844,293.1499938964844,0.1182463839650154,-2757.27734375,304.1557312011719,0.8698475360870361,0.1839710026979446,0.1751957684755325,293.1909484863281,297.1499938964844,293.1499938964844,0.0975175574421882,-1744.1907958984375,304.1536865234375,0.8276379108428955,0.1574986577033996,0.1108423992991447,293.1953430175781,297.1499938964844,293.1499938964844,0.1153049990534782,-2702.287109375,304.1542358398437,0.8640488982200623,0.180384486913681,0.1717215031385421,293.3627624511719,297.1499938964844,293.1499938964844,0.004050460178405,-1522.5257568359375,296.6767578125,0.5606374144554138,0.050000000745058,0.2284824550151825,291.1644592285156,291.1499938964844,271.18914794921875,270.5300598144531,283.9127197265625,293.3628234863281,291.16455078125,1.0,0.1989853680133819,0.990658402442932,0.990658402442932,1.0,1.0,-0.9412211179733276,0.4015296697616577,0.5396914482116699,0.1795373111963272,0.0,0.0,0.3194091022014618,26.123714447021484,25.0,0.8366889953613281,-6890.67236328125,89.14876556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717956542969,305.3946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69921875,18000.0,0.0,0.0,0.17209492623806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2309436202049255,0.2309480905532837,-4.4714529394696e-06,0.0,0.0001746544730849,0.0,0.0,9.80784797668457,0.0,0.0,0.0,0.2931601703166961,4.0,0.0,1.0
293280,293.1857604980469,297.1499938964844,293.1499938964844,0.0586833767592906,-1537.5927734375,304.1532592773437,0.7313321232795715,0.1076567322015762,0.0977196022868156,293.2109680175781,297.1499938964844,293.1499938964844,0.1177009940147399,-2747.06201171875,304.1557006835937,0.8687644600868225,0.183292955160141,0.1745529919862747,293.1905822753906,297.1499938964844,293.1499938964844,0.097170740365982,-1739.193359375,304.1536560058594,0.826899528503418,0.1570512652397155,0.1105287000536918,293.1949768066406,297.1499938964844,293.1499938964844,0.1149031743407249,-2694.718505859375,304.1542053222656,0.8632436394691467,0.1798837929964065,0.171246588230133,293.3623962402344,297.1499938964844,293.1499938964844,0.0040226732380688,-1512.5732421875,296.6411437988281,0.5606284737586975,0.050000000745058,0.2284827679395675,291.16485595703125,291.1499938964844,271.1976623535156,270.5343322753906,283.9203796386719,293.3624572753906,291.1649475097656,1.0,0.198717251420021,0.990630269050598,0.990630269050598,1.0,1.0,-0.9391067028045654,0.4004465043544769,0.5386601686477661,0.1794151663780212,0.0,0.0,0.3183763027191162,26.108732223510746,25.0,1.0062367916107178,-6868.53759765625,88.71272277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650817871094,305.3780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.900390625,18000.0,0.0,0.0,0.171726793050766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2300504446029663,0.2300549149513244,-4.469250598049257e-06,0.0,0.0001742808526614,0.0,0.0,9.761882781982422,0.0,0.0,0.0,0.292973518371582,4.0,0.0,1.0
293340,293.185302734375,297.1499938964844,293.1499938964844,0.0583794079720974,-1532.3939208984375,304.1531982421875,0.7305668592453003,0.1072953045368194,0.09739301353693,293.21044921875,297.1499938964844,293.1499938964844,0.1171597093343734,-2736.911865234375,304.1556396484375,0.8676857352256775,0.1826198995113372,0.1739149689674377,293.1902160644531,297.1499938964844,293.1499938964844,0.0968269109725952,-1734.2357177734375,304.1535949707031,0.8261637091636658,0.1566080451011657,0.1102179214358329,293.194580078125,297.1499938964844,293.1499938964844,0.1145045682787895,-2687.2041015625,304.1541748046875,0.8624420166015625,0.1793873459100723,0.1707757115364074,293.36199951171875,297.1499938964844,293.1499938964844,0.0039949542842805,-1502.6241455078125,296.6056823730469,0.5606172680854797,0.050000000745058,0.2284831553697586,291.1653137207031,291.1499938964844,271.2061462402344,270.5386047363281,283.9280700683594,293.362060546875,291.1654052734375,1.0,0.1984526067972183,0.9906021952629088,0.9906021952629088,1.0,1.0,-0.9370114803314208,0.3993715643882751,0.5376399159431458,0.1792985200881958,0.0,0.0,0.317307710647583,26.094390869140625,25.0,1.1519324779510498,-6846.54931640625,88.28295135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35919189453125,305.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1328125,18000.0,0.0,0.0,0.1713632494211197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2291305959224701,0.2291350662708282,-4.466995960683562e-06,0.0,0.0001739119179546,0.0,0.0,9.714652061462402,0.0,0.0,0.0,0.2927818298339844,4.0,0.0,1.0
293400,293.1848449707031,297.1499938964844,293.1499938964844,0.0580783188343048,-1527.2503662109375,304.1531677246094,0.729806125164032,0.106937751173973,0.0970699787139892,293.2099609375,297.1499938964844,293.1499938964844,0.1166223362088203,-2726.824951171875,304.15557861328125,0.8666107654571533,0.1819511353969574,0.1732811033725738,293.1898498535156,297.1499938964844,293.1499938964844,0.0964859500527381,-1729.3170166015625,304.153564453125,0.8254298567771912,0.1561684012413025,0.10990971326828,293.1942443847656,297.1499938964844,293.1499938964844,0.1141090989112854,-2679.742919921875,304.15411376953125,0.8616435527801514,0.1788945794105529,0.170308381319046,293.3616027832031,297.1499938964844,293.1499938964844,0.0039674281142652,-1492.725341796875,296.5702819824219,0.56060391664505,0.050000000745058,0.2284836173057556,291.165771484375,291.1499938964844,271.214599609375,270.5428161621094,283.93572998046875,293.3616638183594,291.1658630371094,1.0,0.1981909573078155,0.9905741214752196,0.9905741214752196,1.0,1.0,-0.9349325895309448,0.3983038365840912,0.536628782749176,0.1791859269142151,0.0,0.0,0.3162084221839905,26.08060836791992,25.0,1.2279049158096311,-6824.57275390625,87.85874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,305.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.361328125,18000.0,0.0,0.0,0.1710022389888763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2281866818666458,0.2281911522150039,-4.464689027372515e-06,0.0,0.000173545529833,0.0,0.0,9.666282653808594,0.0,0.0,0.0,0.2925857007503509,4.0,0.0,1.0
