time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293460,293.18438720703125,297.1499938964844,293.1499938964844,0.0577803589403629,-1522.1668701171875,304.15313720703125,0.7290499210357666,0.1065841540694236,0.0967505350708961,293.20947265625,297.1499938964844,293.1499938964844,0.1160893514752388,-2716.81103515625,304.1555480957031,0.8655399084091187,0.1812867522239685,0.1726514250040054,293.18951416015625,297.1499938964844,293.1499938964844,0.0961482524871826,-1724.4434814453125,304.1535339355469,0.8246982097625732,0.1557324826717376,0.1096040979027748,293.1938781738281,297.1499938964844,293.1499938964844,0.1137172430753707,-2672.3447265625,304.1540832519531,0.8608485460281372,0.1784055978059768,0.1698446422815323,293.3612365722656,297.1499938964844,293.1499938964844,0.0039399554952979,-1482.830078125,296.53497314453125,0.5605887174606323,0.050000000745058,0.2284841239452362,291.16619873046875,291.1499938964844,271.2230224609375,270.5470275878906,283.9433898925781,293.3612976074219,291.1662902832031,1.0,0.1979323327541351,0.9905511140823364,0.9905511140823364,1.0,1.0,-0.9328707456588744,0.3972440958023071,0.5356266498565674,0.1790767163038253,0.0,0.0,0.3150831162929535,26.067338943481445,25.0,1.1712719202041626,-6802.37255859375,87.44010162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34967041015625,305.32647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5703125,18000.0,0.0,0.0,0.1706425696611404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.227220669388771,0.227225124835968,-4.462331617105519e-06,0.0,0.0001731805241433,0.0,0.0,9.61687469482422,0.0,0.0,0.0,0.2923854291439056,4.0,0.0,1.0
293520,293.1839599609375,297.1499938964844,293.1499938964844,0.0574861019849777,-1517.1541748046875,304.1531066894531,0.7282982468605042,0.1062344387173652,0.0964346900582313,293.2090148925781,297.1499938964844,293.1499938964844,0.115561619400978,-2706.8876953125,304.1554870605469,0.8644730448722839,0.1806266605854034,0.1720259040594101,293.1891784667969,297.1499938964844,293.1499938964844,0.0958145633339881,-1719.627197265625,304.15350341796875,0.8239686489105225,0.1553002297878265,0.1093011200428009,293.1935119628906,297.1499938964844,293.1499938964844,0.1133298948407173,-2665.0283203125,304.154052734375,0.8600570559501648,0.1779203414916992,0.1693845242261886,293.36083984375,297.1499938964844,293.1499938964844,0.0039126207120716,-1472.973876953125,296.4996643066406,0.5605714917182922,0.050000000745058,0.2284846901893615,291.1665344238281,291.1499938964844,271.2314147949219,270.5512084960937,283.95098876953125,293.36090087890625,291.1665954589844,1.0,0.1976766735315323,0.9905281066894532,0.9905281066894532,1.0,1.0,-0.9308257699012756,0.3961926102638244,0.5346331596374512,0.1789697557687759,0.0,0.0,0.3139480948448181,26.054576873779297,25.0,0.9585419297218324,-6780.15185546875,87.02693176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3461303710937,305.3094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.703125,18000.0,0.0,0.0,0.1702821850776672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2262425720691681,0.226247027516365,-4.4599360080610495e-06,0.0,0.000172814776306,0.0,0.0,9.566920280456545,0.0,0.0,0.0,0.2921829521656036,4.0,0.0,1.0
293580,293.1835327148437,297.1499938964844,293.1499938964844,0.0571956112980842,-1512.213134765625,304.153076171875,0.7275508046150208,0.1058886721730232,0.0961224511265754,293.2085266113281,297.1499938964844,293.1499938964844,0.1150391772389411,-2697.056396484375,304.15545654296875,0.8634101748466492,0.1799708604812622,0.1714045405387878,293.1888122558594,297.1499938964844,293.1499938964844,0.0954849570989608,-1714.8695068359375,304.1534729003906,0.8232409358024597,0.1548717468976974,0.1090007871389389,293.1931457519531,297.1499938964844,293.1499938964844,0.1129471361637115,-2657.79541015625,304.1540222167969,0.8592690229415894,0.1774389296770095,0.1689280718564987,293.36041259765625,297.1499938964844,293.1499938964844,0.0038854165468364,-1463.1549072265625,296.46435546875,0.560552179813385,0.050000000745058,0.2284853309392929,291.166748046875,291.1499938964844,271.2397766113281,270.55535888671875,283.9585876464844,293.3605041503906,291.1667785644531,1.0,0.1974239945411682,0.9905050992965698,0.9905050992965698,1.0,1.0,-0.9287977814674376,0.3951497077941894,0.5336480736732483,0.1788641810417175,0.0,0.0,0.3128111660480499,26.042320251464844,25.0,0.7086551189422607,-6758.12841796875,86.61922454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3434143066406,305.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.734375,18000.0,0.0,0.0,0.1699200272560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.225261241197586,0.225265696644783,-4.457518571143737e-06,0.0,0.0001724472240312,0.0,0.0,9.516862869262695,0.0,0.0,0.0,0.2919799387454986,4.0,0.0,1.0
293640,293.18310546875,297.1499938964844,293.1499938964844,0.0569081902503967,-1507.3306884765625,304.1530456542969,0.7268068194389343,0.1055464670062065,0.0958135202527046,293.2080993652344,297.1499938964844,293.1499938964844,0.1145209670066833,-2687.2958984375,304.1553955078125,0.8623507618904114,0.1793188899755478,0.1707869321107864,293.1884765625,297.1499938964844,293.1499938964844,0.0951586291193962,-1710.1580810546875,304.1534118652344,0.8225147724151611,0.1544467061758041,0.1087029427289962,293.1928100585937,297.1499938964844,293.1499938964844,0.1125680431723594,-2650.627197265625,304.1539611816406,0.858484148979187,0.1769610345363617,0.1684750467538833,293.3600158691406,297.1499938964844,293.1499938964844,0.003858343232423,-1453.3697509765625,296.4290771484375,0.5605308413505554,0.050000000745058,0.228486031293869,291.1668701171875,291.1499938964844,271.24810791015625,270.5595092773437,283.9661560058594,293.3600769042969,291.1669006347656,1.0,0.1971740871667862,0.9904820919036864,0.9904820919036864,1.0,1.0,-0.926785409450531,0.3941152095794678,0.5326701998710632,0.178758755326271,0.0,0.0,0.3116718232631683,26.0305290222168,25.0,0.531130850315094,-6736.369140625,86.21661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414001464844,305.2762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7109375,18000.0,0.0,0.0,0.1695550978183746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2242829352617263,0.2242873907089233,-4.455106591194635e-06,0.0,0.0001720768632367,0.0,0.0,9.46704387664795,0.0,0.0,0.0,0.2917777597904205,4.0,0.0,1.0
293700,293.1827087402344,297.1499938964844,293.1499938964844,0.0566237829625606,-1502.5052490234375,304.1529846191406,0.7260662913322449,0.1052079945802688,0.0955080240964889,293.2076416015625,297.1499938964844,293.1499938964844,0.1140067651867866,-2677.6015625,304.1553649902344,0.8612947463989258,0.1786708533763885,0.170173168182373,293.1881408691406,297.1499938964844,293.1499938964844,0.0948354676365852,-1705.490966796875,304.15338134765625,0.8217899799346924,0.1540253460407257,0.1084076911211013,293.19244384765625,297.1499938964844,293.1499938964844,0.1121924743056297,-2643.520751953125,304.1539306640625,0.8577024340629578,0.1764868646860122,0.1680255681276321,293.359619140625,297.1499938964844,293.1499938964844,0.0038313493132591,-1443.5985107421875,296.3938903808594,0.5605072379112244,0.050000000745058,0.2284868061542511,291.1669921875,291.1499938964844,271.25640869140625,270.56365966796875,283.9736328125,293.35968017578125,291.1670227050781,1.0,0.1969270408153534,0.9904590845108032,0.9904590845108032,1.0,1.0,-0.9247892498970032,0.3930896818637848,0.5316995978355408,0.1786527782678604,0.0,0.0,0.3105267584323883,26.019227981567383,25.0,0.3981964290142059,-6714.69970703125,85.8192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,305.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.68359375,18000.0,0.0,0.0,0.1691866517066955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2233054339885711,0.2233098745346069,-4.452703706192551e-06,0.0,0.000171702937223,0.0,0.0,9.41737174987793,0.0,0.0,0.0,0.2915761470794678,4.0,0.0,1.0
293760,293.1822814941406,297.1499938964844,293.1499938964844,0.0563430599868297,-1497.750244140625,304.1529541015625,0.7253283858299255,0.104872852563858,0.0952056422829628,293.20721435546875,297.1499938964844,293.1499938964844,0.113497756421566,-2667.998779296875,304.1553039550781,0.8602414727210999,0.1780262738466262,0.1695628017187118,293.18780517578125,297.1499938964844,293.1499938964844,0.0945165306329727,-1700.8858642578125,304.1533508300781,0.8210660815238953,0.1536073088645935,0.1081148460507392,293.1921081542969,297.1499938964844,293.1499938964844,0.1118217036128044,-2636.503662109375,304.1539001464844,0.8569234609603882,0.1760160624980926,0.1675793975591659,293.35919189453125,297.1499938964844,293.1499938964844,0.0038044708780944,-1433.863525390625,296.35870361328125,0.5604814291000366,0.050000000745058,0.2284876555204391,291.1669616699219,291.1499938964844,271.2646484375,270.5677795410156,283.9810791015625,293.3592529296875,291.1668701171875,1.0,0.1966826319694519,0.9904434084892272,0.9904434084892272,1.0,1.0,-0.9228078722953796,0.3920730054378509,0.5307348966598511,0.1785450279712677,0.0,0.0,0.309397280216217,26.008378982543945,25.0,-0.2178207039833068,-6691.33935546875,85.42664337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395690917969,305.2469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.607421875,18000.0,0.0,0.0,0.1688126325607299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2223329991102218,0.2223374545574188,-4.450312189874239e-06,0.0,0.0001713233505142,0.0,0.0,9.3680419921875,0.0,0.0,0.0,0.2913761436939239,4.0,0.0,1.0
293820,293.1819152832031,297.1499938964844,293.1499938964844,0.0560683496296405,-1493.11083984375,304.1529235839844,0.7246067523956299,0.1045407429337501,0.0949059277772903,293.20623779296875,297.1499938964844,293.1499938964844,0.1130226999521255,-2659.05029296875,304.1552124023437,0.8592610359191895,0.1774888336658477,0.1689865589141845,293.1875,297.1499938964844,293.1499938964844,0.0942051485180854,-1696.3968505859375,304.1533203125,0.8203592300415039,0.1531923562288284,0.1078240871429443,293.1917724609375,297.1499938964844,293.1499938964844,0.111459732055664,-2629.659912109375,304.1538391113281,0.8561649918556213,0.1755483597517013,0.1671360731124878,293.3587951660156,297.1499938964844,293.1499938964844,0.0037777966354042,-1424.2213134765625,296.3232421875,0.5604681968688965,0.050000000745058,0.2284881025552749,291.1663513183594,291.1499938964844,271.2728576660156,270.5718994140625,283.9884338378906,293.3588562011719,291.1660461425781,1.0,0.1964412331581115,0.990427792072296,0.990427792072296,1.0,1.0,-0.9208760261535645,0.3910816311836242,0.5297943949699402,0.1784404814243316,0.0,0.0,0.3083677291870117,25.995830535888672,25.0,-1.5265564918518066,-6667.580078125,85.04206085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399353027344,305.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.18359375,18000.0,0.0,0.0,0.1684295684099197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2214089035987854,0.2214133441448211,-4.44796796728042e-06,0.0,0.0001709345960989,0.0,0.0,9.3211030960083,0.0,0.0,0.0,0.2911857068538666,4.0,0.0,1.0
293880,293.1815185546875,297.1499938964844,293.1499938964844,0.0557985864579677,-1488.5667724609375,304.15289306640625,0.723967969417572,0.1042118370532989,0.0946085229516029,293.2041015625,297.1499938964844,293.1499938964844,0.1127030625939369,-2653.08740234375,304.15484619140625,0.8586932420730591,0.1771980077028274,0.1685969084501266,293.1871643066406,297.1499938964844,293.1499938964844,0.0939000621438026,-1692.0037841796875,304.1532592773437,0.8197459578514099,0.1527806967496872,0.1075351610779762,293.19146728515625,297.1499938964844,293.1499938964844,0.1111050173640251,-2622.958251953125,304.1537780761719,0.8555101156234741,0.1750837713479995,0.1666951775550842,293.3583374023437,297.1499938964844,293.1499938964844,0.0037513619754463,-1414.6781005859375,296.2875671386719,0.5605350732803345,0.050000000745058,0.228486031293869,291.1651611328125,291.1499938964844,271.2810363769531,270.5760192871094,283.9954833984375,293.3583984375,291.1647644042969,1.0,0.1962069123983383,0.990412175655365,0.990412175655365,1.0,1.0,-0.9191728234291076,0.3901984989643097,0.5289743542671204,0.1783712804317474,0.0,0.0,0.3074762225151062,25.97213554382324,25.0,-2.6281487941741943,-6646.4189453125,84.6843032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409729003906,305.22686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.318359375,18000.0,0.0,0.0,0.1680383533239364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2205895632505417,0.2205940186977386,-4.445786089490866e-06,0.0,0.0001705375761957,0.0,0.0,9.279345512390137,0.0,0.0,0.0,0.2910152375698089,4.0,0.0,1.0
293940,293.18115234375,297.1499938964844,293.1499938964844,0.0555320940911769,-1484.08447265625,304.15283203125,0.7234088778495789,0.1038871482014656,0.0943140387535095,293.2012634277344,297.1499938964844,293.1499938964844,0.1125445291399955,-2650.205322265625,304.1542358398437,0.8585487604141235,0.177068293094635,0.1684038788080215,293.1868591308594,297.1499938964844,293.1499938964844,0.0935987308621406,-1687.66552734375,304.1532287597656,0.8192222714424133,0.1523733586072921,0.1072485819458961,293.1911315917969,297.1499938964844,293.1499938964844,0.1107543185353279,-2616.32958984375,304.1537475585937,0.8549530506134033,0.174623042345047,0.1662571281194687,293.3578491210937,297.1499938964844,293.1499938964844,0.0037251014728099,-1405.1904296875,296.2519836425781,0.5606773495674133,0.050000000745058,0.2284816205501556,291.16375732421875,291.1499938964844,271.2891845703125,270.58013916015625,284.00225830078125,293.3579406738281,291.16339111328125,1.0,0.195982426404953,0.9903965592384338,0.9903965592384338,1.0,1.0,-0.9177126884460448,0.3894300162792206,0.528282642364502,0.1783403158187866,0.0,0.0,0.3066999018192291,25.93824958801269,25.0,-3.2145164012908936,-6628.07958984375,84.35722351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421325683594,305.21905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.326171875,18000.0,0.0,0.0,0.1676434874534607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2198830246925354,0.2198874801397323,-4.44385386799695e-06,0.0,0.0001701368310023,0.0,0.0,9.243288040161133,0.0,0.0,0.0,0.2908669710159302,4.0,0.0,1.0
294000,293.1807556152344,297.1499938964844,293.1499938964844,0.0552680529654026,-1479.6466064453125,304.1528015136719,0.7228833436965942,0.1035669520497322,0.0940232053399086,293.1982421875,297.1499938964844,293.1499938964844,0.1124691665172576,-2648.900634765625,304.15362548828125,0.8586094975471497,0.1770129799842834,0.1683129668235778,293.1865234375,297.1499938964844,293.1499938964844,0.0932997837662696,-1683.3592529296875,304.1531677246094,0.8187348246574402,0.1519707143306732,0.1069649383425712,293.1907958984375,297.1499938964844,293.1499938964844,0.1104056909680366,-2609.7333984375,304.1536865234375,0.8544347882270813,0.1741663515567779,0.1658225506544113,293.3573303222656,297.1499938964844,293.1499938964844,0.003699037246406,-1395.7540283203125,296.21661376953125,0.5608471035957336,0.050000000745058,0.228476345539093,291.1624755859375,291.1499938964844,271.2972717285156,270.5842590332031,284.0087890625,293.3573913574219,291.1621398925781,1.0,0.1957672238349914,0.9903809428215028,0.9903809428215028,1.0,1.0,-0.9163861274719238,0.3887261748313904,0.5276599526405334,0.1783265024423599,0.0,0.0,0.3059976696968078,25.90105628967285,25.0,-3.312969923019409,-6611.70654296875,84.0508041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34295654296875,305.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.47265625,18000.0,0.0,0.0,0.1672500073909759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2192546427249908,0.2192590981721878,-4.442146291694371e-06,0.0,0.0001697374973446,0.0,0.0,9.211280822753906,0.0,0.0,0.0,0.2907352447509765,4.0,0.0,1.0
294060,293.1803894042969,297.1499938964844,293.1499938964844,0.0550063997507095,-1475.25048828125,304.1527709960937,0.7223717570304871,0.1032517850399017,0.0937367975711822,293.1951904296875,297.1499938964844,293.1499938964844,0.1124441623687744,-2648.539306640625,304.15301513671875,0.8587826490402222,0.1770039051771164,0.1682846695184707,293.1861877441406,297.1499938964844,293.1499938964844,0.0930028483271598,-1679.078125,304.15313720703125,0.8182607293128967,0.1515733897686004,0.1066849082708358,293.1904602050781,297.1499938964844,293.1499938964844,0.1100585013628006,-2603.155029296875,304.1536560058594,0.8539301156997681,0.1737142652273178,0.1653921753168106,293.35675048828125,297.1499938964844,293.1499938964844,0.0036730957217514,-1386.3355712890625,296.1816101074219,0.5610228776931763,0.050000000745058,0.228470891714096,291.1614074707031,291.1499938964844,271.3053283691406,270.5884094238281,284.01513671875,293.3568420410156,291.1611633300781,1.0,0.1955617666244506,0.9903669953346252,0.9903669953346252,1.0,1.0,-0.9151492714881896,0.3880670666694641,0.5270822048187256,0.1783207952976226,0.0,0.0,0.3053485751152038,25.86366081237793,25.0,-2.973989486694336,-6596.88916015625,83.76151275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,305.20751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.841796875,18000.0,0.0,0.0,0.1668605655431747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.218687042593956,0.2186914831399917,-4.440638349478832e-06,0.0,0.000169342267327,0.0,0.0,9.18247127532959,0.0,0.0,0.0,0.290616899728775,4.0,0.0,1.0
294120,293.1800231933594,297.1499938964844,293.1499938964844,0.0547465793788433,-1470.8861083984375,304.1527404785156,0.7218591570854187,0.1029407978057861,0.093454360961914,293.1922302246094,297.1499938964844,293.1499938964844,0.1124402061104774,-2648.56201171875,304.1524658203125,0.8589913249015808,0.1770143806934356,0.1682833433151245,293.18585205078125,297.1499938964844,293.1499938964844,0.0927073881030082,-1674.814453125,304.1531066894531,0.8177833557128906,0.1511805951595306,0.1064081713557243,293.1901550292969,297.1499938964844,293.1499938964844,0.1097122058272361,-2596.584228515625,304.15362548828125,0.8534212112426758,0.1732660979032516,0.1649656742811203,293.35614013671875,297.1499938964844,293.1499938964844,0.0036472852807492,-1376.93798828125,296.1469116210937,0.5611908435821533,0.050000000745058,0.2284656912088394,291.1606140136719,291.1499938964844,271.3133544921875,270.592529296875,284.02130126953125,293.3562316894531,291.1604309082031,1.0,0.1953642964363098,0.990352988243103,0.990352988243103,1.0,1.0,-0.9139584302902222,0.3874329328536987,0.5265254974365234,0.1783141791820526,0.0,0.0,0.3047212958335876,25.82790184020996,25.0,-2.435894250869751,-6582.85595703125,83.48396301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,305.203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.416015625,18000.0,0.0,0.0,0.1664760410785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2181498706340789,0.2181543111801147,-4.439253189048031e-06,0.0,0.0001689520140644,0.0,0.0,9.155317306518556,0.0,0.0,0.0,0.2905057370662689,4.0,0.0,1.0
294180,293.1796264648437,297.1499938964844,293.1499938964844,0.0544888898730278,-1466.558837890625,304.1527099609375,0.7213397026062012,0.1026340872049331,0.0931760147213935,293.1893920898437,297.1499938964844,293.1499938964844,0.1124490723013877,-2648.810791015625,304.1520080566406,0.8592103123664856,0.1770362257957458,0.1682984828948974,293.1855163574219,297.1499938964844,293.1499938964844,0.0924137905240058,-1670.5740966796875,304.153076171875,0.8172960877418518,0.1507924795150756,0.1061348915100097,293.1898193359375,297.1499938964844,293.1499938964844,0.1093672662973404,-2590.030029296875,304.1535949707031,0.8529011011123657,0.1728220880031585,0.1645432710647583,293.35552978515625,297.1499938964844,293.1499938964844,0.0036216182634234,-1367.5675048828125,296.112548828125,0.5613449215888977,0.050000000745058,0.2284609377384185,291.1600646972656,291.1499938964844,271.32135009765625,270.5966796875,284.0273132324219,293.3556213378906,291.1599426269531,1.0,0.1951750367879867,0.9903390407562256,0.9903390407562256,1.0,1.0,-0.9128019213676452,0.3868187069892883,0.5259832143783569,0.1783036291599273,0.0,0.0,0.3041073381900787,25.79463768005371,25.0,-1.889426589012146,-6569.2177734375,83.21725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424377441406,305.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.171875,18000.0,0.0,0.0,0.1660972386598587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2176312655210495,0.2176357060670852,-4.437955794855952e-06,0.0,0.0001685675815679,0.0,0.0,9.129206657409668,0.0,0.0,0.0,0.2903993129730224,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542333573102951,-1462.2705078125,304.1526794433594,0.7208096385002136,0.1023307293653488,0.0929010063409805,293.1867370605469,297.1499938964844,293.1499938964844,0.1124625205993652,-2649.134033203125,304.151611328125,0.8594185709953308,0.1770603060722351,0.1683189868927002,293.1851806640625,297.1499938964844,293.1499938964844,0.0921223759651184,-1666.3634033203125,304.1530456542969,0.8167953491210938,0.1504081338644027,0.105864480137825,293.1894836425781,297.1499938964844,293.1499938964844,0.1090242862701416,-2583.5068359375,304.153564453125,0.85236656665802,0.1723814606666565,0.1641243398189544,293.3548889160156,297.1499938964844,293.1499938964844,0.0035959931556135,-1358.194091796875,296.078369140625,0.5614831447601318,0.050000000745058,0.2284566760063171,291.15966796875,291.1499938964844,271.32928466796875,270.600830078125,284.033203125,293.3550109863281,291.1595458984375,1.0,0.1949924379587173,0.9903250336647034,0.9903250336647034,1.0,1.0,-0.9116639494895936,0.3862174451351166,0.5254465341567993,0.1782855093479156,0.0,0.0,0.3035051524639129,25.76399803161621,25.0,-1.455146551132202,-6555.76904296875,82.95860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414001464844,305.1953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1657238006591797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2171236425638198,0.2171280682086944,-4.436704330146313e-06,0.0,0.0001681885914877,0.0,0.0,9.10370922088623,0.0,0.0,0.0,0.2902956902980804,4.0,0.0,1.0
294300,293.1789245605469,297.1499938964844,293.1499938964844,0.0539802350103855,-1458.025634765625,304.15264892578125,0.7202662825584412,0.1020308285951614,0.0926294028759002,293.18426513671875,297.1499938964844,293.1499938964844,0.1124776527285575,-2649.475830078125,304.1513061523437,0.8596059083938599,0.1770832389593124,0.1683409065008163,293.1848449707031,297.1499938964844,293.1499938964844,0.0918335020542144,-1662.18798828125,304.15301513671875,0.8162780404090881,0.1500277072191238,0.1055970266461372,293.1891784667969,297.1499938964844,293.1499938964844,0.1086836829781532,-2577.022705078125,304.1535339355469,0.8518145680427551,0.1719443798065185,0.1637090295553207,293.3542785644531,297.1499938964844,293.1499938964844,0.0035705934278666,-1348.88671875,296.0444030761719,0.5616028308868408,0.050000000745058,0.2284529954195022,291.1593322753906,291.1499938964844,271.3371887207031,270.60498046875,284.0389404296875,293.3543701171875,291.15924072265625,1.0,0.1948167234659195,0.990311086177826,0.990311086177826,1.0,1.0,-0.9105404615402222,0.3856275677680969,0.5249128937721252,0.1782582253217697,0.0,0.0,0.3029170632362366,25.736371994018555,25.0,-1.1283748149871826,-6542.54833984375,82.70780944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,305.1913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8671875,18000.0,0.0,0.0,0.1653566658496856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2166287004947662,0.216633141040802,-4.435493337950902e-06,0.0,0.0001678159896982,0.0,0.0,9.078890800476074,0.0,0.0,0.0,0.29019495844841,4.0,0.0,1.0
294360,293.1785583496094,297.1499938964844,293.1499938964844,0.0537291951477527,-1453.81884765625,304.1526184082031,0.7197076082229614,0.1017338261008262,0.0923607423901557,293.1819763183594,297.1499938964844,293.1499938964844,0.1124901995062828,-2649.75732421875,304.15106201171875,0.8597628474235535,0.1771004348993301,0.1683591157197952,293.1845397949219,297.1499938964844,293.1499938964844,0.091546893119812,-1658.0440673828125,304.1529846191406,0.8157424330711365,0.1496506184339523,0.1053321883082389,293.1888732910156,297.1499938964844,293.1499938964844,0.1083453074097633,-2570.5751953125,304.15350341796875,0.8512437343597412,0.1715104132890701,0.1632969826459884,293.3536376953125,297.1499938964844,293.1499938964844,0.0035452772863209,-1339.5947265625,296.0105895996094,0.5617032647132874,0.050000000745058,0.2284499108791351,291.1590881347656,291.1499938964844,271.34503173828125,270.60919189453125,284.0445251464844,293.3537292480469,291.1590270996094,1.0,0.1946470588445663,0.9902954697608948,0.9902954697608948,1.0,1.0,-0.909423828125,0.3850460052490234,0.5243778228759766,0.1782192885875702,0.0,0.0,0.3023390769958496,25.71176528930664,25.0,-0.8612016439437866,-6529.52978515625,82.46344757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33819580078125,305.1871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.751953125,18000.0,0.0,0.0,0.1649966984987259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2161451280117035,0.2161495685577392,-4.434316451806808e-06,0.0,0.0001674506638664,0.0,0.0,9.054675102233888,0.0,0.0,0.0,0.2900967299938202,4.0,0.0,1.0
294420,293.17822265625,297.1499938964844,293.1499938964844,0.0534797497093677,-1449.6417236328125,304.1526184082031,0.7191339731216431,0.1014391556382179,0.0920944064855575,293.1799011230469,297.1499938964844,293.1499938964844,0.1124980598688125,-2649.941162109375,304.1508483886719,0.8598878979682922,0.1771096289157867,0.168371245265007,293.1842041015625,297.1499938964844,293.1499938964844,0.0912620797753334,-1653.9251708984375,304.1529541015625,0.8151893615722656,0.1492762714624405,0.1050694286823272,293.18853759765625,297.1499938964844,293.1499938964844,0.1080087423324585,-2564.1572265625,304.1534729003906,0.8506556153297424,0.171079009771347,0.1628875732421875,293.3529968261719,297.1499938964844,293.1499938964844,0.0035200505517423,-1330.3212890625,295.9769287109375,0.5617863535881042,0.050000000745058,0.2284473627805709,291.1589050292969,291.1499938964844,271.35284423828125,270.6134033203125,284.0499572753906,293.35308837890625,291.1588439941406,1.0,0.1944822072982788,0.9902799129486084,0.9902799129486084,1.0,1.0,-0.9083089828491212,0.3844704031944275,0.5238385796546936,0.1781678944826126,0.0,0.0,0.3017661571502685,25.689796447753903,25.0,-0.6397748589515686,-6516.6552734375,82.22398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,305.1825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.1646437346935272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.215668499469757,0.2156729400157928,-4.433164122019662e-06,0.0,0.0001670924539212,0.0,0.0,9.030843734741213,0.0,0.0,0.0,0.2900001406669616,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532317645847797,-1445.4921875,304.152587890625,0.7185441851615906,0.1011465191841125,0.0918301790952682,293.1780090332031,297.1499938964844,293.1499938964844,0.1124985888600349,-2649.9775390625,304.15069580078125,0.8599748611450195,0.1771072298288345,0.1683740615844726,293.18389892578125,297.1499938964844,293.1499938964844,0.0909789651632309,-1649.8299560546875,304.1529541015625,0.8146178126335144,0.1489043235778808,0.1048085913062095,293.1882629394531,297.1499938964844,293.1499938964844,0.1076739802956581,-2557.767822265625,304.1534423828125,0.8500494956970215,0.1706499308347702,0.1624806374311447,293.35235595703125,297.1499938964844,293.1499938964844,0.0034949164837598,-1321.068603515625,295.9433898925781,0.5618516802787781,0.050000000745058,0.228445366024971,291.15875244140625,291.1499938964844,271.360595703125,270.6176147460937,284.0552673339844,293.3524475097656,291.1587219238281,1.0,0.1943216770887375,0.990264356136322,0.990264356136322,1.0,1.0,-0.9071913957595824,0.3838992118835449,0.5232921838760376,0.1781018376350402,0.0,0.0,0.3011961877346039,25.670459747314453,25.0,-0.462778776884079,-6503.89306640625,81.98854064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.1642983555793762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.215196430683136,0.2152008563280105,-4.432029982126551e-06,0.0,0.0001667419419391,0.0,0.0,9.00727367401123,0.0,0.0,0.0,0.2899047136306762,4.0,0.0,1.0
294540,293.1775817871094,297.1499938964844,293.1499938964844,0.0529849380254745,-1441.365234375,304.1525573730469,0.7179387211799622,0.100855566561222,0.0915676429867744,293.17626953125,297.1499938964844,293.1499938964844,0.1124906912446022,-2649.847412109375,304.15057373046875,0.8600237369537354,0.1770917624235153,0.1683662682771682,293.18359375,297.1499938964844,293.1499938964844,0.0906972661614418,-1645.7545166015625,304.1529235839844,0.8140285015106201,0.1485344022512436,0.1045492887496948,293.1879577636719,297.1499938964844,293.1499938964844,0.1073407679796218,-2551.4033203125,304.1534423828125,0.849426805973053,0.1702228188514709,0.1620757132768631,293.35174560546875,297.1499938964844,293.1499938964844,0.0034698767121881,-1311.8382568359375,295.9099426269531,0.5619009137153625,0.050000000745058,0.2284438610076904,291.1586608886719,291.1499938964844,271.3683166503906,270.62188720703125,284.0604248046875,293.3518371582031,291.1586303710937,1.0,0.1941645443439483,0.9902487993240356,0.9902487993240356,1.0,1.0,-0.906067967414856,0.3833313286304474,0.5227366089820862,0.1780198514461517,0.0,0.0,0.3006278574466705,25.653430938720703,25.0,-0.3194974660873413,-6491.23046875,81.75604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33111572265625,305.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5546875,18000.0,0.0,0.0,0.1639599055051803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2147273421287536,0.2147317677736282,-4.430909029906616e-06,0.0,0.000166398458532,0.0,0.0,8.983884811401367,0.0,0.0,0.0,0.2898100316524505,4.0,0.0,1.0
294600,293.1772766113281,297.1499938964844,293.1499938964844,0.052739217877388,-1437.260009765625,304.1525573730469,0.717315673828125,0.1005661264061927,0.0913067013025283,293.1747436523437,297.1499938964844,293.1499938964844,0.11247069388628,-2649.4814453125,304.1505126953125,0.8600253462791443,0.1770585924386978,0.1683433800935745,293.1833190917969,297.1499938964844,293.1499938964844,0.0904169380664825,-1641.6983642578125,304.15289306640625,0.8134196996688843,0.1481663286685943,0.1042914763092994,293.18768310546875,297.1499938964844,293.1499938964844,0.1070091053843498,-2545.0634765625,304.1534118652344,0.8487859964370728,0.1697975099086761,0.161672756075859,293.35113525390625,297.1499938964844,293.1499938964844,0.0034449107479304,-1302.623291015625,295.8765869140625,0.5619328022003174,0.050000000745058,0.228442907333374,291.1585998535156,291.1499938964844,271.3759765625,270.6261901855469,284.0654296875,293.3512268066406,291.1585998535156,1.0,0.1940104365348816,0.9902332425117492,0.9902332425117492,1.0,1.0,-0.9049331545829772,0.3827644288539886,0.5221686959266663,0.177920252084732,0.0,0.0,0.3000595867633819,25.63884735107422,25.0,-0.2017553895711898,-6478.638671875,81.52568054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282470703125,305.167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.1636290550231933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2142600119113922,0.2142644524574279,-4.429797627381049e-06,0.0,0.0001660627021919,0.0,0.0,8.960614204406738,0.0,0.0,0.0,0.2897159159183502,4.0,0.0,1.0
294660,293.1769714355469,297.1499938964844,293.1499938964844,0.052494641393423,-1433.177001953125,304.15252685546875,0.7166730761528015,0.1002782583236694,0.0910473987460136,293.1734313964844,297.1499938964844,293.1499938964844,0.1124355047941207,-2648.820556640625,304.1504821777344,0.8599709868431091,0.1770043969154358,0.1683016419410705,293.1830139160156,297.1499938964844,293.1499938964844,0.0901380330324173,-1637.6624755859375,304.15289306640625,0.8127890825271606,0.1478001922369003,0.104035198688507,293.1874084472656,297.1499938964844,293.1499938964844,0.1066790744662284,-2538.74951171875,304.15338134765625,0.848125159740448,0.1693741530179977,0.1612718552350998,293.3505249023437,297.1499938964844,293.1499938964844,0.0034200600348412,-1293.439453125,295.8433532714844,0.5619454383850098,0.050000000745058,0.2284425348043441,291.1585998535156,291.1499938964844,271.38360595703125,270.6304931640625,284.0702514648437,293.3506164550781,291.1585693359375,1.0,0.1938593238592147,0.990218997001648,0.990218997001648,1.0,1.0,-0.9037826657295228,0.3821969032287597,0.5215857625007629,0.177801638841629,0.0,0.0,0.2994902431964874,25.6269588470459,25.0,-0.1071705296635627,-6466.0888671875,81.29706573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251953125,305.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.1633068770170211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2137936055660247,0.2137980312108993,-4.428693955560448e-06,0.0,0.0001657357206568,0.0,0.0,8.937419891357422,0.0,0.0,0.0,0.2896221578121185,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522509030997753,-1429.111083984375,304.1524963378906,0.7160109877586365,0.099991537630558,0.0907893553376197,293.1723327636719,297.1499938964844,293.1499938964844,0.1123834699392318,-2647.83447265625,304.1504821777344,0.8598591685295105,0.1769270747900009,0.1682391464710235,293.1827392578125,297.1499938964844,293.1499938964844,0.0898602530360221,-1633.6424560546875,304.1528625488281,0.8121371269226074,0.1474355012178421,0.1037801280617713,293.1871337890625,297.1499938964844,293.1499938964844,0.1063504144549369,-2532.457275390625,304.15338134765625,0.8474454879760742,0.1689523011445999,0.1608726233243942,293.3499450683594,297.1499938964844,293.1499938964844,0.0033952707890421,-1284.2674560546875,295.8102111816406,0.5619401931762695,0.050000000745058,0.2284427136182785,291.1585998535156,291.1499938964844,271.39117431640625,270.6348571777344,284.074951171875,293.3500366210937,291.1585693359375,1.0,0.1937103122472763,0.9902048110961914,0.9902048110961914,1.0,1.0,-0.9026129841804504,0.3816276490688324,0.5209853649139404,0.1776618808507919,0.0,0.0,0.2989179491996765,25.61747169494629,25.0,-0.0313065834343433,-6453.552734375,81.06908416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219909667969,305.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.1629929095506668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2133263498544693,0.2133307754993438,-4.427593466971302e-06,0.0,0.000165417077369,0.0,0.0,8.914212226867676,0.0,0.0,0.0,0.2895283997058868,4.0,0.0,1.0
294780,293.17645263671875,297.1499938964844,293.1499938964844,0.0520077906548976,-1425.0587158203125,304.1524963378906,0.7153308987617493,0.0997057259082794,0.0905322730541229,293.1714172363281,297.1499938964844,293.1499938964844,0.1123155057430267,-2646.542236328125,304.1505126953125,0.8596952557563782,0.1768277436494827,0.1681570559740066,293.1824951171875,297.1499938964844,293.1499938964844,0.0895833447575569,-1629.635009765625,304.15283203125,0.8114659786224365,0.1470719873905182,0.1035259813070297,293.1868896484375,297.1499938964844,293.1499938964844,0.1060228794813156,-2526.18212890625,304.1533508300781,0.8467496037483215,0.1685316711664199,0.1604746878147125,293.3493957519531,297.1499938964844,293.1499938964844,0.0033705520909279,-1275.111572265625,295.777099609375,0.5619197487831116,0.050000000745058,0.228443369269371,291.1585998535156,291.1499938964844,271.3987121582031,270.6392517089844,284.0794982910156,293.3494873046875,291.1585998535156,1.0,0.1935626715421676,0.99019056558609,0.99019056558609,1.0,1.0,-0.9014240503311156,0.381056010723114,0.5203680396080017,0.1775025278329849,0.0,0.0,0.2983425259590149,25.609983444213867,25.0,0.0295891426503658,-6441.0283203125,80.84112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186950683594,305.14892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.1626858562231063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2128578424453735,0.2128622680902481,-4.426492978382157e-06,0.0,0.0001651054626563,0.0,0.0,8.89096736907959,0.0,0.0,0.0,0.289434552192688,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517652668058872,-1421.019287109375,304.1524963378906,0.7146302461624146,0.0994207188487052,0.09027611464262,293.1706848144531,297.1499938964844,293.1499938964844,0.1122268661856651,-2644.852783203125,304.1506042480469,0.8594669699668884,0.1766998320817947,0.1680495589971542,293.1822509765625,297.1499938964844,293.1499938964844,0.089307315647602,-1625.64013671875,304.15283203125,0.8107728362083435,0.1467095166444778,0.1032727435231208,293.1866455078125,297.1499938964844,293.1499938964844,0.1056965216994285,-2519.9248046875,304.1533508300781,0.8460353016853333,0.1681121736764907,0.1600780636072158,293.3488464355469,297.1499938964844,293.1499938964844,0.0033459006808698,-1265.970703125,295.7440795898437,0.5618821382522583,0.050000000745058,0.2284445613622665,291.1586303710937,291.1499938964844,271.4061889648437,270.6437072753906,284.0838623046875,293.3489074707031,291.1586303710937,1.0,0.1934160441160202,0.9901763200759888,0.9901763200759888,1.0,1.0,-0.9002090692520142,0.3804800808429718,0.51972895860672,0.1773194372653961,0.0,0.0,0.297762930393219,25.60469436645508,25.0,0.0787915661931037,-6428.48486328125,80.6122817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153381347656,305.14227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1623863577842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.212387204170227,0.2123916298151016,-4.42539158029831e-06,0.0,0.0001648015168029,0.0,0.0,8.867645263671875,0.0,0.0,0.0,0.2893404066562652,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.051523134112358,-1416.9896240234375,304.1524658203125,0.7139106392860413,0.0991363376379013,0.0900206342339515,293.1701354980469,297.1499938964844,293.1499938964844,0.1121193170547485,-2642.80078125,304.1506652832031,0.8591812252998352,0.1765455454587936,0.1679188460111618,293.1820068359375,297.1499938964844,293.1499938964844,0.0890319198369979,-1621.654541015625,304.1528015136719,0.8100597262382507,0.1463478803634643,0.1030201762914657,293.1864318847656,297.1499938964844,293.1499938964844,0.1053710952401161,-2513.680908203125,304.1533203125,0.8453052043914795,0.1676936149597168,0.1596824079751968,293.3482971191406,297.1499938964844,293.1499938964844,0.0033213081769645,-1256.8424072265625,295.7110900878906,0.5618298649787903,0.050000000745058,0.2284462004899978,291.15869140625,291.1499938964844,271.41363525390625,270.6481628417969,284.0880432128906,293.348388671875,291.15869140625,1.0,0.1932698786258697,0.9901621341705322,0.9901621341705322,1.0,1.0,-0.8989695906639099,0.3799005448818207,0.5190690159797668,0.1771129518747329,0.0,0.0,0.2971793413162231,25.60121154785156,25.0,0.1205754205584526,-6415.93359375,80.38223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,305.1353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1620929092168808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2119145989418029,0.2119190245866775,-4.42428836322506e-06,0.0,0.0001645036973059,0.0,0.0,8.844249725341797,0.0,0.0,0.0,0.289245992898941,4.0,0.0,1.0
294960,293.1757202148437,297.1499938964844,293.1499938964844,0.0512814186513423,-1412.9698486328125,304.1524658203125,0.713168203830719,0.0988525301218032,0.0897658765316009,293.1697998046875,297.1499938964844,293.1499938964844,0.1119856983423233,-2640.24951171875,304.1507873535156,0.8588196039199829,0.1763560175895691,0.1677562147378921,293.1817932128906,297.1499938964844,293.1499938964844,0.0887572094798088,-1617.678955078125,304.1528015136719,0.8093226552009583,0.1459870189428329,0.1027683317661285,293.1861877441406,297.1499938964844,293.1499938964844,0.1050466746091842,-2507.45166015625,304.1533203125,0.8445559144020081,0.1672759354114532,0.1592878401279449,293.3477783203125,297.1499938964844,293.1499938964844,0.0032967771403491,-1247.7279052734375,295.6781616210937,0.5617598295211792,0.050000000745058,0.2284483909606933,291.15875244140625,291.1499938964844,271.4209899902344,270.6527099609375,284.0920715332031,293.3478698730469,291.15875244140625,1.0,0.1931237876415252,0.9901535511016846,0.9901535511016846,1.0,1.0,-0.8976954221725464,0.3793131709098816,0.5183822512626648,0.1768805235624313,0.0,0.0,0.2965900599956512,25.59993553161621,25.0,0.1580739021301269,-6403.31787109375,80.14978790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,305.1282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55078125,18000.0,0.0,0.0,0.161806434392929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.211438775062561,0.2114431858062744,-4.423181508173002e-06,0.0,0.0001642129645915,0.0,0.0,8.820722579956055,0.0,0.0,0.0,0.2891511023044586,4.0,0.0,1.0
295020,293.1755065917969,297.1499938964844,293.1499938964844,0.0510399416089057,-1408.95703125,304.1524658203125,0.7124029397964478,0.0985691398382186,0.0895116403698921,293.169677734375,297.1499938964844,293.1499938964844,0.1118251085281372,-2637.181884765625,304.15093994140625,0.8583817481994629,0.1761306971311569,0.1675606220960617,293.1815795898437,297.1499938964844,293.1499938964844,0.0884829610586166,-1613.7100830078125,304.1528015136719,0.8085618019104004,0.1456267535686493,0.1025170236825943,293.1859741210937,297.1499938964844,293.1499938964844,0.1047230586409568,-2501.2333984375,304.1532897949219,0.8437883853912354,0.1668590009212494,0.1588941216468811,293.3472900390625,297.1499938964844,293.1499938964844,0.0032722994219511,-1238.6243896484375,295.6452941894531,0.5616730451583862,0.050000000745058,0.2284511029720306,291.1588134765625,291.1499938964844,271.4283447265625,270.65728759765625,284.0959167480469,293.3473815917969,291.1588439941406,1.0,0.1929771900177002,0.9901450276374816,0.9901450276374816,1.0,1.0,-0.8963846564292908,0.3787172436714172,0.5176674127578735,0.1766210049390792,0.0,0.0,0.2959941327571869,25.60067367553711,25.0,0.1946379989385604,-6390.6201171875,79.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30535888671875,305.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.578125,18000.0,0.0,0.0,0.1615261137485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2109590470790863,0.2109634727239608,-4.422068741405383e-06,0.0,0.0001639284746488,0.0,0.0,8.797029495239258,0.0,0.0,0.0,0.2890555560588836,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.050798587501049,-1404.9493408203125,304.1524353027344,0.7116141319274902,0.0982860028743743,0.0892578065395355,293.16973876953125,297.1499938964844,293.1499938964844,0.1116357967257499,-2633.564697265625,304.1510925292969,0.8578646183013916,0.175866886973381,0.1673299521207809,293.1813659667969,297.1499938964844,293.1499938964844,0.0882090553641319,-1609.74658203125,304.1527709960937,0.8077767491340637,0.1452668756246566,0.1022661253809928,293.185791015625,297.1499938964844,293.1499938964844,0.1044001579284668,-2495.024169921875,304.1532897949219,0.8430028557777405,0.1664426028728485,0.1585010886192321,293.3468322753906,297.1499938964844,293.1499938964844,0.0032478631474077,-1229.527587890625,295.6124572753906,0.56156986951828,0.050000000745058,0.2284543216228485,291.1589050292969,291.1499938964844,271.43560791015625,270.6618957519531,284.0995788574219,293.3468933105469,291.1589050292969,1.0,0.1928296089172363,0.990136444568634,0.990136444568634,1.0,1.0,-0.8950343132019043,0.3781119287014007,0.5169224143028259,0.1763326376676559,0.0,0.0,0.295390784740448,25.603317260742188,25.0,0.2268675416707992,-6377.8203125,79.67511749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,305.1136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.61328125,18000.0,0.0,0.0,0.1612511873245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2104746997356414,0.210479125380516,-4.4209491534275e-06,0.0,0.0001636494562262,0.0,0.0,8.773136138916016,0.0,0.0,0.0,0.2889592349529266,4.0,0.0,1.0
295140,293.17510986328125,297.1499938964844,293.1499938964844,0.0505572855472564,-1400.945556640625,304.1524353027344,0.7108032703399658,0.0980030670762062,0.0890042558312416,293.16998291015625,297.1499938964844,293.1499938964844,0.1114207133650779,-2629.453857421875,304.1513061523437,0.857277512550354,0.1755683422088623,0.1670677959918975,293.1811828613281,297.1499938964844,293.1499938964844,0.0879353955388069,-1605.786865234375,304.1527709960937,0.8069694638252258,0.1449072957038879,0.1020155176520347,293.18560791015625,297.1499938964844,293.1499938964844,0.104077823460102,-2488.82177734375,304.1532592773437,0.8422021269798279,0.1660266518592834,0.1581085920333862,293.34637451171875,297.1499938964844,293.1499938964844,0.0032234860118478,-1220.44482421875,295.5796203613281,0.5614526867866516,0.050000000745058,0.228457972407341,291.15899658203125,291.1499938964844,271.4428405761719,270.6665954589844,284.1030578613281,293.346435546875,291.1590270996094,1.0,0.1926808655261993,0.9901279211044312,0.9901279211044312,1.0,1.0,-0.8936478495597839,0.3774982094764709,0.516149640083313,0.1760175675153732,0.0,0.0,0.294780820608139,25.607545852661133,25.0,0.2537956833839416,-6364.9267578125,79.43241882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,305.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.1609804034233093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2099862545728683,0.2099906653165817,-4.419822289492004e-06,0.0,0.0001633746433071,0.0,0.0,8.749064445495605,0.0,0.0,0.0,0.2888622581958771,4.0,0.0,1.0
