time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503160133957862,-1396.9451904296875,304.1524353027344,0.7099681496620178,0.0977202355861663,0.0887509435415268,293.1704406738281,297.1499938964844,293.1499938964844,0.1111761629581451,-2624.778564453125,304.1514892578125,0.8566112518310547,0.1752291172742843,0.1667695194482803,293.1809997558594,297.1499938964844,293.1499938964844,0.0876619666814804,-1601.8309326171875,304.1527709960937,0.80613774061203,0.1445479094982147,0.1017651781439781,293.1854248046875,297.1499938964844,293.1499938964844,0.1037560924887657,-2482.62646484375,304.1532592773437,0.8413847088813782,0.1656110286712646,0.1577165722846985,293.345947265625,297.1499938964844,293.1499938964844,0.0031991424039006,-1211.3670654296875,295.5468444824219,0.561320424079895,0.050000000745058,0.2284621149301529,291.1590881347656,291.1499938964844,271.45001220703125,270.6713256835937,284.1063537597656,293.34600830078125,291.1591186523437,1.0,0.1925305426120758,0.9901193380355836,0.9901193380355836,1.0,1.0,-0.8922198414802551,0.3768747746944427,0.5153450965881348,0.1756719797849655,0.0,0.0,0.2941642105579376,25.61345672607422,25.0,0.2690896093845367,-6351.91943359375,79.1854019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963562011719,305.0987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1607133150100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2094934433698654,0.20949786901474,-4.418688149598893e-06,0.0,0.0001631035847822,0.0,0.0,8.724804878234863,0.0,0.0,0.0,0.2887645661830902,4.0,0.0,1.0
295260,293.1747741699219,297.1499938964844,293.1499938964844,0.0500747673213481,-1392.9486083984375,304.1524353027344,0.7091028094291687,0.0974374413490295,0.0884978249669075,293.1711120605469,297.1499938964844,293.1499938964844,0.1108928173780441,-2619.3603515625,304.1517333984375,0.8558414578437805,0.1748369485139846,0.1664236336946487,293.1808166503906,297.1499938964844,293.1499938964844,0.0873887687921524,-1597.8790283203125,304.1527709960937,0.8052757382392883,0.144188642501831,0.1015150398015976,293.18524169921875,297.1499938964844,293.1499938964844,0.1034350097179412,-2476.439697265625,304.1532592773437,0.8405455946922302,0.1651957184076309,0.1573250144720077,293.34552001953125,297.1499938964844,293.1499938964844,0.0031748388428241,-1202.2969970703125,295.5140991210937,0.5611686110496521,0.050000000745058,0.2284668534994125,291.1592102050781,291.1499938964844,271.4567565917969,270.67596435546875,284.1092529296875,293.3455810546875,291.1592102050781,1.0,0.1923778057098388,0.9901154637336732,0.9901154637336732,1.0,1.0,-0.8907365202903748,0.3762392401695251,0.5144972801208496,0.1752837896347046,0.0,0.0,0.2935405969619751,25.6214542388916,25.0,0.2542320787906647,-6338.79638671875,78.9322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29376220703125,305.0912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.1604499071836471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2089956700801849,0.2090000808238983,-4.417544460011413e-06,0.0,0.0001628362660994,0.0,0.0,8.700325965881348,0.0,0.0,0.0,0.2886659801006317,4.0,0.0,1.0
295320,293.17462158203125,297.1499938964844,293.1499938964844,0.0498337112367153,-1388.9588623046875,304.1524353027344,0.7082048654556274,0.0971545502543449,0.0882448107004165,293.1720275878906,297.1499938964844,293.1499938964844,0.1105692833662033,-2613.171142578125,304.1520080566406,0.8549631237983704,0.1743867099285125,0.1660277694463729,293.1806640625,297.1499938964844,293.1499938964844,0.0871160551905632,-1593.9354248046875,304.1527404785156,0.8043861389160156,0.1438293755054474,0.1012650430202484,293.1850891113281,297.1499938964844,293.1499938964844,0.1031148731708526,-2470.267822265625,304.1532592773437,0.8396835327148438,0.1647805720567703,0.1569337993860244,293.3451538085937,297.1499938964844,293.1499938964844,0.0031505797524005,-1193.23876953125,295.4813232421875,0.5609962940216064,0.050000000745058,0.2284722477197647,291.15924072265625,291.1499938964844,271.4627990722656,270.6803283691406,284.1114807128906,293.34521484375,291.15924072265625,1.0,0.1922223269939422,0.9901115894317628,0.9901115894317628,1.0,1.0,-0.8891946077346802,0.3755936324596405,0.5136010050773621,0.1748437136411667,0.0,0.0,0.2929178178310394,25.63152885437012,25.0,0.1525944173336029,-6325.65087890625,78.67244720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913818359375,305.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.734375,18000.0,0.0,0.0,0.1601890325546264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2084967792034149,0.2085011899471283,-4.416395313455723e-06,0.0,0.0001625714940018,0.0,0.0,8.675808906555176,0.0,0.0,0.0,0.2885672748088836,4.0,0.0,1.0
295380,293.1744689941406,297.1499938964844,293.1499938964844,0.0495929270982742,-1384.9775390625,304.1524353027344,0.7072764039039612,0.096871480345726,0.0879918113350868,293.1732482910156,297.1499938964844,293.1499938964844,0.1101989075541496,-2606.083251953125,304.1523132324219,0.8539595603942871,0.1738702803850174,0.165573388338089,293.1805114746094,297.1499938964844,293.1499938964844,0.0868439748883247,-1590.0025634765625,304.1527404785156,0.8034677505493164,0.1434700638055801,0.1010151430964469,293.1849365234375,297.1499938964844,293.1499938964844,0.1027958840131759,-2464.114990234375,304.1532287597656,0.8387960195541382,0.164365604519844,0.1565429121255874,293.34478759765625,297.1499938964844,293.1499938964844,0.0031263448763638,-1184.1859130859375,295.448486328125,0.5608012080192566,0.050000000745058,0.2284783720970153,291.15924072265625,291.1499938964844,271.4681396484375,270.6844482421875,284.11309814453125,293.3448181152344,291.1592102050781,1.0,0.1920634806156158,0.9901076555252076,0.9901076555252076,1.0,1.0,-0.8875839114189148,0.3749328851699829,0.5126510262489319,0.1743507087230682,0.0,0.0,0.2923038303852081,25.64398002624512,25.0,-0.0002964912855532,-6312.52734375,78.4046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,305.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1599302738904953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.208002358675003,0.2080067694187164,-4.415247985889437e-06,0.0,0.0001623088901396,0.0,0.0,8.651516914367676,0.0,0.0,0.0,0.2884694337844848,4.0,0.0,1.0
295440,293.1743469238281,297.1499938964844,293.1499938964844,0.0493521504104137,-1381.0001220703125,304.1524353027344,0.7063193321228027,0.0965880677103996,0.0877387225627899,293.1747131347656,297.1499938964844,293.1499938964844,0.1097754687070846,-2597.975341796875,304.15264892578125,0.8528180122375488,0.173282116651535,0.1650531142950058,293.1803894042969,297.1499938964844,293.1499938964844,0.0865722298622131,-1586.0758056640625,304.1527404785156,0.8025193214416504,0.1431104987859726,0.1007652506232261,293.184814453125,297.1499938964844,293.1499938964844,0.1024777293205261,-2457.974853515625,304.1532287597656,0.8378819823265076,0.1639506220817566,0.1561522334814071,293.34442138671875,297.1499938964844,293.1499938964844,0.003102155867964,-1175.1458740234375,295.4156188964844,0.5605826377868652,0.050000000745058,0.2284852266311645,291.1591491699219,291.1499938964844,271.4728088378906,270.6883239746094,284.1141357421875,293.344482421875,291.1591186523437,1.0,0.1919004917144775,0.9901037812232972,0.9901037812232972,1.0,1.0,-0.8858951926231384,0.3742520213127136,0.5116431713104248,0.1738050878047943,0.0,0.0,0.2917007803916931,25.6589298248291,25.0,-0.1185000240802764,-6299.4716796875,78.1275405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,305.0697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6328125,18000.0,0.0,0.0,0.1596732288599014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2075170278549194,0.207521453499794,-4.41411611973308e-06,0.0,0.0001620480325073,0.0,0.0,8.627681732177734,0.0,0.0,0.0,0.2883733212947845,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491111278533935,-1377.0216064453125,304.15240478515625,0.7053365111351013,0.0963043123483657,0.087485484778881,293.17645263671875,297.1499938964844,293.1499938964844,0.1093022525310516,-2588.907958984375,304.15301513671875,0.851549506187439,0.1726271510124206,0.1644713282585144,293.1802673339844,297.1499938964844,293.1499938964844,0.0863004699349403,-1582.1497802734375,304.1527404785156,0.8015439510345459,0.1427506804466247,0.1005152985453605,293.1846618652344,297.1499938964844,293.1499938964844,0.1021600291132927,-2451.839599609375,304.1532287597656,0.8369445204734802,0.1635356247425079,0.1557617038488388,293.3441162109375,297.1499938964844,293.1499938964844,0.003077985253185,-1166.106689453125,295.3827514648437,0.5603430271148682,0.050000000745058,0.2284927666187286,291.1590881347656,291.1499938964844,271.4768371582031,270.6919860839844,284.1145935058594,293.3441467285156,291.1590270996094,1.0,0.1917333900928497,0.990099847316742,0.990099847316742,1.0,1.0,-0.8841333389282227,0.3735528886318207,0.5105804800987244,0.1732090711593628,0.0,0.0,0.2911050319671631,25.676044464111328,25.0,-0.1841630637645721,-6286.48486328125,77.8415298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2856140136719,305.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.552734375,18000.0,0.0,0.0,0.1594174951314926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2070396095514297,0.2070440202951431,-4.413001988723408e-06,0.0,0.0001617884990992,0.0,0.0,8.604252815246582,0.0,0.0,0.0,0.2882787883281708,4.0,0.0,1.0
295560,293.1741027832031,297.1499938964844,293.1499938964844,0.0488696247339248,-1373.0379638671875,304.15240478515625,0.7043270468711853,0.0960200577974319,0.0872320011258125,293.178466796875,297.1499938964844,293.1499938964844,0.1087730228900909,-2578.7587890625,304.1534423828125,0.8501414656639099,0.1718984097242355,0.1638206243515014,293.1801452636719,297.1499938964844,293.1499938964844,0.0860284268856048,-1578.22021484375,304.1527404785156,0.8005408048629761,0.1423904299736023,0.1002652272582054,293.1845397949219,297.1499938964844,293.1499938964844,0.1018425077199935,-2445.703369140625,304.1531982421875,0.8359828591346741,0.1631204932928085,0.1553712487220764,293.34381103515625,297.1499938964844,293.1499938964844,0.0030538304708898,-1157.066650390625,295.3498840332031,0.5600818991661072,0.050000000745058,0.2285010069608688,291.15899658203125,291.1499938964844,271.480224609375,270.6954345703125,284.114501953125,293.3438720703125,291.1589660644531,1.0,0.1915612816810608,0.9901014566421508,0.9901014566421508,1.0,1.0,-0.8822892904281616,0.372830718755722,0.5094585418701172,0.1725626736879348,0.0,0.0,0.2905134558677673,25.69540405273437,25.0,-0.1859955191612243,-6273.52197265625,77.54523468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841186523437,305.0572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.1591628342866897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2065682113170623,0.2065726220607757,-4.411906502355123e-06,0.0,0.0001615300425328,0.0,0.0,8.581148147583008,0.0,0.0,0.0,0.2881856262683868,4.0,0.0,1.0
295620,293.1739807128906,297.1499938964844,293.1499938964844,0.0486273914575576,-1369.0445556640625,304.15240478515625,0.7032917737960815,0.0957352295517921,0.0869781523942947,293.18072509765625,297.1499938964844,293.1499938964844,0.1081850826740264,-2567.47412109375,304.15386962890625,0.8485909700393677,0.1710940152406692,0.1630979478359222,293.1800231933594,297.1499938964844,293.1499938964844,0.0857557579874992,-1574.2822265625,304.1527404785156,0.7995110154151917,0.1420296430587768,0.1000148952007293,293.1844482421875,297.1499938964844,293.1499938964844,0.1015248447656631,-2439.55908203125,304.1531982421875,0.8349981904029846,0.1627051383256912,0.1549807637929916,293.3435363769531,297.1499938964844,293.1499938964844,0.0030296829063445,-1148.0216064453125,295.3170166015625,0.5598003268241882,0.050000000745058,0.2285099178552627,291.1589660644531,291.1499938964844,271.4830017089844,270.6986389160156,284.1138610839844,293.3435974121094,291.158935546875,1.0,0.191383495926857,0.9901031255722046,0.9901031255722046,1.0,1.0,-0.880358874797821,0.3720830082893371,0.5082758069038391,0.1718666851520538,0.0,0.0,0.2899211645126343,25.716842651367188,25.0,-0.122650422155857,-6260.52392578125,77.23778533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828674316406,305.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1589087396860122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2060994356870651,0.2061038464307785,-4.410825567902066e-06,0.0,0.000161272168043,0.0,0.0,8.558207511901855,0.0,0.0,0.0,0.2880931496620178,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0483843721449375,-1365.0406494140625,304.1524353027344,0.7022349834442139,0.0954498276114463,0.0867239311337471,293.18316650390625,297.1499938964844,293.1499938964844,0.1075445637106895,-2555.16796875,304.1543273925781,0.846915602684021,0.1702212989330291,0.1623107641935348,293.179931640625,297.1499938964844,293.1499938964844,0.0854823887348175,-1570.3343505859375,304.1527404785156,0.7984591126441956,0.1416682600975036,0.09976427257061,293.184326171875,297.1499938964844,293.1499938964844,0.101206935942173,-2433.4052734375,304.1531982421875,0.8339947462081909,0.1622895151376724,0.1545901596546173,293.3432922363281,297.1499938964844,293.1499938964844,0.0030055330134928,-1138.968017578125,295.2841491699219,0.5595020055770874,0.050000000745058,0.2285193800926208,291.1589660644531,291.1499938964844,271.4852294921875,270.7016906738281,284.1127624511719,293.3433532714844,291.158935546875,1.0,0.1912001967430114,0.9901047348976136,0.9901047348976136,1.0,1.0,-0.8783507347106934,0.3713130950927734,0.5070376396179199,0.1711243987083435,0.0,0.0,0.2893239259719848,25.73988914489746,25.0,-0.0286028254777193,-6247.4521484375,76.92011260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28179931640625,305.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.1586546152830124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2056296318769455,0.2056340426206588,-4.40975054516457e-06,0.0,0.0001610142644494,0.0,0.0,8.535250663757324,0.0,0.0,0.0,0.2880007028579712,4.0,0.0,1.0
295740,293.173828125,297.1499938964844,293.1499938964844,0.0481404885649681,-1361.0247802734375,304.1524353027344,0.7011564373970032,0.0951637774705886,0.0864692330360412,293.18585205078125,297.1499938964844,293.1499938964844,0.1068461239337921,-2541.73486328125,304.1548156738281,0.8451048731803894,0.169274017214775,0.1614523828029632,293.1798400878906,297.1499938964844,293.1499938964844,0.0852081924676895,-1566.3751220703125,304.1527404785156,0.7973850965499878,0.1413061916828155,0.0995132699608802,293.1842346191406,297.1499938964844,293.1499938964844,0.1008887067437172,-2427.240234375,304.1531982421875,0.832972526550293,0.1618735641241073,0.1541993767023086,293.34307861328125,297.1499938964844,293.1499938964844,0.0029813856817781,-1129.90771484375,295.25128173828125,0.5591870546340942,0.050000000745058,0.2285293936729431,291.15899658203125,291.1499938964844,271.48687744140625,270.7045593261719,284.1111755371094,293.3431091308594,291.15899658203125,1.0,0.1910104304552078,0.9901063442230223,0.9901063442230223,1.0,1.0,-0.8762565851211548,0.3705165684223175,0.5057399868965149,0.170335903763771,0.0,0.0,0.2887186706066131,25.764516830444336,25.0,0.0820220857858657,-6234.236328125,76.59083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,305.0409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.458984375,18000.0,0.0,0.0,0.1583998203277588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2051558792591095,0.2051602900028228,-4.408675522427075e-06,0.0,0.0001607556769158,0.0,0.0,8.512136459350586,0.0,0.0,0.0,0.2879077494144439,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0478958152234554,-1356.9981689453125,304.1524353027344,0.700060248374939,0.0948771387338638,0.0862141028046608,293.1886901855469,297.1499938964844,293.1499938964844,0.1060962304472923,-2527.29541015625,304.1553039550781,0.8431760668754578,0.1682597696781158,0.1605304628610611,293.1797790527344,297.1499938964844,293.1499938964844,0.0849332436919212,-1562.4056396484375,304.1527404785156,0.7962932586669922,0.1409434527158737,0.09926188737154,293.18414306640625,297.1499938964844,293.1499938964844,0.1005702316761016,-2421.0654296875,304.1531982421875,0.8319352865219116,0.1614572554826736,0.1538083851337433,293.3428955078125,297.1499938964844,293.1499938964844,0.0029572241473942,-1120.835205078125,295.21844482421875,0.5588589310646057,0.050000000745058,0.2285398691892624,291.1590881347656,291.1499938964844,271.488037109375,270.7072448730469,284.1091003417969,293.3429260253906,291.1591186523437,1.0,0.1908144950866699,0.9901079535484314,0.9901079535484314,1.0,1.0,-0.8740854859352112,0.3696969151496887,0.5043885707855225,0.1695047467947006,0.0,0.0,0.288103848695755,25.79029655456543,25.0,0.1870054751634597,-6220.86279296875,76.25102996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804870605469,305.0359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.1581436693668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.204676553606987,0.2046809494495391,-4.407593678479316e-06,0.0,0.0001604957215022,0.0,0.0,8.488781929016113,0.0,0.0,0.0,0.2878138720989227,4.0,0.0,1.0
295860,293.1736755371094,297.1499938964844,293.1499938964844,0.0476503409445285,-1352.9609375,304.1524353027344,0.6989467740058899,0.09458988904953,0.0859584882855415,293.1917419433594,297.1499938964844,293.1499938964844,0.1052911654114723,-2511.7744140625,304.1557922363281,0.8411219716072083,0.1671741604804992,0.1595401912927627,293.1797180175781,297.1499938964844,293.1499938964844,0.0846574902534484,-1558.425537109375,304.1527404785156,0.7951840758323669,0.1405799686908722,0.0990100502967834,293.18408203125,297.1499938964844,293.1499938964844,0.1002514958381652,-2414.880615234375,304.1531982421875,0.8308834433555603,0.1610405892133712,0.1534171253442764,293.3427124023437,297.1499938964844,293.1499938964844,0.0029330719262361,-1111.7596435546875,295.1855773925781,0.55851811170578,0.050000000745058,0.2285507917404174,291.1592102050781,291.1499938964844,271.4886779785156,270.70977783203125,284.10662841796875,293.3427429199219,291.15924072265625,1.0,0.190611645579338,0.9901172518730164,0.9901172518730164,1.0,1.0,-0.8718314170837402,0.3688509166240692,0.5029804706573486,0.1686315387487411,0.0,0.0,0.2874775230884552,25.81715583801269,25.0,0.2823438942432403,-6207.28466796875,75.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802429199219,305.0311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5546875,18000.0,0.0,0.0,0.1578854471445083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2041898965835571,0.2041943073272705,-4.4065013753424864e-06,0.0,0.0001602336560608,0.0,0.0,8.465100288391113,0.0,0.0,0.0,0.2877187728881836,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474041812121868,-1348.9149169921875,304.1524353027344,0.697819709777832,0.0943021178245544,0.0857024639844894,293.19488525390625,297.1499938964844,293.1499938964844,0.1044370159506797,-2495.283935546875,304.15631103515625,0.8389577865600586,0.16602423787117,0.1584886610507965,293.1796264648437,297.1499938964844,293.1499938964844,0.0843810364603996,-1554.436279296875,304.1527404785156,0.7940614819526672,0.1402158290147781,0.0987578108906745,293.1839904785156,297.1499938964844,293.1499938964844,0.0999325811862945,-2408.687744140625,304.1531982421875,0.8298202157020569,0.1606235653162002,0.1530256122350692,293.3425598144531,297.1499938964844,293.1499938964844,0.002908905269578,-1102.6728515625,295.1527099609375,0.558167576789856,0.050000000745058,0.22856205701828,291.15936279296875,291.1499938964844,271.4888610839844,270.712158203125,284.103759765625,293.3425598144531,291.1593933105469,1.0,0.1904022246599197,0.9901265501976012,0.9901265501976012,1.0,1.0,-0.8695029616355896,0.3679816424846649,0.5015213489532471,0.1677198559045791,0.0,0.0,0.2868393659591675,25.844741821289062,25.0,0.3611271381378174,-6193.5078125,75.5378189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802734375,305.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.619140625,18000.0,0.0,0.0,0.1576244980096817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2036955505609512,0.2036999464035034,-4.4053954297851305e-06,0.0,0.0001599688257556,0.0,0.0,8.441072463989258,0.0,0.0,0.0,0.287622332572937,4.0,0.0,1.0
295980,293.1735534667969,297.1499938964844,293.1499938964844,0.0471573621034622,-1344.860595703125,304.1524353027344,0.6966798901557922,0.09401386231184,0.0854460299015045,293.1981811523437,297.1499938964844,293.1499938964844,0.1035317927598953,-2477.78173828125,304.15679931640625,0.8366791605949402,0.1648076176643371,0.1573731452226638,293.1795959472656,297.1499938964844,293.1499938964844,0.0841038823127746,-1550.43798828125,304.1527404785156,0.7929263114929199,0.1398510038852691,0.0985051244497299,293.1839294433594,297.1499938964844,293.1499938964844,0.0996135100722312,-2402.4873046875,304.1531982421875,0.8287461996078491,0.1602061986923217,0.1526338309049606,293.3424072265625,297.1499938964844,293.1499938964844,0.0028847460635006,-1093.5831298828125,295.1198425292969,0.557807981967926,0.050000000745058,0.2285736501216888,291.1595153808594,291.1499938964844,271.48858642578125,270.71441650390625,284.1004638671875,293.3424377441406,291.1595458984375,1.0,0.1901857405900955,0.9901358485221864,0.9901358485221864,1.0,1.0,-0.8670967817306519,0.3670869469642639,0.5000098347663879,0.1667706966400146,0.0,0.0,0.2861881554126739,25.872955322265625,25.0,0.4262256324291229,-6179.50341796875,75.16492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.0219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.689453125,18000.0,0.0,0.0,0.1573601067066192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2031924724578857,0.2031968683004379,-4.4042740228178445e-06,0.0,0.0001597005029907,0.0,0.0,8.416648864746094,0.0,0.0,0.0,0.2875243425369262,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.046909999102354,-1340.7996826171875,304.1524353027344,0.695530354976654,0.0937252268195152,0.0851892754435539,293.2015991210937,297.1499938964844,293.1499938964844,0.1025795266032219,-2459.339599609375,304.15728759765625,0.8342951536178589,0.1635289937257766,0.1561982035636901,293.1795349121094,297.1499938964844,293.1499938964844,0.0838260948657989,-1546.431884765625,304.1527404785156,0.7917817234992981,0.1394855827093124,0.0982520431280136,293.1838684082031,297.1499938964844,293.1499938964844,0.099294327199459,-2396.280517578125,304.1531982421875,0.8276638984680176,0.1597885191440582,0.1522417962551117,293.34228515625,297.1499938964844,293.1499938964844,0.0028605754487216,-1084.484130859375,295.08697509765625,0.5574418306350708,0.050000000745058,0.2285855114459991,291.1596984863281,291.1499938964844,271.4879150390625,270.716552734375,284.0968322753906,293.3423156738281,291.15972900390625,1.0,0.1899623423814773,0.9901451468467712,0.9901451468467712,1.0,1.0,-0.8646184802055359,0.3661685585975647,0.4984499216079712,0.1657872945070266,0.0,0.0,0.2855234146118164,25.901517868041992,25.0,0.4801603555679321,-6165.27587890625,74.78166961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,305.0175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.1570915430784225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2026803642511367,0.2026847749948501,-4.403135790198576e-06,0.0,0.0001594279456185,0.0,0.0,8.391815185546875,0.0,0.0,0.0,0.2874247431755066,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466620996594429,-1336.732666015625,304.1524658203125,0.6943718791007996,0.0934362560510635,0.0849322155117988,293.205078125,297.1499938964844,293.1499938964844,0.1015781015157699,-2439.912353515625,304.15777587890625,0.8317995667457581,0.1621859669685363,0.1549610197544098,293.17950439453125,297.1499938964844,293.1499938964844,0.0835476592183113,-1542.417724609375,304.1527709960937,0.7906285524368286,0.1391195654869079,0.097998559474945,293.1838073730469,297.1499938964844,293.1499938964844,0.0989750325679779,-2390.067138671875,304.1531982421875,0.8265737295150757,0.159370556473732,0.1518495082855224,293.3421936035156,297.1499938964844,293.1499938964844,0.0028364139143377,-1075.38330078125,295.0541076660156,0.5570695400238037,0.050000000745058,0.2285976111888885,291.1598815917969,291.1499938964844,271.48681640625,270.71856689453125,284.0928649902344,293.3421936035156,291.1599426269531,1.0,0.1897315382957458,0.9901544451713562,0.9901544451713562,1.0,1.0,-0.8620645403862,0.3652244210243225,0.4968401193618774,0.1647704243659973,0.0,0.0,0.2848435640335083,25.93034172058105,25.0,0.5279648900032043,-6150.7978515625,74.38745880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822570800781,305.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1568181216716766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2021581977605819,0.2021625936031341,-4.401978003443219e-06,0.0,0.0001591504696989,0.0,0.0,8.366521835327148,0.0,0.0,0.0,0.2873233556747436,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464137755334377,-1332.6611328125,304.1524658203125,0.6932075619697571,0.0931470543146133,0.0846749544143676,293.2086486816406,297.1499938964844,293.1499938964844,0.1005330309271812,-2419.60009765625,304.15826416015625,0.8292023539543152,0.1607849597930908,0.1536679714918136,293.1794738769531,297.1499938964844,293.1499938964844,0.0832686424255371,-1538.3966064453125,304.1527709960937,0.7894698977470398,0.1387530267238617,0.097744733095169,293.1837463378906,297.1499938964844,293.1499938964844,0.0986556485295295,-2383.84814453125,304.1531982421875,0.8254780173301697,0.1589523404836654,0.1514570266008377,293.3420715332031,297.1499938964844,293.1499938964844,0.0028122481890022,-1066.2763671875,295.021240234375,0.5566936135292053,0.050000000745058,0.2286098748445511,291.1600952148437,291.1499938964844,271.4853820800781,270.720458984375,284.08856201171875,293.34210205078125,291.16015625,1.0,0.1894937306642532,0.990172803401947,0.990172803401947,1.0,1.0,-0.8594428300857544,0.3642573356628418,0.495185524225235,0.1637241691350937,0.0,0.0,0.2841483056545257,25.95915603637696,25.0,0.5690031051635742,-6136.08349609375,73.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,305.0091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1565393358469009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2016257792711258,0.2016301751136779,-4.400801117299125e-06,0.0,0.0001588675222592,0.0,0.0,8.340761184692383,0.0,0.0,0.0,0.2872201204299927,4.0,0.0,1.0
296220,293.1733703613281,297.1499938964844,293.1499938964844,0.0461651273071765,-1328.586669921875,304.1524658203125,0.6920406818389893,0.0928577706217765,0.0844175666570663,293.21221923828125,297.1499938964844,293.1499938964844,0.0994480326771736,-2398.470947265625,304.1587219238281,0.8265091776847839,0.1593391001224517,0.1523233950138092,293.179443359375,297.1499938964844,293.1499938964844,0.0829890966415405,-1534.3695068359375,304.1527709960937,0.7883093357086182,0.1383860856294632,0.0974905788898468,293.1837158203125,297.1499938964844,293.1499938964844,0.0983362272381782,-2377.624755859375,304.1531982421875,0.8243796825408936,0.1585339605808258,0.1510643362998962,293.34197998046875,297.1499938964844,293.1499938964844,0.002788086188957,-1057.166259765625,294.98834228515625,0.5563167929649353,0.050000000745058,0.2286222279071808,291.16033935546875,291.1499938964844,271.4836120605469,270.7222900390625,284.083984375,293.3420104980469,291.1603698730469,1.0,0.1892489045858383,0.9901911616325378,0.9901911616325378,1.0,1.0,-0.8567586541175842,0.3632688820362091,0.4934897422790527,0.1626510918140411,0.0,0.0,0.2834370136260986,25.98758888244629,25.0,0.5985435247421265,-6121.134765625,73.56995391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,305.00518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.02734375,18000.0,0.0,0.0,0.1562544256448745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2010823935270309,0.2010867893695831,-4.399602858029539e-06,0.0,0.0001585783757036,0.0,0.0,8.314501762390137,0.0,0.0,0.0,0.2871149182319641,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459162518382072,-1324.51123046875,304.1524658203125,0.6909082531929016,0.0925685167312622,0.0841599404811859,293.21490478515625,297.1499938964844,293.1499938964844,0.0983894094824791,-2377.83203125,304.1590576171875,0.823894739151001,0.1580212861299514,0.1510114222764969,293.1794128417969,297.1499938964844,293.1499938964844,0.0827092006802558,-1530.3392333984375,304.1527709960937,0.787187397480011,0.1380188465118408,0.0972360298037529,293.18365478515625,297.1499938964844,293.1499938964844,0.0980169251561164,-2371.400390625,304.1531982421875,0.8233165144920349,0.1581154316663742,0.1506712883710861,293.3419189453125,297.1499938964844,293.1499938964844,0.0027639206964522,-1048.052001953125,294.9554748535156,0.555972695350647,0.050000000745058,0.2286335527896881,291.1605224609375,291.1499938964844,271.48150634765625,270.7240295410156,284.0790405273437,293.3419189453125,291.1605529785156,1.0,0.1889994293451309,0.9902095198631288,0.9902095198631288,1.0,1.0,-0.8541111350059509,0.3623037934303283,0.4918073415756225,0.1615709513425827,0.0,0.0,0.2827147543430328,26.010757446289062,25.0,0.5171296000480652,-6106.28125,73.15689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,305.00103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1559635549783706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2005301117897033,0.2005345076322555,-4.398385499371216e-06,0.0,0.0001582831755513,0.0,0.0,8.287837028503418,0.0,0.0,0.0,0.287008136510849,4.0,0.0,1.0
296340,293.1733093261719,297.1499938964844,293.1499938964844,0.0456678941845893,-1320.4490966796875,304.1524658203125,0.6898687481880188,0.0922798067331314,0.083901971578598,293.2163391113281,297.1499938964844,293.1499938964844,0.0974658131599426,-2359.837158203125,304.1590881347656,0.821650505065918,0.156917929649353,0.1498689800500869,293.17938232421875,297.1499938964844,293.1499938964844,0.0824299454689025,-1526.322265625,304.1527709960937,0.7861679792404175,0.1376517713069915,0.0969809517264366,293.1836242675781,297.1499938964844,293.1499938964844,0.0976988151669502,-2365.199462890625,304.1531982421875,0.8223491311073303,0.1576970070600509,0.1502775996923446,293.341796875,297.1499938964844,293.1499938964844,0.002739825984463,-1038.9677734375,294.9225769042969,0.5557147264480591,0.050000000745058,0.2286420911550521,291.1605834960937,291.1499938964844,271.4790954589844,270.7257080078125,284.0736694335937,293.3418273925781,291.1605224609375,1.0,0.1887488812208175,0.9902279376983644,0.9902279376983644,1.0,1.0,-0.8516616821289062,0.3614344596862793,0.4902272224426269,0.1605160534381866,0.0,0.0,0.2820036709308624,26.02084350585937,25.0,0.0416676998138427,-6092.13427734375,72.75993347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890930175781,304.99627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12109375,18000.0,0.0,0.0,0.1556665897369384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.199976846575737,0.1999812424182891,-4.397152224555612e-06,0.0,0.0001579818053869,0.0,0.0,8.261125564575195,0.0,0.0,0.0,0.2869011759757995,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454219691455364,-1316.434326171875,304.1524658203125,0.6889082789421082,0.0919926241040229,0.0836444422602653,293.2170104980469,297.1499938964844,293.1499938964844,0.0966715142130851,-2344.377685546875,304.15887451171875,0.8197445869445801,0.1559432595968246,0.1488854438066482,293.1793518066406,297.1499938964844,293.1499938964844,0.0821535661816597,-1522.353271484375,304.1527709960937,0.7852349877357483,0.137285828590393,0.0967259556055069,293.18359375,297.1499938964844,293.1499938964844,0.0973841398954391,-2359.0693359375,304.1531677246094,0.82146155834198,0.1572793871164322,0.149883821606636,293.3416442871094,297.1499938964844,293.1499938964844,0.0027158346492797,-1029.934326171875,294.8895263671875,0.5555283427238464,0.050000000745058,0.2286482900381088,291.1602478027344,291.1499938964844,271.4764404296875,270.72735595703125,284.0678405761719,293.3416748046875,291.1600646972656,1.0,0.1885000169277191,0.9902462959289552,0.9902462959289552,1.0,1.0,-0.8494007587432861,0.3606551885604858,0.4887455701828003,0.1594875901937484,0.0,0.0,0.2813525199890136,26.02024269104004,25.0,-0.8276441693305969,-6079.05224609375,72.38068389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,304.99127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.92578125,18000.0,0.0,0.0,0.1553656011819839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1994505226612091,0.1994549185037613,-4.3959348658972885e-06,0.0,0.0001576763461343,0.0,0.0,8.2356595993042,0.0,0.0,0.0,0.2867989540100097,4.0,0.0,1.0
296460,293.1732177734375,297.1499938964844,293.1499938964844,0.0451795682311058,-1312.48486328125,304.1524658203125,0.6879997253417969,0.0917079150676727,0.083388440310955,293.2172241210937,297.1499938964844,293.1499938964844,0.0959648415446281,-2330.634765625,304.1585388183594,0.8180569410324097,0.1550524234771728,0.1480074077844619,293.1792907714844,297.1499938964844,293.1499938964844,0.0818810164928436,-1518.4461669921875,304.1527709960937,0.7843573093414307,0.136922001838684,0.09647186845541,293.1835327148437,297.1499938964844,293.1499938964844,0.0970736667513847,-2353.025634765625,304.1531677246094,0.8206236958503723,0.1568632870912552,0.1494908332824707,293.3414611816406,297.1499938964844,293.1499938964844,0.0026919962838292,-1020.9706420898438,294.8562927246094,0.5553861260414124,0.050000000745058,0.2286530435085296,291.15948486328125,291.1499938964844,271.4735717773437,270.7289123535156,284.0616760253906,293.34149169921875,291.1591796875,1.0,0.1882537454366684,0.9902718663215636,0.9902718663215636,1.0,1.0,-0.8472686409950256,0.3599380254745483,0.4873306453227997,0.158476635813713,0.0,0.0,0.2807963788509369,26.013145446777344,25.0,-1.7105913162231443,-6067.33447265625,72.0149917602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929992675781,304.9870300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.1550628542900085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1989848017692566,0.1989891827106475,-4.394794814288616e-06,0.0,0.0001573690824443,0.0,0.0,8.213030815124512,0.0,0.0,0.0,0.2867074608802795,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449400059878826,-1308.5859375,304.1524353027344,0.6871200799942017,0.0914260447025299,0.0831346735358238,293.2171936035156,297.1499938964844,293.1499938964844,0.0953059792518615,-2317.820068359375,304.158203125,0.8164796829223633,0.1542077660560608,0.1471868306398391,293.17926025390625,297.1499938964844,293.1499938964844,0.0816110968589782,-1514.58056640625,304.1527404785156,0.7835090160369873,0.1365606784820556,0.0962192863225936,293.1834716796875,297.1499938964844,293.1499938964844,0.0967658013105392,-2347.032958984375,304.15313720703125,0.8198103308677673,0.1564490646123886,0.1490993052721023,293.3412170410156,297.1499938964844,293.1499938964844,0.0026683625765144,-1012.0863647460938,294.82305908203125,0.5552651882171631,0.050000000745058,0.2286570966243744,291.1585388183594,291.1499938964844,271.470458984375,270.73046875,284.05523681640625,293.3412780761719,291.158203125,1.0,0.1880103647708892,0.9902974367141724,0.9902974367141724,1.0,1.0,-0.8452109694480896,0.3592571914196014,0.4859537482261657,0.1574749648571014,0.0,0.0,0.2803241014480591,26.0030460357666,25.0,-2.261324882507324,-6056.92431640625,71.65867614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,304.9840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1547616124153137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1985875219106674,0.1985919177532196,-4.393782546685543e-06,0.0,0.0001570633612573,0.0,0.0,8.193673133850098,0.0,0.0,0.0,0.2866285741329193,4.0,0.0,1.0
296580,293.173095703125,297.1499938964844,293.1499938964844,0.0447027832269668,-1304.7269287109375,304.1524353027344,0.6862618327140808,0.0911473333835601,0.082883596420288,293.2170104980469,297.1499938964844,293.1499938964844,0.0946808978915214,-2305.6552734375,304.1578369140625,0.814976155757904,0.153396874666214,0.1464076340198516,293.17919921875,297.1499938964844,293.1499938964844,0.0813429206609726,-1510.7418212890625,304.1527404785156,0.7826814651489258,0.1362022012472152,0.0959685519337654,293.18341064453125,297.1499938964844,293.1499938964844,0.0964594036340713,-2341.06591796875,304.15313720703125,0.8190127611160278,0.1560370028018951,0.1487096399068832,293.3409423828125,297.1499938964844,293.1499938964844,0.0026447116397321,-1003.1912841796876,294.7899780273437,0.5551576018333435,0.050000000745058,0.2286607176065445,291.1575622558594,291.1499938964844,271.4671630859375,270.73199462890625,284.048583984375,293.34100341796875,291.15728759765625,1.0,0.187770202755928,0.990323007106781,0.990323007106781,1.0,1.0,-0.8432101011276245,0.3586038947105407,0.4846062064170837,0.1564812660217285,0.0,0.0,0.2799208462238312,25.991199493408203,25.0,-2.4024503231048584,-6047.689453125,71.31053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951354980469,304.98223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1544644087553024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1982530504465103,0.1982574462890625,-4.392917162476806e-06,0.0,0.0001567617291584,0.0,0.0,8.177361488342285,0.0,0.0,0.0,0.2865617275238037,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444670654833316,-1300.892578125,304.1524353027344,0.6854152083396912,0.0908714011311531,0.0826350301504135,293.2167053222656,297.1499938964844,293.1499938964844,0.0940725281834602,-2293.803955078125,304.15753173828125,0.8135008215904236,0.1526038348674774,0.1456496715545654,293.1791076660156,297.1499938964844,293.1499938964844,0.0810754746198654,-1506.91357421875,304.1527404785156,0.7818641066551208,0.1358462274074554,0.095719575881958,293.183349609375,297.1499938964844,293.1499938964844,0.0961533859372139,-2335.10107421875,304.15313720703125,0.8182209134101868,0.155626893043518,0.1483218073844909,293.34063720703125,297.1499938964844,293.1499938964844,0.0026212222874164,-994.3483276367188,294.7571105957031,0.555054783821106,0.050000000745058,0.2286641746759414,291.15673828125,291.1499938964844,271.4637145996094,270.7334899902344,284.0417785644531,293.3406982421875,291.156494140625,1.0,0.1875329613685608,0.9903485774993896,0.9903485774993896,1.0,1.0,-0.8412418365478516,0.357966274023056,0.4832755923271179,0.1554930657148361,0.0,0.0,0.2795558869838714,25.978904724121094,25.0,-2.2589619159698486,-6039.1904296875,70.96835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2952575683594,304.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1541729718446731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1979570388793945,0.1979614347219467,-4.392164100863738e-06,0.0,0.0001564659614814,0.0,0.0,8.162958145141602,0.0,0.0,0.0,0.2865027487277984,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442328080534935,-1297.0814208984375,304.15240478515625,0.6845777034759521,0.090598352253437,0.0823890939354896,293.21636962890625,297.1499938964844,293.1499938964844,0.0934763997793197,-2282.178955078125,304.1572570800781,0.8120404481887817,0.1518246233463287,0.1449077129364013,293.1790466308594,297.1499938964844,293.1499938964844,0.080808587372303,-1503.0933837890625,304.1527099609375,0.7810540795326233,0.1354928165674209,0.095472440123558,293.18328857421875,297.1499938964844,293.1499938964844,0.0958475470542907,-2329.134765625,304.1531066894531,0.8174318075180054,0.1552188098430633,0.1479358971118927,293.34033203125,297.1499938964844,293.1499938964844,0.0025978069752454,-985.523681640625,294.7245178222656,0.5549540519714355,0.050000000745058,0.2286675721406936,291.15606689453125,291.1499938964844,271.4601135253906,270.7350158691406,284.0348205566406,293.3403625488281,291.1559143066406,1.0,0.1872988045215606,0.9903741478919984,0.9903741478919984,1.0,1.0,-0.8393003940582275,0.3573408126831054,0.481959581375122,0.1545112282037735,0.0,0.0,0.2792181670665741,25.96660614013672,25.0,-1.9313969612121584,-6031.2470703125,70.63175201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2946472167969,304.9806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.611328125,18000.0,0.0,0.0,0.153888925909996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1976889818906784,0.1976933777332306,-4.3915033529629e-06,0.0,0.0001561777025926,0.0,0.0,8.149958610534668,0.0,0.0,0.0,0.2864497303962707,4.0,0.0,1.0
296760,293.1727905273437,297.1499938964844,293.1499938964844,0.0439999289810657,-1293.2921142578125,304.15240478515625,0.683746874332428,0.0903279706835746,0.0821456611156463,293.21600341796875,297.1499938964844,293.1499938964844,0.0928884744644165,-2270.7021484375,304.1570129394531,0.8105826377868652,0.1510552614927292,0.1441767066717147,293.178955078125,297.1499938964844,293.1499938964844,0.08054219186306,-1499.280029296875,304.1527099609375,0.7802486419677734,0.1351417601108551,0.0952270179986953,293.1831970214844,297.1499938964844,293.1499938964844,0.0955418646335601,-2323.16650390625,304.1531066894531,0.8166427612304688,0.154812604188919,0.1475518494844436,293.3399658203125,297.1499938964844,293.1499938964844,0.0025744717568159,-976.7200927734376,294.692138671875,0.5548534989356995,0.050000000745058,0.2286709696054458,291.1556091308594,291.1499938964844,271.4564208984375,270.7365417480469,284.0277709960937,293.34002685546875,291.15545654296875,1.0,0.1870676130056381,0.9903980493545532,0.9903980493545532,1.0,1.0,-0.8373793959617615,0.3567239046096802,0.4806554913520813,0.1535364091396331,0.0,0.0,0.2788954079151153,25.95462989807129,25.0,-1.531218409538269,-6023.6494140625,70.30010223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2934265136719,304.9800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.1536132544279098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1974374502897262,0.1974418461322784,-4.390903995954432e-06,0.0,0.0001558979274705,0.0,0.0,8.137803077697754,0.0,0.0,0.0,0.2864004075527191,4.0,0.0,1.0
296820,293.1726989746094,297.1499938964844,293.1499938964844,0.0437684021890163,-1289.5244140625,304.1523742675781,0.682921290397644,0.0900601148605346,0.0819045752286911,293.21563720703125,297.1499938964844,293.1499938964844,0.0923066958785057,-2259.33544921875,304.15679931640625,0.8091201186180115,0.150293692946434,0.1434540003538131,293.1788635253906,297.1499938964844,293.1499938964844,0.0802762657403945,-1495.4737548828125,304.1527099609375,0.7794463634490967,0.1347928345203399,0.094983160495758,293.1831359863281,297.1499938964844,293.1499938964844,0.0952364057302475,-2317.197998046875,304.1531066894531,0.8158523440361023,0.1544081568717956,0.1471695154905319,293.339599609375,297.1499938964844,293.1499938964844,0.0025512028951197,-967.9332275390624,294.6600036621094,0.5547521114349365,0.050000000745058,0.2286743968725204,291.1552734375,291.1499938964844,271.45263671875,270.73809814453125,284.02069091796875,293.33966064453125,291.1551818847656,1.0,0.1868392825126648,0.9904219508171082,0.9904219508171082,1.0,1.0,-0.8354752063751221,0.3561131060123443,0.4793621003627777,0.1525697857141494,0.0,0.0,0.2785789370536804,25.94312858581543,25.0,-1.129906177520752,-6016.2470703125,69.9729995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915954589844,304.9792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3046875,18000.0,0.0,0.0,0.1533466428518295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1971945911645889,0.1971989870071411,-4.390342382976087e-06,0.0,0.0001556273491587,0.0,0.0,8.126103401184082,0.0,0.0,0.0,0.2863531708717346,4.0,0.0,1.0
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435382053256034,-1285.7781982421875,304.1523742675781,0.6821000576019287,0.0897945091128349,0.0816655904054641,293.2152404785156,297.1499938964844,293.1499938964844,0.0917297229170799,-2248.054931640625,304.1566162109375,0.8076475858688354,0.149538367986679,0.1427377462387085,293.17877197265625,297.1499938964844,293.1499938964844,0.0800108537077903,-1491.675537109375,304.1526794433594,0.7786464095115662,0.1344457566738128,0.0947406738996505,293.1830444335937,297.1499938964844,293.1499938964844,0.094931311905384,-2311.23291015625,304.153076171875,0.8150596022605896,0.154005229473114,0.1467887014150619,293.3392028808594,297.1499938964844,293.1499938964844,0.0025279789697378,-959.15673828125,294.6280212402344,0.5546497702598572,0.050000000745058,0.2286778539419174,291.1550598144531,291.1499938964844,271.4488220214844,270.7396850585937,284.0136108398437,293.3392639160156,291.1549987792969,1.0,0.1866135597229004,0.990445911884308,0.990445911884308,1.0,1.0,-0.833584725856781,0.3555063307285309,0.4780783653259277,0.1516124606132507,0.0,0.0,0.278262585401535,25.9321517944336,25.0,-0.7717167139053345,-6008.92626953125,69.64997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.1530892699956894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1969544291496276,0.1969588249921798,-4.389799414639128e-06,0.0,0.0001553661422803,0.0,0.0,8.1145601272583,0.0,0.0,0.0,0.2863067090511322,4.0,0.0,1.0
