time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296940,293.1724853515625,297.1499938964844,293.1499938964844,0.0433092936873436,-1282.0531005859375,304.15234375,0.6812828183174133,0.0895309597253799,0.0814285054802894,293.2148742675781,297.1499938964844,293.1499938964844,0.0911568626761436,-2236.8486328125,304.1564636230469,0.806161642074585,0.1487884670495987,0.1420269161462783,293.1786804199219,297.1499938964844,293.1499938964844,0.0797459706664085,-1487.885986328125,304.1526794433594,0.7778486013412476,0.1341003179550171,0.0944993793964386,293.1829528808594,297.1499938964844,293.1499938964844,0.0946266502141952,-2305.273193359375,304.153076171875,0.8142642974853516,0.1536037027835846,0.1464092433452606,293.3388061523437,297.1499938964844,293.1499938964844,0.0025048423558473,-950.4078979492188,294.5962219238281,0.5545465350151062,0.050000000745058,0.2286813557147979,291.15496826171875,291.1499938964844,271.4449462890625,270.7413330078125,284.00653076171875,293.3388977050781,291.1549377441406,1.0,0.1863901913166046,0.9904698133468628,0.9904698133468628,1.0,1.0,-0.831706166267395,0.3549021184444427,0.4768040478229522,0.1506657004356384,0.0,0.0,0.2779436707496643,25.921676635742188,25.0,-0.4671072959899902,-6001.6318359375,69.33067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865905761719,304.9761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.1528408825397491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.196714162826538,0.196718543767929,-4.3892659959965385e-06,0.0,0.0001551140740048,0.0,0.0,8.103034019470215,0.0,0.0,0.0,0.2862604260444641,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0430816859006881,-1278.3494873046875,304.15234375,0.6804695129394531,0.0892693251371383,0.0811932012438774,293.2144775390625,297.1499938964844,293.1499938964844,0.0905877202749252,-2225.711181640625,304.15631103515625,0.8046630024909973,0.1480434834957122,0.1413209438323974,293.1785888671875,297.1499938964844,293.1499938964844,0.079481653869152,-1484.1058349609375,304.1526794433594,0.7770527601242065,0.1337563246488571,0.0942591577768325,293.182861328125,297.1499938964844,293.1499938964844,0.0943225249648094,-2299.3212890625,304.153076171875,0.8134660124778748,0.153203397989273,0.1460310220718383,293.3384094238281,297.1499938964844,293.1499938964844,0.0024817362427711,-941.6661376953124,294.5645751953125,0.5544425845146179,0.050000000745058,0.2286848723888397,291.1549072265625,291.1499938964844,271.4410705566406,270.7430114746094,283.99951171875,293.3384704589844,291.1549072265625,1.0,0.1861690580844879,0.9904937148094176,0.9904937148094176,1.0,1.0,-0.8298383355140686,0.3542992770671844,0.4755390882492065,0.14973084628582,0.0,0.0,0.2776197791099548,25.91169166564941,25.0,-0.2189557403326034,-5994.31103515625,69.01486206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,304.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.234375,18000.0,0.0,0.0,0.1526015847921371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1964714080095291,0.1964757889509201,-4.3887330321013e-06,0.0,0.0001548712025396,0.0,0.0,8.09140396118164,0.0,0.0,0.0,0.2862138450145721,4.0,0.0,1.0
297060,293.1722412109375,297.1499938964844,293.1499938964844,0.0428556501865386,-1274.6717529296875,304.1523132324219,0.6796606183052063,0.089009866118431,0.0809598863124847,293.2140808105469,297.1499938964844,293.1499938964844,0.0900227203965187,-2214.6513671875,304.1561889648437,0.8031664490699768,0.1473039835691452,0.1406202763319015,293.178466796875,297.1499938964844,293.1499938964844,0.0792180746793747,-1480.337646484375,304.1526794433594,0.7762590646743774,0.133413940668106,0.0940201058983802,293.1827697753906,297.1499938964844,293.1499938964844,0.0940191000699997,-2293.380859375,304.153076171875,0.8126646280288696,0.1528044939041137,0.1456541568040847,293.3380126953125,297.1499938964844,293.1499938964844,0.0024587281513959,-932.9575805664062,294.5330505371094,0.554337739944458,0.050000000745058,0.2286884188652038,291.1549377441406,291.1499938964844,271.4372253417969,270.7447814941406,283.9925537109375,293.33807373046875,291.1549377441406,1.0,0.1859503835439682,0.990520477294922,0.990520477294922,1.0,1.0,-0.8279823660850525,0.3536977469921112,0.4742846488952636,0.1488095223903656,0.0,0.0,0.2772890031337738,25.90226173400879,25.0,-0.045174241065979,-5986.904296875,68.7027816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28009033203125,304.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.263671875,18000.0,0.0,0.0,0.1523727923631668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1962243765592575,0.1962287575006485,-4.388196430227254e-06,0.0,0.0001546390121802,0.0,0.0,8.079584121704102,0.0,0.0,0.0,0.2861665487289428,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426310040056705,-1271.017333984375,304.1523132324219,0.678855836391449,0.0887521803379058,0.080728180706501,293.21368408203125,297.1499938964844,293.1499938964844,0.0894611477851867,-2203.6572265625,304.1560974121094,0.8016725778579712,0.146568939089775,0.1399238556623459,293.1783752441406,297.1499938964844,293.1499938964844,0.0789551734924316,-1476.5811767578125,304.15264892578125,0.775467574596405,0.1330727934837341,0.093781940639019,293.18267822265625,297.1499938964844,293.1499938964844,0.093716412782669,-2287.453125,304.1530456542969,0.8118601441383362,0.1524066627025604,0.1452783346176147,293.33758544921875,297.1499938964844,293.1499938964844,0.0024357640650123,-924.2630615234376,294.5016174316406,0.5542327761650085,0.050000000745058,0.2286919802427292,291.15496826171875,291.1499938964844,271.43341064453125,270.7466125488281,283.9856872558594,293.337646484375,291.15496826171875,1.0,0.1857336610555648,0.9905471801757812,0.9905471801757812,1.0,1.0,-0.8261358141899109,0.3530958592891693,0.4730399250984192,0.1479024142026901,0.0,0.0,0.2769527733325958,25.89325904846192,25.0,0.0744344517588615,-5979.4169921875,68.39382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764587402344,304.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1521527171134948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1959733664989471,0.1959777474403381,-4.387652552395593e-06,0.0,0.0001544156693853,0.0,0.0,8.067582130432129,0.0,0.0,0.0,0.2861185669898987,4.0,0.0,1.0
297180,293.1719970703125,297.1499938964844,293.1499938964844,0.0424079410731792,-1267.38916015625,304.1522827148437,0.6780558228492737,0.0884964764118194,0.0804982483386993,293.2133178710937,297.1499938964844,293.1499938964844,0.0889033079147338,-2192.736083984375,304.156005859375,0.800182580947876,0.1458388268947601,0.1392320990562439,293.17828369140625,297.1499938964844,293.1499938964844,0.0786930546164512,-1472.837890625,304.15264892578125,0.774678647518158,0.1327330023050308,0.0935447365045547,293.1825866699219,297.1499938964844,293.1499938964844,0.0934145599603653,-2281.54052734375,304.1530456542969,0.8110525012016296,0.1520100384950637,0.1449036449193954,293.337158203125,297.1499938964844,293.1499938964844,0.002412867732346,-915.5919189453124,294.4703063964844,0.5541276931762695,0.050000000745058,0.2286955416202545,291.155029296875,291.1499938964844,271.4296569824219,270.7485656738281,283.9789733886719,293.3372497558594,291.1550598144531,1.0,0.1855190098285675,0.9905738830566406,0.9905738830566406,1.0,1.0,-0.8242994546890259,0.3524934947490692,0.4718059301376343,0.147010937333107,0.0,0.0,0.2766107618808746,25.884695053100582,25.0,0.1484029740095138,-5971.8232421875,68.08814239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27264404296875,304.9633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33203125,18000.0,0.0,0.0,0.151942029595375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1957181990146637,0.1957225948572158,-4.387100489111617e-06,0.0,0.0001542018435429,0.0,0.0,8.055388450622559,0.0,0.0,0.0,0.2860698401927948,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0421864278614521,-1263.786865234375,304.1522827148437,0.6772608160972595,0.088242657482624,0.0802699998021125,293.2129211425781,297.1499938964844,293.1499938964844,0.0883490070700645,-2181.884765625,304.1559143066406,0.7986968755722046,0.1451134234666824,0.1385447680950164,293.1781921386719,297.1499938964844,293.1499938964844,0.0784316956996917,-1469.1075439453125,304.15264892578125,0.7738926410675049,0.1323944330215454,0.0933083966374397,293.1825256347656,297.1499938964844,293.1499938964844,0.0931135490536689,-2275.64306640625,304.1530456542969,0.8102418184280396,0.1516145169734954,0.1445300132036209,293.33673095703125,297.1499938964844,293.1499938964844,0.0023900272790342,-906.940185546875,294.4390563964844,0.5540230870246887,0.050000000745058,0.2286991029977798,291.1551208496094,291.1499938964844,271.426025390625,270.7506103515625,283.972412109375,293.3368225097656,291.1551208496094,1.0,0.1853062361478805,0.9906005859375,0.9906005859375,1.0,1.0,-0.8224726915359497,0.351889967918396,0.4705827236175537,0.146135926246643,0.0,0.0,0.2762633860111236,25.876495361328125,25.0,0.1938740909099578,-5964.123046875,67.78549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687072753906,304.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.1517398655414581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1954593062400818,0.1954636871814727,-4.386540240375325e-06,0.0,0.0001539966760901,0.0,0.0,8.043022155761719,0.0,0.0,0.0,0.286020427942276,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0419666357338428,-1260.212890625,304.1522521972656,0.6764715909957886,0.087990902364254,0.0800435841083526,293.2125244140625,297.1499938964844,293.1499938964844,0.0877985060214996,-2171.10986328125,304.1558532714844,0.7972166538238525,0.144393116235733,0.1378621906042099,293.1780700683594,297.1499938964844,293.1499938964844,0.0781711637973785,-1465.3912353515625,304.15264892578125,0.7731098532676697,0.1320572048425674,0.0930729806423187,293.18243408203125,297.1499938964844,293.1499938964844,0.0928134620189666,-2269.7626953125,304.1530456542969,0.8094281554222107,0.1512202024459839,0.1441575139760971,293.3363037109375,297.1499938964844,293.1499938964844,0.0023672562092542,-898.3131103515625,294.4079284667969,0.5539189577102661,0.050000000745058,0.2287026345729828,291.1551818847656,291.1499938964844,271.4225158691406,270.7527770996094,283.96600341796875,293.3363952636719,291.1551818847656,1.0,0.1850953698158264,0.9906272888183594,0.9906272888183594,1.0,1.0,-0.8206562995910645,0.3512852191925049,0.4693710803985595,0.1452784389257431,0.0,0.0,0.2759104669094085,25.868650436401367,25.0,0.2141588777303695,-5956.29638671875,67.48596954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,304.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.400390625,18000.0,0.0,0.0,0.1515464186668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1951964795589447,0.1952008605003357,-4.385972260934068e-06,0.0,0.0001538003562018,0.0,0.0,8.030473709106445,0.0,0.0,0.0,0.2859703004360199,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417487360537052,-1256.67041015625,304.1522521972656,0.6756888628005981,0.0877413749694824,0.0798191428184509,293.2121276855469,297.1499938964844,293.1499938964844,0.0872521102428436,-2160.417724609375,304.15576171875,0.7957432866096497,0.1436783075332641,0.1371847689151764,293.177978515625,297.1499938964844,293.1499938964844,0.0779115706682205,-1461.6905517578125,304.1526184082031,0.7723308801651001,0.1317213475704193,0.0928385406732559,293.1823425292969,297.1499938964844,293.1499938964844,0.0925144031643867,-2263.90185546875,304.15301513671875,0.8086117506027222,0.1508271843194961,0.1437862068414688,293.3358764648437,297.1499938964844,293.1499938964844,0.0023445491679012,-889.7088623046875,294.3768615722656,0.5538157224655151,0.050000000745058,0.2287061512470245,291.1552429199219,291.1499938964844,271.41912841796875,270.75506591796875,283.9598083496094,293.3359680175781,291.1552734375,1.0,0.184886485338211,0.9906583428382874,0.9906583428382874,1.0,1.0,-0.818851113319397,0.3506793081760406,0.4681717753410339,0.1444395631551742,0.0,0.0,0.2755523920059204,25.861129760742188,25.0,0.2151451408863067,-5948.3369140625,67.18962097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,304.9493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.1513615250587463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1949298530817031,0.1949342340230941,-4.385396096040495e-06,0.0,0.0001536127092549,0.0,0.0,8.017749786376953,0.0,0.0,0.0,0.2859194576740265,4.0,0.0,1.0
297420,293.1714782714844,297.1499938964844,293.1499938964844,0.0415326431393623,-1253.1575927734375,304.1522216796875,0.6749127507209778,0.0874939486384391,0.0795965641736984,293.21173095703125,297.1499938964844,293.1499938964844,0.086709514260292,-2149.8037109375,304.1557006835937,0.7942768335342407,0.1429686993360519,0.1365121752023697,293.1778869628906,297.1499938964844,293.1499938964844,0.0776528343558311,-1458.00439453125,304.1526184082031,0.7715559005737305,0.1313868016004562,0.0926049798727035,293.1822509765625,297.1499938964844,293.1499938964844,0.092216320335865,-2258.059326171875,304.15301513671875,0.807792603969574,0.1504353731870651,0.14341601729393,293.33544921875,297.1499938964844,293.1499938964844,0.0023219066206365,-881.1279907226562,294.34588623046875,0.5537136793136597,0.050000000745058,0.2287096232175827,291.15533447265625,291.1499938964844,271.4159545898437,270.75750732421875,283.9538269042969,293.33551025390625,291.15533447265625,1.0,0.1846793293952942,0.99068945646286,0.99068945646286,1.0,1.0,-0.8170562386512756,0.3500716388225555,0.4669845998287201,0.1436194032430648,0.0,0.0,0.2751902043819427,25.85386276245117,25.0,0.2102201730012893,-5940.25732421875,66.8962173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,304.9442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.1511838436126709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1946602761745453,0.1946646571159362,-4.384813109936658e-06,0.0,0.0001534323819214,0.0,0.0,8.004890441894531,0.0,0.0,0.0,0.2858680784702301,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413185320794582,-1249.6773681640625,304.1522216796875,0.6741443872451782,0.0872488543391227,0.0793760418891906,293.2113647460937,297.1499938964844,293.1499938964844,0.0861710682511329,-2139.27490234375,304.1556396484375,0.7928191423416138,0.1422648131847381,0.1358449459075927,293.1777648925781,297.1499938964844,293.1499938964844,0.077394999563694,-1454.33349609375,304.1526184082031,0.7707855701446533,0.1310536563396453,0.0923724025487899,293.1821594238281,297.1499938964844,293.1499938964844,0.0919192656874656,-2252.236572265625,304.15301513671875,0.80697101354599,0.1500448882579803,0.1430470943450927,293.3349914550781,297.1499938964844,293.1499938964844,0.0022993222810328,-872.5679321289062,294.31500244140625,0.5536132454872131,0.050000000745058,0.2287130504846573,291.1553955078125,291.1499938964844,271.4129638671875,270.76007080078125,283.9480895996094,293.3350830078125,291.1553955078125,1.0,0.1844740211963653,0.990720510482788,0.990720510482788,1.0,1.0,-0.815273106098175,0.3494621217250824,0.4658109843730926,0.1428198814392089,0.0,0.0,0.2748229503631592,25.84682273864746,25.0,0.2092317193746566,-5932.04443359375,66.60589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25311279296875,304.9390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.1510130912065506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1943874508142471,0.1943918317556381,-4.384223302622559e-06,0.0,0.0001532590977149,0.0,0.0,7.991882801055908,0.0,0.0,0.0,0.2858161032199859,4.0,0.0,1.0
297540,293.17120361328125,297.1499938964844,293.1499938964844,0.0411060601472854,-1246.223876953125,304.1521911621094,0.6733825206756592,0.0870056897401809,0.0791572406888008,293.2109680175781,297.1499938964844,293.1499938964844,0.0856359973549842,-2128.81640625,304.1556091308594,0.7913684248924255,0.1415656954050064,0.1351821571588516,293.1776733398437,297.1499938964844,293.1499938964844,0.0771378949284553,-1450.6751708984375,304.1526184082031,0.7700194120407104,0.1307216882705688,0.0921406298875808,293.1820678710937,297.1499938964844,293.1499938964844,0.0916230455040931,-2246.4296875,304.15301513671875,0.8061462640762329,0.1496555507183075,0.1426791846752166,293.3345642089844,297.1499938964844,293.1499938964844,0.0022768077906221,-864.033203125,294.2841796875,0.553514301776886,0.050000000745058,0.2287164330482483,291.15545654296875,291.1499938964844,271.4101867675781,270.7628479003906,283.9425964355469,293.33465576171875,291.15545654296875,1.0,0.1842701733112335,0.990751564502716,0.990751564502716,1.0,1.0,-0.8134992122650146,0.3488505482673645,0.4646486341953277,0.1420382112264633,0.0,0.0,0.2744512557983398,25.8399600982666,25.0,0.2129386514425277,-5923.703125,66.31820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,304.93389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.1508474647998809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1941118240356445,0.1941162049770355,-4.383628038340248e-06,0.0,0.0001530910085421,0.0,0.0,7.978748798370361,0.0,0.0,0.0,0.2857636511325836,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.040895577520132,-1242.8026123046875,304.1521911621094,0.6726288795471191,0.0867648869752883,0.078940525650978,293.2105712890625,297.1499938964844,293.1499938964844,0.0851049944758415,-2118.44287109375,304.1555480957031,0.78992760181427,0.1408723890781402,0.134524792432785,293.1775817871094,297.1499938964844,293.1499938964844,0.0768816545605659,-1447.031494140625,304.152587890625,0.7692583799362183,0.1303911358118057,0.0919098258018493,293.1819763183594,297.1499938964844,293.1499938964844,0.0913278236985206,-2240.641845703125,304.1529846191406,0.8053193092346191,0.1492675840854644,0.1423125565052032,293.3341369628906,297.1499938964844,293.1499938964844,0.002254351042211,-855.51904296875,294.2534484863281,0.5534173250198364,0.050000000745058,0.2287197560071945,291.1555480957031,291.1499938964844,271.4076843261719,270.7657775878906,283.9373779296875,293.3341979980469,291.1555480957031,1.0,0.1840680688619613,0.990782618522644,0.990782618522644,1.0,1.0,-0.811737060546875,0.3482369780540466,0.463500052690506,0.1412775665521621,0.0,0.0,0.2740732133388519,25.83325958251953,25.0,0.2237234115600586,-5915.205078125,66.03347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461242675781,304.9287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.1506869792938232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1938321888446808,0.1938365697860717,-4.3830259528476745e-06,0.0,0.000152928114403,0.0,0.0,7.965433120727539,0.0,0.0,0.0,0.2857104539871216,4.0,0.0,1.0
297660,293.1709289550781,297.1499938964844,293.1499938964844,0.0406866744160652,-1239.4068603515625,304.15216064453125,0.6718823313713074,0.0865259617567062,0.078725479543209,293.2101745605469,297.1499938964844,293.1499938964844,0.084577165544033,-2108.136962890625,304.1554870605469,0.7884946465492249,0.1401837021112442,0.1338717490434646,293.177490234375,297.1499938964844,293.1499938964844,0.0766260623931884,-1443.3992919921875,304.152587890625,0.7685019969940186,0.1300617158412933,0.0916797891259193,293.181884765625,297.1499938964844,293.1499938964844,0.0910333693027496,-2234.868896484375,304.1529846191406,0.8044937252998352,0.148880735039711,0.1419469565153122,293.33367919921875,297.1499938964844,293.1499938964844,0.0022319480776786,-847.0241088867188,294.2228088378906,0.5533223152160645,0.050000000745058,0.2287230044603347,291.1556091308594,291.1499938964844,271.4054260253906,270.7688903808594,283.93243408203125,293.3337707519531,291.1556396484375,1.0,0.1838672906160354,0.9908173084259032,0.9908173084259032,1.0,1.0,-0.8099840879440308,0.3476206362247467,0.4623634815216064,0.140536680817604,0.0,0.0,0.273689717054367,25.82666778564453,25.0,0.2433508038520813,-5906.5654296875,65.75123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242919921875,304.92364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1505299657583236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1935491561889648,0.1935535371303558,-4.382417500892188e-06,0.0,0.0001527687854832,0.0,0.0,7.951963901519775,0.0,0.0,0.0,0.2856566905975342,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0404795818030834,-1236.040283203125,304.15216064453125,0.6711438298225403,0.0862892642617225,0.0785123780369758,293.2097473144531,297.1499938964844,293.1499938964844,0.084052987396717,-2097.90869140625,304.15545654296875,0.7870715856552124,0.1395004838705063,0.1332237869501114,293.1773681640625,297.1499938964844,293.1499938964844,0.0763711780309677,-1439.779296875,304.152587890625,0.7677508592605591,0.129733607172966,0.0914506614208221,293.1817932128906,297.1499938964844,293.1499938964844,0.090739756822586,-2229.11181640625,304.1529846191406,0.8036717176437378,0.1484951674938202,0.1415825486183166,293.333251953125,297.1499938964844,293.1499938964844,0.0022096068132668,-838.5511474609375,294.1922302246094,0.5532294511795044,0.050000000745058,0.228726178407669,291.1557312011719,291.1499938964844,271.40350341796875,270.772216796875,283.92779541015625,293.33331298828125,291.15576171875,1.0,0.1836680471897125,0.9908519983291626,0.9908519983291626,1.0,1.0,-0.80824214220047,0.3470019698143005,0.461240142583847,0.1398163884878158,0.0,0.0,0.2732976973056793,25.82018280029297,25.0,0.2873012721538543,-5897.7998046875,65.47171783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400207519531,304.9185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1503760814666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1932610273361206,0.1932654082775116,-4.381800408737036e-06,0.0,0.000152612599777,0.0,0.0,7.938263416290283,0.0,0.0,0.0,0.2856020033359527,4.0,0.0,1.0
297780,293.1706237792969,297.1499938964844,293.1499938964844,0.0402744710445404,-1232.705322265625,304.1521301269531,0.6704141497612,0.0860550105571746,0.0783014595508575,293.2093505859375,297.1499938964844,293.1499938964844,0.0835328325629234,-2087.764892578125,304.1553955078125,0.7856597304344177,0.1388232558965683,0.1325814574956894,293.1772766113281,297.1499938964844,293.1499938964844,0.0761170461773872,-1436.172119140625,304.152587890625,0.767005205154419,0.1294069737195968,0.0912225395441055,293.18170166015625,297.1499938964844,293.1499938964844,0.0904470160603523,-2223.371337890625,304.1529541015625,0.802853524684906,0.1481110900640487,0.1412194818258285,293.3327941894531,297.1499938964844,293.1499938964844,0.0021873153746128,-830.0953369140625,294.1617736816406,0.5531387329101562,0.050000000745058,0.2287292927503585,291.1558532714844,291.1499938964844,271.4018859863281,270.7757568359375,283.9234619140625,293.3328857421875,291.1558837890625,1.0,0.1834704428911209,0.9908866286277772,0.9908866286277772,1.0,1.0,-0.8065122365951538,0.3463816046714782,0.4601306021213531,0.1391166150569915,0.0,0.0,0.2728941142559051,25.81380653381348,25.0,0.3498066365718841,-5888.88330078125,65.19508361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374267578125,304.91357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.671875,18000.0,0.0,0.0,0.1502249240875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1929659247398376,0.1929703056812286,-4.381172402645461e-06,0.0,0.0001524591934867,0.0,0.0,7.924243927001953,0.0,0.0,0.0,0.285546064376831,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400711260735988,-1229.3983154296875,304.152099609375,0.6696926355361938,0.0858229398727417,0.0780924633145332,293.2089538574219,297.1499938964844,293.1499938964844,0.0830161795020103,-2077.6962890625,304.1553649902344,0.784258246421814,0.1381513923406601,0.1319441199302673,293.1771850585937,297.1499938964844,293.1499938964844,0.0758635550737381,-1432.576171875,304.1525573730469,0.7662648558616638,0.1290816366672516,0.0909953042864799,293.1816101074219,297.1499938964844,293.1499938964844,0.0901550278067588,-2217.645263671875,304.1529541015625,0.8020390868186951,0.14772829413414,0.1408576220273971,293.3323669433594,297.1499938964844,293.1499938964844,0.0021650821436196,-821.66015625,294.1314392089844,0.5530503392219543,0.050000000745058,0.2287323176860809,291.156005859375,291.1499938964844,271.400634765625,270.7795104980469,283.9194641113281,293.3324279785156,291.1560363769531,1.0,0.1832742691040039,0.9909213185310364,0.9909213185310364,1.0,1.0,-0.8047930598258972,0.3457590043544769,0.4590340852737427,0.1384369134902954,0.0,0.0,0.272477924823761,25.80749893188477,25.0,0.4204957485198974,-5879.79638671875,64.92106628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23516845703125,304.9086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7421875,18000.0,0.0,0.0,0.1500751376152038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1926627159118652,0.1926670968532562,-4.3805302993860096e-06,0.0,0.0001523071841802,0.0,0.0,7.909853458404541,0.0,0.0,0.0,0.2854887247085571,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398698449134826,-1226.1241455078125,304.152099609375,0.6689803600311279,0.0855934023857116,0.0778857171535492,293.2085266113281,297.1499938964844,293.1499938964844,0.0825036168098449,-2067.71484375,304.15533447265625,0.7828688621520996,0.1374856978654861,0.1313125640153885,293.17706298828125,297.1499938964844,293.1499938964844,0.0756108537316322,-1428.9935302734375,304.1525573730469,0.7655302286148071,0.128757819533348,0.0907690972089767,293.1814880371094,297.1499938964844,293.1499938964844,0.0898639634251594,-2211.937255859375,304.1529541015625,0.8012288808822632,0.1473470330238342,0.1404971629381179,293.3319091796875,297.1499938964844,293.1499938964844,0.002142910612747,-813.2468872070312,294.1011962890625,0.5529641509056091,0.050000000745058,0.2287352830171585,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.9158020019531,293.3320007324219,291.15625,1.0,0.1830797046422958,0.9909560084342957,0.9909560084342957,1.0,1.0,-0.8030864000320435,0.345134973526001,0.4579513967037201,0.1377774775028228,0.0,0.0,0.2720459699630737,25.8012638092041,25.0,0.4853719472885132,-5870.50439453125,64.64989471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,304.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.826171875,18000.0,0.0,0.0,0.149925947189331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1923489421606063,0.1923533231019973,-4.379869551485172e-06,0.0,0.0001521557860542,0.0,0.0,7.894975185394287,0.0,0.0,0.0,0.285429447889328,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396706573665142,-1222.88330078125,304.1520690917969,0.6682772040367126,0.085366353392601,0.0776811689138412,293.2081298828125,297.1499938964844,293.1499938964844,0.0819951295852661,-2057.8203125,304.1552734375,0.7814916968345642,0.1368260383605957,0.1306866705417633,293.1769714355469,297.1499938964844,293.1499938964844,0.0753590017557144,-1425.4254150390625,304.1525573730469,0.7648015022277832,0.1284354776144027,0.0905439108610153,293.181396484375,297.1499938964844,293.1499938964844,0.08957389742136,-2206.24853515625,304.1529541015625,0.8004229664802551,0.1469672918319702,0.140138104557991,293.3314514160156,297.1499938964844,293.1499938964844,0.002120797522366,-804.854736328125,294.071044921875,0.5528804063796997,0.050000000745058,0.2287381589412689,291.1564025878906,291.1499938964844,271.3993225097656,270.78778076171875,283.9124755859375,293.33154296875,291.15643310546875,1.0,0.1828867048025131,0.9909963011741638,0.9909963011741638,1.0,1.0,-0.8013919591903687,0.3445095717906952,0.4568823575973511,0.1371381133794784,0.0,0.0,0.2715983092784881,25.79507827758789,25.0,0.5360358357429504,-5861.00244140625,64.38150787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317810058594,304.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.1497762352228164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1920241862535476,0.1920285522937774,-4.379187430458842e-06,0.0,0.0001520038349553,0.0,0.0,7.879587650299072,0.0,0.0,0.0,0.2853681743144989,4.0,0.0,1.0
298020,293.1700134277344,297.1499938964844,293.1499938964844,0.0394736565649509,-1219.6773681640625,304.1520690917969,0.6675835251808167,0.0851418599486351,0.0774788931012153,293.20770263671875,297.1499938964844,293.1499938964844,0.0814908593893051,-2048.01611328125,304.1552429199219,0.7801274061203003,0.1361725777387619,0.1300665736198425,293.1768493652344,297.1499938964844,293.1499938964844,0.0751080885529518,-1421.8729248046875,304.1525573730469,0.764078676700592,0.1281147003173828,0.0903197824954986,293.1813049316406,297.1499938964844,293.1499938964844,0.0892849043011665,-2200.58154296875,304.1529235839844,0.7996216416358948,0.1465891450643539,0.1397805213928222,293.3310241699219,297.1499938964844,293.1499938964844,0.0020987433381378,-796.484130859375,294.0409851074219,0.5527989864349365,0.050000000745058,0.2287409603595733,291.1566162109375,291.1499938964844,271.3992919921875,270.79229736328125,283.90948486328125,293.3310852050781,291.1566467285156,1.0,0.1826952695846557,0.9910366535186768,0.9910366535186768,1.0,1.0,-0.7997101545333862,0.3438830375671386,0.4558271169662475,0.1365184634923935,0.0,0.0,0.2711345851421356,25.7889347076416,25.0,0.5745288729667664,-5851.291015625,64.11592864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,304.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.009765625,18000.0,0.0,0.0,0.1496248692274093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1916881501674652,0.1916925311088562,-4.378483026812319e-06,0.0,0.0001518502103863,0.0,0.0,7.863677024841309,0.0,0.0,0.0,0.2853048741817474,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0392788760364055,-1216.506591796875,304.15203857421875,0.6668994426727295,0.0849199593067169,0.0772789120674133,293.207275390625,297.1499938964844,293.1499938964844,0.0809907987713813,-2038.302734375,304.1551818847656,0.7787761688232422,0.1355253458023071,0.1294523179531097,293.1767578125,297.1499938964844,293.1499938964844,0.074858121573925,-1418.336181640625,304.15252685546875,0.7633619904518127,0.127795472741127,0.0900967270135879,293.18121337890625,297.1499938964844,293.1499938964844,0.088997021317482,-2194.936279296875,304.1529235839844,0.7988250255584717,0.1462126076221466,0.1394244283437729,293.33056640625,297.1499938964844,293.1499938964844,0.0020767303649336,-788.12841796875,294.0110168457031,0.5527200698852539,0.050000000745058,0.2287436872720718,291.1568298339844,291.1499938964844,271.39971923828125,270.7970886230469,283.9068908691406,293.3306579589844,291.1568908691406,1.0,0.1825053840875625,0.9910769462585448,0.9910769462585448,1.0,1.0,-0.7980412244796753,0.3432553708553314,0.4547858834266662,0.1359187215566635,0.0,0.0,0.2706542313098907,25.78281211853028,25.0,0.6082144975662231,-5841.36865234375,63.853118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300720214844,304.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1494707465171814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1913406997919082,0.191345065832138,-4.3777549763035495e-06,0.0,0.0001516938064014,0.0,0.0,7.847235679626465,0.0,0.0,0.0,0.285239428281784,4.0,0.0,1.0
298140,293.1697082519531,297.1499938964844,293.1499938964844,0.0390860922634601,-1213.3675537109375,304.1520080566406,0.6662238836288452,0.0847003683447837,0.077080987393856,293.20684814453125,297.1499938964844,293.1499938964844,0.0804945304989814,-2028.6712646484373,304.1551513671875,0.7774366736412048,0.1348836869001388,0.1288433074951172,293.1766357421875,297.1499938964844,293.1499938964844,0.074609026312828,-1414.814208984375,304.15252685546875,0.7626506686210632,0.1274776756763458,0.0898746401071548,293.1810913085937,297.1499938964844,293.1499938964844,0.0887101516127586,-2189.3115234375,304.1529235839844,0.7980325222015381,0.1458375602960586,0.1390696913003921,293.3301086425781,297.1499938964844,293.1499938964844,0.0020548212341964,-779.8114013671875,293.98114013671875,0.5526432991027832,0.050000000745058,0.2287463247776031,291.15704345703125,291.1499938964844,271.400634765625,270.8021545410156,283.90460205078125,293.3302001953125,291.1571044921875,1.0,0.1823168843984604,0.991117298603058,0.991117298603058,1.0,1.0,-0.7963835000991821,0.3426268398761749,0.4537566900253296,0.1353361159563064,0.0,0.0,0.2701586186885834,25.77671813964844,25.0,0.6377602815628052,-5831.251953125,63.592864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22979736328125,304.8848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.203125,18000.0,0.0,0.0,0.1493135243654251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1909828037023544,0.1909871846437454,-4.377005552669289e-06,0.0,0.0001515342446509,0.0,0.0,7.830312252044678,0.0,0.0,0.0,0.2851721048355102,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0388956144452095,-1210.26513671875,304.1520080566406,0.6655583381652832,0.0844834744930267,0.0768854469060897,293.2064208984375,297.1499938964844,293.1499938964844,0.0800025761127471,-2019.1329345703125,304.1551208496094,0.7761112451553345,0.1342484652996063,0.1282403171062469,293.1765441894531,297.1499938964844,293.1499938964844,0.0743609219789505,-1411.3087158203125,304.15252685546875,0.7619457840919495,0.1271615326404571,0.0896536856889724,293.1809997558594,297.1499938964844,293.1499938964844,0.0884244367480278,-2183.7099609375,304.15289306640625,0.7972451448440552,0.1454642415046692,0.1387165486812591,293.32965087890625,297.1499938964844,293.1499938964844,0.0020329291000962,-771.5001831054688,293.95135498046875,0.5525691509246826,0.050000000745058,0.2287488877773285,291.15728759765625,291.1499938964844,271.40203857421875,270.8075256347656,283.9027709960937,293.3297424316406,291.1573486328125,1.0,0.1821299791336059,0.991157591342926,0.991157591342926,1.0,1.0,-0.7947392463684082,0.3419974446296692,0.4527418315410614,0.134773388504982,0.0,0.0,0.2696445286273956,25.770626068115234,25.0,0.6688121557235718,-5820.9091796875,63.335411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300109863281,304.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1491517126560211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1906124055385589,0.1906167864799499,-4.376232027425431e-06,0.0,0.0001513700262876,0.0,0.0,7.81281042098999,0.0,0.0,0.0,0.2851024568080902,4.0,0.0,1.0
298260,293.1693725585937,297.1499938964844,293.1499938964844,0.0387071594595909,-1207.194580078125,304.1519775390625,0.6649014949798584,0.0842689052224159,0.0766919776797294,293.2059936523437,297.1499938964844,293.1499938964844,0.0795143768191337,-2009.676513671875,304.1550598144531,0.7747979164123535,0.1336188167333603,0.1276425719261169,293.1764221191406,297.1499938964844,293.1499938964844,0.0741137042641639,-1407.818115234375,304.15252685546875,0.761246383190155,0.1268468499183654,0.0894337221980094,293.180908203125,297.1499938964844,293.1499938964844,0.0881397649645805,-2178.12939453125,304.15289306640625,0.7964621782302856,0.1450924426317215,0.1383648216724395,293.3291931152344,297.1499938964844,293.1499938964844,0.0020111210178583,-763.2203979492188,293.9216613769531,0.552497148513794,0.050000000745058,0.2287513762712478,291.1575622558594,291.1499938964844,271.4040222167969,270.813232421875,283.9012451171875,293.32928466796875,291.1576232910156,1.0,0.1819444298744201,0.9912020564079284,0.9912020564079284,1.0,1.0,-0.7931064963340759,0.3413674235343933,0.4517390429973602,0.1342276632785797,0.0,0.0,0.2691139578819275,25.76454162597656,25.0,0.6978079676628113,-5810.35888671875,63.08046722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2305603027344,304.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1489853262901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1902308613061905,0.1902352422475814,-4.3754357648140285e-06,0.0,0.0001512011658633,0.0,0.0,7.794795036315918,0.0,0.0,0.0,0.2850308120250702,4.0,0.0,1.0
298320,293.169189453125,297.1499938964844,293.1499938964844,0.0385210029780864,-1204.160400390625,304.1519470214844,0.664254367351532,0.0840570107102394,0.0765008702874183,293.20556640625,297.1499938964844,293.1499938964844,0.0790304467082023,-2000.3125,304.155029296875,0.7734984159469604,0.1329955011606216,0.1270507425069809,293.17633056640625,297.1499938964844,293.1499938964844,0.0738675221800804,-1404.3446044921875,304.1524963378906,0.7605531215667725,0.1265338361263275,0.0892148986458778,293.1807861328125,297.1499938964844,293.1499938964844,0.0878562852740287,-2172.57275390625,304.15289306640625,0.7956841588020325,0.1447224169969558,0.1380147039890289,293.3287658691406,297.1499938964844,293.1499938964844,0.0019893802236765,-754.9655151367188,293.8920288085937,0.5524274706840515,0.050000000745058,0.2287537902593612,291.1578063964844,291.1499938964844,271.4065246582031,270.8192443847656,283.900146484375,293.3288269042969,291.1578674316406,1.0,0.1817604005336761,0.991246461868286,0.991246461868286,1.0,1.0,-0.7914867997169495,0.3407373428344726,0.4507494568824768,0.1336994618177414,0.0,0.0,0.2685643434524536,25.75845718383789,25.0,0.7224511504173279,-5799.57470703125,62.82825469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,304.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.148812934756279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1898363530635833,0.1898407340049743,-4.374614036350977e-06,0.0,0.0001510262081865,0.0,0.0,7.776182174682617,0.0,0.0,0.0,0.2849568128585815,4.0,0.0,1.0
298380,293.1690368652344,297.1499938964844,293.1499938964844,0.0383368209004402,-1201.1572265625,304.1519470214844,0.6636157631874084,0.0838473662734031,0.0763117671012878,293.20513916015625,297.1499938964844,293.1499938964844,0.0785500705242157,-1991.0269775390625,304.1549987792969,0.7722111344337463,0.1323775500059127,0.1264639645814895,293.1762084960937,297.1499938964844,293.1499938964844,0.0736221969127655,-1400.8857421875,304.1524963378906,0.7598654627799988,0.1262222379446029,0.0889970511198043,293.1806640625,297.1499938964844,293.1499938964844,0.0875738412141799,-2167.037353515625,304.1528625488281,0.7949106097221375,0.1443538963794708,0.1376659870147705,293.32830810546875,297.1499938964844,293.1499938964844,0.001967677148059,-746.7245483398438,293.8625183105469,0.5523601174354553,0.050000000745058,0.2287561148405075,291.1580810546875,291.1499938964844,271.4096374511719,270.8255920410156,283.8994445800781,293.328369140625,291.1581420898437,1.0,0.1815776824951172,0.9912908673286438,0.9912908673286438,1.0,1.0,-0.7898784279823303,0.3401063680648803,0.4497720301151275,0.1331883817911148,0.0,0.0,0.2679983973503113,25.752355575561523,25.0,0.7490354180335999,-5788.57861328125,62.57844924926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23291015625,304.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.1486349999904632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1894308775663375,0.1894352436065673,-4.373770025267731e-06,0.0,0.0001508456189185,0.0,0.0,7.757065773010254,0.0,0.0,0.0,0.2848808169364929,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381548590958118,-1198.1890869140625,304.15191650390625,0.6629866361618042,0.0836402922868728,0.0761249363422393,293.2046813964844,297.1499938964844,293.1499938964844,0.0780737474560737,-1981.82958984375,304.1549377441406,0.7709373831748962,0.1317656636238098,0.1258828490972519,293.17608642578125,297.1499938964844,293.1499938964844,0.0733778774738311,-1397.4434814453125,304.1524963378906,0.7591838240623474,0.1259122788906097,0.0887803211808204,293.1805725097656,297.1499938964844,293.1499938964844,0.0872925594449043,-2161.525634765625,304.1528625488281,0.7941420674324036,0.1439871042966842,0.137318879365921,293.3278503417969,297.1499938964844,293.1499938964844,0.0019460272742435,-738.5032958984375,293.83306884765625,0.5522950291633606,0.050000000745058,0.2287583798170089,291.1583557128906,291.1499938964844,271.4133605957031,270.832275390625,283.8991394042969,293.32794189453125,291.158447265625,1.0,0.1813964247703552,0.9913353323936462,0.9913353323936462,1.0,1.0,-0.7882827520370483,0.3394754528999328,0.4488072991371155,0.1326939314603805,0.0,0.0,0.2674131393432617,25.74624252319336,25.0,0.7788562178611755,-5777.34375,62.33125305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.8637084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.14845010638237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1890125721693039,0.1890169382095337,-4.372901457827538e-06,0.0,0.0001506579865235,0.0,0.0,7.737361431121826,0.0,0.0,0.0,0.2848025262355804,4.0,0.0,1.0
298500,293.1686706542969,297.1499938964844,293.1499938964844,0.0379752814769744,-1195.2584228515625,304.1518859863281,0.6623673439025879,0.0834359526634216,0.0759405419230461,293.2042541503906,297.1499938964844,293.1499938964844,0.0776017904281616,-1972.7266845703125,304.1549072265625,0.7696782350540161,0.1311602145433426,0.1253078132867813,293.1759948730469,297.1499938964844,293.1499938964844,0.0731346681714057,-1394.019287109375,304.1524658203125,0.7585083246231079,0.1256041079759597,0.0885647982358932,293.1804504394531,297.1499938964844,293.1499938964844,0.0870125591754913,-2156.0400390625,304.1528625488281,0.7933787107467651,0.1436222195625305,0.1369735151529312,293.327392578125,297.1499938964844,293.1499938964844,0.0019244464347139,-730.3079223632812,293.8037414550781,0.5522322058677673,0.050000000745058,0.2287605553865432,291.1586608886719,291.1499938964844,271.417724609375,270.83935546875,283.8992614746094,293.3274841308594,291.1587219238281,1.0,0.1812167167663574,0.991379737854004,0.991379737854004,1.0,1.0,-0.7867007255554199,0.3388451039791107,0.4478556215763092,0.1322159618139267,0.0,0.0,0.2668069899082184,25.740114212036133,25.0,0.7979245185852051,-5765.85107421875,62.08678436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367553710937,304.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.1482573896646499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1885802149772644,0.1885845810174942,-4.37200469605159e-06,0.0,0.0001504624087829,0.0,0.0,7.717012405395508,0.0,0.0,0.0,0.2847216725349426,4.0,0.0,1.0
298560,293.1684875488281,297.1499938964844,293.1499938964844,0.0377982705831527,-1192.3685302734375,304.1518859863281,0.661758303642273,0.0832345187664032,0.0757587030529975,293.20379638671875,297.1499938964844,293.1499938964844,0.0771344974637031,-1963.7242431640625,304.1548767089844,0.7684342265129089,0.1305615007877349,0.1247390881180763,293.1758728027344,297.1499938964844,293.1499938964844,0.072892740368843,-1390.6158447265625,304.1524658203125,0.7578393220901489,0.125297799706459,0.0883505642414093,293.1803283691406,297.1499938964844,293.1499938964844,0.0867340266704559,-2150.584228515625,304.15283203125,0.7926209568977356,0.1432593464851379,0.1366300135850906,293.3269348144531,297.1499938964844,293.1499938964844,0.0019029221730306,-722.1339111328125,293.77447509765625,0.5521717071533203,0.050000000745058,0.2287626564502716,291.158935546875,291.1499938964844,271.4227294921875,270.8467712402344,283.8998107910156,293.3270263671875,291.1590270996094,1.0,0.1810386180877685,0.991428554058075,0.991428554058075,1.0,1.0,-0.7851330637931824,0.3382158875465393,0.4469172060489654,0.1317542642354965,0.0,0.0,0.2661802470684051,25.73396682739257,25.0,0.7972754836082458,-5754.09326171875,61.84513092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392578125,304.85595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1480557322502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.188133418560028,0.1881377846002578,-4.371078830445185e-06,0.0,0.0001502577360952,0.0,0.0,7.696000576019287,0.0,0.0,0.0,0.2846381962299347,4.0,0.0,1.0
298620,293.1683349609375,297.1499938964844,293.1499938964844,0.037623893469572,-1189.5203857421875,304.15185546875,0.6611597537994385,0.0830359905958175,0.0755794718861579,293.2033386230469,297.1499938964844,293.1499938964844,0.0766718983650207,-1954.8231201171875,304.1548156738281,0.7672056555747986,0.1299695372581482,0.1241767108440399,293.1757507324219,297.1499938964844,293.1499938964844,0.072652168571949,-1387.234130859375,304.1524658203125,0.75717693567276,0.1249934285879135,0.0881376415491104,293.1802062988281,297.1499938964844,293.1499938964844,0.0864570438861846,-2145.160400390625,304.15283203125,0.7918689846992493,0.1428985446691513,0.1362884193658828,293.32647705078125,297.1499938964844,293.1499938964844,0.001881435746327,-713.9744873046875,293.74530029296875,0.5521135926246643,0.050000000745058,0.2287646681070327,291.1592102050781,291.1499938964844,271.428466796875,270.8545837402344,283.9008178710937,293.3265380859375,291.1593017578125,1.0,0.1808621436357498,0.991477370262146,0.991477370262146,1.0,1.0,-0.7835801243782043,0.3375877737998962,0.4459923207759857,0.1313090175390243,0.0,0.0,0.2655344307422638,25.727787017822266,25.0,0.7879082560539246,-5742.0888671875,61.60628509521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421264648437,304.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.083984375,18000.0,0.0,0.0,0.1478445380926132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.187673419713974,0.1876777857542038,-4.370125679997727e-06,0.0,0.0001500434009358,0.0,0.0,7.674384117126465,0.0,0.0,0.0,0.2845523059368133,4.0,0.0,1.0
