time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374518409371376,-1186.708984375,304.1518249511719,0.6605703830718994,0.0828400775790214,0.0754025429487228,293.2029113769531,297.1499938964844,293.1499938964844,0.0762134566903114,-1946.011962890625,304.15478515625,0.765990674495697,0.1293835490942001,0.1236199513077735,293.1756286621094,297.1499938964844,293.1499938964844,0.072412796318531,-1383.8719482421875,304.1524353027344,0.7565203905105591,0.1246908083558082,0.0879259184002876,293.1800842285156,297.1499938964844,293.1499938964844,0.0861814394593238,-2139.7646484375,304.1528015136719,0.7911219596862793,0.1425396353006363,0.1359485834836959,293.32598876953125,297.1499938964844,293.1499938964844,0.0018600744660943,-705.8624877929688,293.7162170410156,0.5520573854446411,0.050000000745058,0.2287666350603103,291.15948486328125,291.1499938964844,271.43487548828125,270.8628234863281,283.9021911621094,293.3260803222656,291.1595764160156,1.0,0.1806870996952057,0.991526186466217,0.991526186466217,1.0,1.0,-0.7820397615432739,0.3369607627391815,0.44507896900177,0.1308776140213012,0.0,0.0,0.2648717761039734,25.721593856811523,25.0,0.7787807583808899,-5729.8662109375,61.36998748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,304.8486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1875,18000.0,0.0,0.0,0.1476245671510696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1872023046016693,0.1872066706418991,-4.369148882688023e-06,0.0,0.0001498201745562,0.0,0.0,7.652261257171631,0.0,0.0,0.0,0.2844644486904144,4.0,0.0,1.0
298740,293.16796875,297.1499938964844,293.1499938964844,0.037282295525074,-1183.937255859375,304.1517944335937,0.6599911451339722,0.0826469659805297,0.0752281248569488,293.20245361328125,297.1499938964844,293.1499938964844,0.0757594183087349,-1937.29638671875,304.1547241210937,0.7647907137870789,0.1288039982318878,0.1230692565441131,293.1755065917969,297.1499938964844,293.1499938964844,0.0721747130155563,-1380.5302734375,304.1524353027344,0.7558703422546387,0.1243900954723358,0.0877155065536499,293.1799621582031,297.1499938964844,293.1499938964844,0.0859073102474212,-2134.399169921875,304.1528015136719,0.7903807163238525,0.142182782292366,0.1356106400489807,293.3255310058594,297.1499938964844,293.1499938964844,0.0018387353047728,-697.7589111328125,293.68719482421875,0.5520035624504089,0.050000000745058,0.2287684977054596,291.1597595214844,291.1499938964844,271.4420471191406,270.8714294433594,283.904052734375,293.3256225585937,291.15985107421875,1.0,0.1805136054754257,0.9915750622749328,0.9915750622749328,1.0,1.0,-0.7805136442184448,0.336334764957428,0.4441788792610168,0.1304623037576675,0.0,0.0,0.2641905844211578,25.71536064147949,25.0,0.7782166600227356,-5717.40625,61.13638687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,304.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1473948806524276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1867191642522812,0.186723530292511,-4.368147983768722e-06,0.0,0.0001495870674261,0.0,0.0,7.629593372344971,0.0,0.0,0.0,0.2843744158744812,4.0,0.0,1.0
298800,293.1677551269531,297.1499938964844,293.1499938964844,0.0371151231229305,-1181.2027587890625,304.1517944335937,0.6594215631484985,0.0824565663933754,0.0750560984015464,293.2019958496094,297.1499938964844,293.1499938964844,0.0753095522522926,-1928.67138671875,304.1546936035156,0.763604998588562,0.1282306015491485,0.1225243359804153,293.1753845214844,297.1499938964844,293.1499938964844,0.0719378367066383,-1377.2081298828125,304.1524353027344,0.7552264928817749,0.1240912303328514,0.087506353855133,293.1798400878906,297.1499938964844,293.1499938964844,0.0856345668435096,-2129.062255859375,304.1528015136719,0.7896450161933899,0.1418279409408569,0.1352745592594146,293.3250732421875,297.1499938964844,293.1499938964844,0.0018174643628299,-689.6810302734375,293.65826416015625,0.5519518852233887,0.050000000745058,0.228770300745964,291.1600341796875,291.1499938964844,271.45001220703125,270.8804931640625,283.9063720703125,293.3251647949219,291.1601257324219,1.0,0.1803415864706039,0.991623878479004,0.991623878479004,1.0,1.0,-0.7790009379386902,0.3357098698616028,0.4432910978794098,0.1300617307424545,0.0,0.0,0.2634908258914947,25.70909881591797,25.0,0.7877072095870972,-5704.7060546875,60.905372619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,304.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1471556723117828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1862242519855499,0.1862286180257797,-4.367124347481877e-06,0.0,0.0001493442978244,0.0,0.0,7.606395721435547,0.0,0.0,0.0,0.2842823266983032,4.0,0.0,1.0
298860,293.1675720214844,297.1499938964844,293.1499938964844,0.0369502566754817,-1178.5045166015625,304.1517639160156,0.6588611602783203,0.0822687670588493,0.0748863965272903,293.2015075683594,297.1499938964844,293.1499938964844,0.0748636797070503,-1920.1336669921875,304.1546630859375,0.7624329924583435,0.127663105726242,0.1219849735498428,293.1752624511719,297.1499938964844,293.1499938964844,0.0717021450400352,-1373.9051513671875,304.15240478515625,0.7545884847640991,0.123794175684452,0.0872984379529953,293.1797180175781,297.1499938964844,293.1499938964844,0.0853631868958473,-2123.75341796875,304.1527709960937,0.7889144420623779,0.1414750665426254,0.1349402964115142,293.3246154785156,297.1499938964844,293.1499938964844,0.0017962458077818,-681.6229858398438,293.6294250488281,0.5519021153450012,0.050000000745058,0.2287720441818237,291.16033935546875,291.1499938964844,271.4584045410156,270.8898010253906,283.9090270996094,293.32470703125,291.160400390625,1.0,0.1801709830760955,0.9916765689849854,0.9916765689849854,1.0,1.0,-0.7775013446807861,0.335086852312088,0.4424144923686981,0.1296737790107727,0.0,0.0,0.2627729773521423,25.70279884338379,25.0,0.7869225740432739,-5691.79541015625,60.67686080932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25640869140625,304.83819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.146907165646553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1857177913188934,0.1857221573591232,-4.366078883322189e-06,0.0,0.0001490920985816,0.0,0.0,7.582679748535156,0.0,0.0,0.0,0.2841881811618805,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367879942059516,-1175.8477783203125,304.1517333984375,0.6583101153373718,0.0820837542414665,0.0747191533446312,293.2010498046875,297.1499938964844,293.1499938964844,0.0744222700595855,-1911.6925048828125,304.15460205078125,0.761275053024292,0.1271018385887146,0.1214514598250389,293.1751403808594,297.1499938964844,293.1499938964844,0.0714679807424545,-1370.62646484375,304.15240478515625,0.7539563775062561,0.1234991028904914,0.0870918706059455,293.1795959472656,297.1499938964844,293.1499938964844,0.085093542933464,-2118.480712890625,304.1527709960937,0.7881892323493958,0.1411243379116058,0.1346080005168914,293.3241577148437,297.1499938964844,293.1499938964844,0.0017750837141647,-673.5870971679688,293.60064697265625,0.551854133605957,0.050000000745058,0.2287737131118774,291.1605834960937,291.1499938964844,271.4669494628906,270.89923095703125,283.91180419921875,293.3242492675781,291.16064453125,1.0,0.180001899600029,0.9917292594909668,0.9917292594909668,1.0,1.0,-0.77601557970047,0.3344671130180359,0.4415484666824341,0.1292958706617355,0.0,0.0,0.2620407044887543,25.69645881652832,25.0,0.7129544019699097,-5678.69482421875,60.450950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,304.83477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.1466487795114517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1852006912231445,0.1852050572633743,-4.365010681794956e-06,0.0,0.0001488298730691,0.0,0.0,7.55848503112793,0.0,0.0,0.0,0.2840921580791473,4.0,0.0,1.0
298980,293.1672058105469,297.1499938964844,293.1499938964844,0.0366286821663379,-1173.2388916015625,304.1517028808594,0.657768964767456,0.081901691854,0.0745545476675033,293.2005920410156,297.1499938964844,293.1499938964844,0.0739858970046043,-1903.359619140625,304.1545715332031,0.7601320743560791,0.1265471577644348,0.1209241524338722,293.1750183105469,297.1499938964844,293.1499938964844,0.071235753595829,-1367.378173828125,304.1523742675781,0.7533305883407593,0.123206190764904,0.0868867710232734,293.179443359375,297.1499938964844,293.1499938964844,0.0848260670900344,-2113.253173828125,304.1527404785156,0.7874696850776672,0.1407759487628936,0.1342778652906417,293.3236694335937,297.1499938964844,293.1499938964844,0.0017539868131279,-665.57763671875,293.5718994140625,0.5518078804016113,0.050000000745058,0.2287753373384475,291.1607971191406,291.1499938964844,271.4756164550781,270.9087829589844,283.91473388671875,293.3237609863281,291.16082763671875,1.0,0.1798344105482101,0.9917819499969482,0.9917819499969482,1.0,1.0,-0.7745447754859924,0.3338513374328613,0.4406934380531311,0.1289277672767639,0.0,0.0,0.2613006830215454,25.690074920654297,25.0,0.5464751124382019,-5665.42724609375,60.2277717590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,304.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1463799178600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1846759617328643,0.1846803277730941,-4.363922471384285e-06,0.0,0.0001485570101067,0.0,0.0,7.533947944641113,0.0,0.0,0.0,0.2839947640895843,4.0,0.0,1.0
299040,293.1669921875,297.1499938964844,293.1499938964844,0.0364723354578018,-1170.6781005859375,304.15167236328125,0.6572374701499939,0.0817225202918052,0.0743924975395202,293.2001037597656,297.1499938964844,293.1499938964844,0.07355447858572,-1895.13330078125,304.1545104980469,0.7590034604072571,0.12599878013134,0.1204027831554412,293.17486572265625,297.1499938964844,293.1499938964844,0.07100560516119,-1364.1624755859375,304.1523742675781,0.7527110576629639,0.1229154393076896,0.0866831392049789,293.1793212890625,297.1499938964844,293.1499938964844,0.0845609158277511,-2108.073974609375,304.1527404785156,0.7867558002471924,0.1404298841953277,0.1339498907327652,293.3232116699219,297.1499938964844,293.1499938964844,0.0017329703550785,-657.6008911132812,293.5431823730469,0.5517633557319641,0.050000000745058,0.2287768870592117,291.160888671875,291.1499938964844,271.4844055175781,270.9184265136719,283.91778564453125,293.32330322265625,291.1609191894531,1.0,0.1796684712171554,0.9918347001075744,0.9918347001075744,1.0,1.0,-0.7730883955955505,0.3332394063472748,0.4398489892482757,0.1285689771175384,0.0,0.0,0.2605634927749634,25.68364524841309,25.0,0.3496125638484955,-5652.1640625,60.00724029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,304.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.1461013555526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1841515451669693,0.1841559112071991,-4.362826075521298e-06,0.0,0.0001482743100496,0.0,0.0,7.509432315826416,0.0,0.0,0.0,0.2838973701000213,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363191366195678,-1168.1685791015625,304.1516418457031,0.6567164063453674,0.0815464779734611,0.0742332488298416,293.1996459960937,297.1499938964844,293.1499938964844,0.0731283724308013,-1887.0201416015625,304.15447998046875,0.7578903436660767,0.1254572421312332,0.1198878735303878,293.1747436523437,297.1499938964844,293.1499938964844,0.0707776471972465,-1360.980712890625,304.15234375,0.7520982027053833,0.1226270943880081,0.0864811539649963,293.1791687011719,297.1499938964844,293.1499938964844,0.0842981860041618,-2102.945068359375,304.1527099609375,0.7860482335090637,0.1400864422321319,0.1336243152618408,293.3227233886719,297.1499938964844,293.1499938964844,0.0017120024422183,-649.6444091796875,293.5144958496094,0.5517205595970154,0.050000000745058,0.2287783920764923,291.1609191894531,291.1499938964844,271.49334716796875,270.9281616210937,283.9209289550781,293.32281494140625,291.1609191894531,1.0,0.1795042008161544,0.991887390613556,0.991887390613556,1.0,1.0,-0.7716479301452637,0.3326321244239807,0.4390158057212829,0.1282195001840591,0.0,0.0,0.2598315775394439,25.67716407775879,25.0,0.1731089651584625,-5638.99853515625,59.78953170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,304.8252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.1458126753568649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.183630496263504,0.1836348623037338,-4.36172922491096e-06,0.0,0.0001479813363403,0.0,0.0,7.485082626342773,0.0,0.0,0.0,0.2838005423545837,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361689180135726,-1165.7066650390625,304.1516418457031,0.6562060713768005,0.081373706459999,0.0740768909454345,293.1991577148437,297.1499938964844,293.1499938964844,0.0727072805166244,-1879.013427734375,304.1544189453125,0.7567930817604065,0.1249226704239845,0.1193795278668403,293.1745910644531,297.1499938964844,293.1499938964844,0.0705516189336776,-1357.8287353515625,304.15234375,0.751492440700531,0.1223412752151489,0.0862808972597122,293.17901611328125,297.1499938964844,293.1499938964844,0.0840375870466232,-2097.85986328125,304.1526794433594,0.7853472828865051,0.1397457122802734,0.1333012729883194,293.322265625,297.1499938964844,293.1499938964844,0.0016911232378333,-641.7220458984375,293.48583984375,0.5516795516014099,0.050000000745058,0.2287798225879669,291.1609191894531,291.1499938964844,271.5023803710937,270.93798828125,283.9241943359375,293.3223571777344,291.1609191894531,1.0,0.1793416738510131,0.9919446706771852,0.9919446706771852,1.0,1.0,-0.7702239155769348,0.3320298492908478,0.438194066286087,0.1278793215751648,0.0,0.0,0.2591031491756439,25.67062759399414,25.0,0.079779528081417,-5625.9892578125,59.574703216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.8224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.1455148309469223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1831145137548446,0.1831188648939132,-4.360642378742341e-06,0.0,0.0001476790639571,0.0,0.0,7.460989952087402,0.0,0.0,0.0,0.2837046682834625,4.0,0.0,1.0
299220,293.1663818359375,297.1499938964844,293.1499938964844,0.0360212102532386,-1163.2843017578125,304.151611328125,0.6557051539421082,0.081203781068325,0.0739230886101722,293.1986999511719,297.1499938964844,293.1499938964844,0.0722903981804847,-1871.096923828125,304.1543884277344,0.755709707736969,0.1243941858410835,0.1188769340515136,293.1744689941406,297.1499938964844,293.1499938964844,0.0703271403908729,-1354.7005615234375,304.1523132324219,0.7508929371833801,0.1220577359199523,0.0860822051763534,293.17889404296875,297.1499938964844,293.1499938964844,0.0837787017226219,-2092.8095703125,304.1526794433594,0.7846521735191345,0.1394074410200119,0.1329805105924606,293.32177734375,297.1499938964844,293.1499938964844,0.0016703071305528,-633.8234252929688,293.4573059082031,0.5516401529312134,0.050000000745058,0.2287812083959579,291.1609191894531,291.1499938964844,271.5115661621094,270.9479064941406,283.9275817871094,293.3218688964844,291.1609191894531,1.0,0.1791806817054748,0.992002010345459,0.992002010345459,1.0,1.0,-0.7688143253326416,0.3314319252967834,0.4373823702335357,0.1275471895933151,0.0,0.0,0.258374273777008,25.664045333862305,25.0,0.0466209463775157,-5613.09521484375,59.36246871948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,304.8196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1452097594738006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1826008707284927,0.1826052367687225,-4.359564172773389e-06,0.0,0.0001473694574087,0.0,0.0,7.437033653259277,0.0,0.0,0.0,0.283609390258789,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358762927353382,-1160.9061279296875,304.1515808105469,0.6552148461341858,0.0810371041297912,0.0737721845507621,293.1982116699219,297.1499938964844,293.1499938964844,0.0718782097101211,-1863.280029296875,304.1543273925781,0.7546418905258179,0.1238725781440734,0.1183808371424675,293.17431640625,297.1499938964844,293.1499938964844,0.0701044052839279,-1351.5989990234375,304.1523132324219,0.7503005266189575,0.1217768043279647,0.0858853161334991,293.1787414550781,297.1499938964844,293.1499938964844,0.0835217162966728,-2087.798095703125,304.15264892578125,0.7839637994766235,0.1390720009803772,0.1326623857021331,293.3213195800781,297.1499938964844,293.1499938964844,0.0016495565650984,-625.9491577148438,293.4288635253906,0.5516024231910706,0.050000000745058,0.2287825345993042,291.16094970703125,291.1499938964844,271.52081298828125,270.9579162597656,283.9310302734375,293.3214111328125,291.16094970703125,1.0,0.1790214329957962,0.992059290409088,0.992059290409088,1.0,1.0,-0.767421305179596,0.3308392167091369,0.436582088470459,0.1272238045930862,0.0,0.0,0.2576421499252319,25.657413482666016,25.0,0.0540205650031566,-5600.291015625,59.153099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867431640625,304.8168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.1448974311351776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1820873320102691,0.1820916831493377,-4.358491878519999e-06,0.0,0.0001470524730393,0.0,0.0,7.413112163543701,0.0,0.0,0.0,0.2835143208503723,4.0,0.0,1.0
299340,293.1659851074219,297.1499938964844,293.1499938964844,0.0357335917651653,-1158.5625,304.15155029296875,0.6547330617904663,0.0808729603886604,0.0736235678195953,293.1977233886719,297.1499938964844,293.1499938964844,0.0714696273207664,-1855.5413818359373,304.154296875,0.7535865306854248,0.123356357216835,0.1178898364305496,293.1741638183594,297.1499938964844,293.1499938964844,0.0698830187320709,-1348.5184326171875,304.1522827148437,0.7497138381004333,0.1214979439973831,0.0856898576021194,293.1785583496094,297.1499938964844,293.1499938964844,0.0832662284374237,-2082.817138671875,304.15264892578125,0.7832809090614319,0.1387388259172439,0.132346361875534,293.3208312988281,297.1499938964844,293.1499938964844,0.00162886059843,-618.09521484375,293.4005126953125,0.5515661239624023,0.050000000745058,0.2287838011980056,291.1609802246094,291.1499938964844,271.5302124023437,270.968017578125,283.9346008300781,293.3209228515625,291.1609802246094,1.0,0.1788635551929474,0.992116630077362,0.992116630077362,1.0,1.0,-0.7660412788391113,0.3302503228187561,0.4357909858226776,0.1269079148769378,0.0,0.0,0.256906509399414,25.65074157714844,25.0,0.0856294929981231,-5587.56982421875,58.94608688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,304.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.1445798426866531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1815732419490814,0.1815776079893112,-4.357422767498065e-06,0.0,0.0001467301626689,0.0,0.0,7.389193058013916,0.0,0.0,0.0,0.2834193110466003,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0355933979153633,-1156.25830078125,304.1515197753906,0.6542608141899109,0.0807117596268653,0.073477566242218,293.1972351074219,297.1499938964844,293.1499938964844,0.0710652023553848,-1847.8917236328125,304.1542358398437,0.7525451183319092,0.1228463053703308,0.1174046769738197,293.17401123046875,297.1499938964844,293.1499938964844,0.0696632117033004,-1345.4619140625,304.1522827148437,0.7491336464881897,0.1212215051054954,0.0854960680007934,293.17840576171875,297.1499938964844,293.1499938964844,0.0830124840140342,-2077.871826171875,304.1526184082031,0.7826041579246521,0.1384082734584808,0.1320328116416931,293.3203430175781,297.1499938964844,293.1499938964844,0.001608220511116,-610.261962890625,293.3722839355469,0.5515313744544983,0.050000000745058,0.2287850230932235,291.1610412597656,291.1499938964844,271.5397033691406,270.9781494140625,283.9382629394531,293.3204345703125,291.1610412597656,1.0,0.1787073016166687,0.9921739101409912,0.9921739101409912,1.0,1.0,-0.7646763920783997,0.3296662271022796,0.43501016497612,0.1265998482704162,0.0,0.0,0.2561648488044739,25.64403343200684,25.0,0.1336683183908462,-5574.9150390625,58.7417106628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29449462890625,304.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.1442570388317108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1810570657253265,0.1810614168643951,-4.356354111223482e-06,0.0,0.0001464025554014,0.0,0.0,7.365204811096191,0.0,0.0,0.0,0.2833240628242492,4.0,0.0,1.0
299460,293.1655578613281,297.1499938964844,293.1499938964844,0.0354558192193508,-1153.9952392578125,304.1514892578125,0.6537984609603882,0.0805535912513732,0.0733343064785003,293.19677734375,297.1499938964844,293.1499938964844,0.0706651732325553,-1840.3350830078125,304.1542053222656,0.7515182495117188,0.1223426684737205,0.1169256046414375,293.1738586425781,297.1499938964844,293.1499938964844,0.0694450885057449,-1342.430908203125,304.1522521972656,0.7485600709915161,0.1209475994110107,0.0853040367364883,293.1782531738281,297.1499938964844,293.1499938964844,0.0827605798840522,-2072.9638671875,304.152587890625,0.7819339036941528,0.1380804926156997,0.1317218542098999,293.3198547363281,297.1499938964844,293.1499938964844,0.0015876512043178,-602.455078125,293.3441162109375,0.5514980554580688,0.050000000745058,0.2287862002849578,291.1611022949219,291.1499938964844,271.5492553710937,270.9883728027344,283.9420166015625,293.3199462890625,291.1611328125,1.0,0.1785527318716049,0.9922333359718324,0.9922333359718324,1.0,1.0,-0.7633272409439087,0.3290873169898987,0.43423992395401,0.1262995451688766,0.0,0.0,0.255416065454483,25.63729286193848,25.0,0.187306210398674,-5562.3271484375,58.5400619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980041503906,304.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1439291834831237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.180537924170494,0.1805422902107238,-4.355283635959495e-06,0.0,0.0001460698258597,0.0,0.0,7.341108322143555,0.0,0.0,0.0,0.2832284569740295,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353207401931285,-1151.771728515625,304.1514587402344,0.6533453464508057,0.0803983062505722,0.0731936320662498,293.1962890625,297.1499938964844,293.1499938964844,0.0702692791819572,-1832.866455078125,304.1541442871094,0.7505048513412476,0.1218450590968132,0.1164522469043731,293.1737060546875,297.1499938964844,293.1499938964844,0.0692286044359207,-1339.4249267578125,304.1522521972656,0.7479928135871887,0.1206761077046394,0.0851136893033981,293.1780700683594,297.1499938964844,293.1499938964844,0.0825104787945747,-2068.0927734375,304.152587890625,0.7812698483467102,0.13775534927845,0.1314133703708648,293.3193664550781,297.1499938964844,293.1499938964844,0.0015671350993216,-594.6680908203125,293.31610107421875,0.5514660477638245,0.050000000745058,0.2287873327732086,291.16119384765625,291.1499938964844,271.5589599609375,270.9986572265625,283.9458312988281,293.3194885253906,291.1612243652344,1.0,0.17839977145195,0.9922927618026732,0.9922927618026732,1.0,1.0,-0.7619929909706116,0.3285132944583893,0.4334796965122223,0.126006543636322,0.0,0.0,0.2546594440937042,25.630535125732425,25.0,0.2361930161714553,-5549.79443359375,58.34101104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3012390136719,304.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.1435975283384323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1800150424242019,0.1800193935632705,-4.354209522716701e-06,0.0,0.0001457332400605,0.0,0.0,7.316864013671875,0.0,0.0,0.0,0.2831323444843292,4.0,0.0,1.0
299580,293.1651306152344,297.1499938964844,293.1499938964844,0.035188253968954,-1149.589111328125,304.15142822265625,0.6529017090797424,0.0802459865808487,0.0730556324124336,293.19580078125,297.1499938964844,293.1499938964844,0.0698777064681053,-1825.4893798828125,304.15411376953125,0.7495054006576538,0.1213536709547042,0.1159848049283027,293.1735534667969,297.1499938964844,293.1499938964844,0.0690138563513755,-1336.4453125,304.1522216796875,0.7474319934844971,0.1204071566462516,0.0849251002073288,293.17791748046875,297.1499938964844,293.1499938964844,0.0822622925043106,-2063.2607421875,304.1525573730469,0.7806121110916138,0.1374329924583435,0.1311075091361999,293.31890869140625,297.1499938964844,293.1499938964844,0.0015466883778572,-586.9071655273438,293.28814697265625,0.5514353513717651,0.050000000745058,0.2287884056568145,291.16131591796875,291.1499938964844,271.5687255859375,271.0090026855469,283.9497375488281,293.3190002441406,291.1613464355469,1.0,0.1782484948635101,0.9923521876335144,0.9923521876335144,1.0,1.0,-0.760674238204956,0.3279444873332977,0.4327297806739807,0.1257208287715912,0.0,0.0,0.2538943588733673,25.623762130737305,25.0,0.2772967517375946,-5537.31787109375,58.14463806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30419921875,304.79937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.1432624906301498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1794879287481308,0.1794922798871994,-4.3531299525056966e-06,0.0,0.0001453932200092,0.0,0.0,7.292451858520508,0.0,0.0,0.0,0.2830355763435364,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350582487881183,-1147.4459228515625,304.15142822265625,0.6524670720100403,0.0800964906811714,0.0729201734066009,293.1953125,297.1499938964844,293.1499938964844,0.0694902315735817,-1818.1993408203125,304.1540832519531,0.7485190033912659,0.1208681687712669,0.1155229583382606,293.1733703613281,297.1499938964844,293.1499938964844,0.0688008144497871,-1333.491455078125,304.1521911621094,0.7468773126602173,0.1201406195759773,0.0847381949424743,293.177734375,297.1499938964844,293.1499938964844,0.0820159763097763,-2058.467041015625,304.1525573730469,0.7799603939056396,0.1371132880449295,0.1308041512966156,293.31842041015625,297.1499938964844,293.1499938964844,0.0015262971865013,-579.1671142578125,293.2602844238281,0.5514058470726013,0.050000000745058,0.2287894487380981,291.16143798828125,291.1499938964844,271.5785522460937,271.0194091796875,283.9537353515625,293.3185119628906,291.1614685058594,1.0,0.1780988574028015,0.9924116134643556,0.9924116134643556,1.0,1.0,-0.7593702673912048,0.3273805975914001,0.4319896399974823,0.1254420429468155,0.0,0.0,0.2531207799911499,25.616987228393555,25.0,0.3099380135536194,-5524.892578125,57.95083236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,304.7946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1429251581430435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1789565533399582,0.1789609044790268,-4.3520444705791306e-06,0.0,0.0001450508716516,0.0,0.0,7.267867088317871,0.0,0.0,0.0,0.2829381823539734,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349308066070079,-1145.34326171875,304.1513977050781,0.6520416140556335,0.0799498781561851,0.0727873221039772,293.19482421875,297.1499938964844,293.1499938964844,0.0691070035099983,-1810.9989013671875,304.1540222167969,0.7475458383560181,0.1203886792063713,0.1150668337941169,293.1732177734375,297.1499938964844,293.1499938964844,0.0685895532369613,-1330.5645751953125,304.1521911621094,0.7463288307189941,0.1198766008019447,0.0845530480146408,293.17755126953125,297.1499938964844,293.1499938964844,0.0817716121673584,-2053.713134765625,304.15252685546875,0.7793149948120117,0.1367963403463363,0.1305033862590789,293.31793212890625,297.1499938964844,293.1499938964844,0.0015059730503708,-571.4524536132812,293.2325439453125,0.551377534866333,0.050000000745058,0.2287904471158981,291.1615600585937,291.1499938964844,271.5885009765625,271.02984619140625,283.9577941894531,293.3180236816406,291.1615905761719,1.0,0.1779508739709854,0.9924710392951964,0.9924710392951964,1.0,1.0,-0.7580814361572266,0.3268219232559204,0.4312595129013061,0.1251701116561889,0.0,0.0,0.2523383200168609,25.61021614074707,25.0,0.3291369974613189,-5512.505859375,57.759647369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,304.78936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1425860077142715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1784206181764602,0.1784249693155288,-4.350952167442301e-06,0.0,0.0001447066752007,0.0,0.0,7.243098735809326,0.0,0.0,0.0,0.2828401029109955,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348060876131057,-1143.2843017578125,304.1513671875,0.6516255140304565,0.0798063054680824,0.0726572126150131,293.1943664550781,297.1499938964844,293.1499938964844,0.068728320300579,-1803.8939208984373,304.15399169921875,0.7465864419937134,0.11991548538208,0.114616721868515,293.1730651855469,297.1499938964844,293.1499938964844,0.0683802813291549,-1327.66748046875,304.15216064453125,0.7457868456840515,0.119615226984024,0.0843697488307952,293.1773986816406,297.1499938964844,293.1499938964844,0.0815294310450553,-2049.00390625,304.1524963378906,0.7786760330200195,0.1364823132753372,0.1302053928375244,293.31744384765625,297.1499938964844,293.1499938964844,0.0014857128262519,-563.76220703125,293.2048645019531,0.5513502955436707,0.050000000745058,0.2287914156913757,291.16168212890625,291.1499938964844,271.5985107421875,271.04034423828125,283.9619140625,293.3175354003906,291.1617126464844,1.0,0.1778046935796737,0.9925352931022644,0.9925352931022644,1.0,1.0,-0.7568085789680481,0.3262689113616943,0.4305396676063537,0.1249051019549369,0.0,0.0,0.2515475153923034,25.60346412658692,25.0,0.3205723166465759,-5500.12841796875,57.57120132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110656738281,304.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1422458738088607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1778800636529922,0.1778844147920608,-4.349852133600507e-06,0.0,0.0001443614746676,0.0,0.0,7.218142032623291,0.0,0.0,0.0,0.2827413082122803,4.0,0.0,1.0
299820,293.1642761230469,297.1499938964844,293.1499938964844,0.034684021025896,-1141.2679443359375,304.1513366699219,0.6512182950973511,0.0796655714511871,0.0725296810269355,293.1938781738281,297.1499938964844,293.1499938964844,0.0683540031313896,-1796.880615234375,304.1539306640625,0.7456398010253906,0.119448184967041,0.1141722202301025,293.1728820800781,297.1499938964844,293.1499938964844,0.0681730061769485,-1324.8004150390625,304.15216064453125,0.7452508807182312,0.1193563789129257,0.0841882228851318,293.1772155761719,297.1499938964844,293.1499938964844,0.0812894403934478,-2044.33935546875,304.1524963378906,0.7780432105064392,0.1361710578203201,0.1299100220203399,293.31695556640625,297.1499938964844,293.1499938964844,0.0014655166305601,-556.0968017578125,293.1772766113281,0.5513240694999695,0.050000000745058,0.2287923395633697,291.1617736816406,291.1499938964844,271.60858154296875,271.05084228515625,283.96612548828125,293.3170471191406,291.1617736816406,1.0,0.1776602119207382,0.9925995469093324,0.9925995469093324,1.0,1.0,-0.7555508613586426,0.3257212042808532,0.4298296272754669,0.1246465742588043,0.0,0.0,0.2507519423961639,25.59674072265625,25.0,0.2749265730381012,-5487.74169921875,57.38536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31268310546875,304.7772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.1419055312871933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1773367524147033,0.1773410886526107,-4.348746642790502e-06,0.0,0.0001440160704078,0.0,0.0,7.193079948425293,0.0,0.0,0.0,0.282642126083374,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345646031200885,-1139.29443359375,304.1513061523437,0.6508195996284485,0.0795276090502739,0.072404645383358,293.19342041015625,297.1499938964844,293.1499938964844,0.0679840072989463,-1789.9583740234375,304.1539001464844,0.7447053790092468,0.1189865693449974,0.1137331500649452,293.1727294921875,297.1499938964844,293.1499938964844,0.0679677948355674,-1321.964599609375,304.1521301269531,0.7447207570075989,0.1190999895334243,0.0840084105730056,293.1770324707031,297.1499938964844,293.1499938964844,0.0810517147183418,-2039.7216796875,304.1524658203125,0.7774163484573364,0.1358625143766403,0.1296172142028808,293.31646728515625,297.1499938964844,293.1499938964844,0.0014453900512307,-548.4586181640625,293.1497497558594,0.5512986779212952,0.050000000745058,0.2287932485342025,291.1618347167969,291.1499938964844,271.6187438964844,271.0614013671875,283.97039794921875,293.3165588378906,291.1618347167969,1.0,0.1775174140930175,0.9926637411117554,0.9926637411117554,1.0,1.0,-0.754307746887207,0.3251786530017853,0.4291290938854217,0.1243943274021148,0.0,0.0,0.2499566078186035,25.59005355834961,25.0,0.1846891641616821,-5475.31787109375,57.20204925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,304.77056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.1415656507015228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1767935752868652,0.1767979264259338,-4.347639787738444e-06,0.0,0.0001436711318092,0.0,0.0,7.168044567108154,0.0,0.0,0.0,0.2825430333614349,4.0,0.0,1.0
299940,293.1638488769531,297.1499938964844,293.1499938964844,0.0344476588070392,-1137.3612060546875,304.1512756347656,0.6504285335540771,0.0793921202421188,0.0722818598151207,293.19293212890625,297.1499938964844,293.1499938964844,0.0676180198788642,-1783.1212158203125,304.15386962890625,0.7437818646430969,0.1185300573706626,0.1132989674806594,293.17254638671875,297.1499938964844,293.1499938964844,0.0677645802497863,-1319.1591796875,304.1521301269531,0.744195818901062,0.1188458427786827,0.0838301628828048,293.1768493652344,297.1499938964844,293.1499938964844,0.0808161869645118,-2035.1495361328125,304.1524353027344,0.7767947316169739,0.1355564445257187,0.1293267458677292,293.31597900390625,297.1499938964844,293.1499938964844,0.0014253265690058,-540.8455810546875,293.12225341796875,0.5512741208076477,0.050000000745058,0.2287941128015518,291.1618347167969,291.1499938964844,271.6289367675781,271.0719909667969,283.9747009277344,293.3160705566406,291.1618347167969,1.0,0.1773761361837387,0.9927279949188232,0.9927279949188232,1.0,1.0,-0.7530778050422668,0.3246407210826874,0.4284370541572571,0.1241476759314537,0.0,0.0,0.2491662800312042,25.583410263061523,25.0,0.0431592836976051,-5462.81103515625,57.02107238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31494140625,304.7637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1412265747785568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1762534081935882,0.1762577444314956,-4.346535206423141e-06,0.0,0.0001433270226698,0.0,0.0,7.143163681030273,0.0,0.0,0.0,0.2824445366859436,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343334227800369,-1135.4725341796875,304.1512756347656,0.6500453948974609,0.0792592614889144,0.0721614584326744,293.1924743652344,297.1499938964844,293.1499938964844,0.0672563761472702,-1776.375732421875,304.15380859375,0.7428696155548096,0.1180789247155189,0.112869918346405,293.17236328125,297.1499938964844,293.1499938964844,0.0675636455416679,-1316.38818359375,304.152099609375,0.7436764240264893,0.1185940578579902,0.0836535915732383,293.1766662597656,297.1499938964844,293.1499938964844,0.0805831551551818,-2030.629150390625,304.1524353027344,0.776178777217865,0.1352529823780059,0.1290387660264969,293.31549072265625,297.1499938964844,293.1499938964844,0.0014053129125386,-533.2529907226562,293.09478759765625,0.5512502193450928,0.050000000745058,0.2287949621677398,291.1617736816406,291.1499938964844,271.63922119140625,271.08258056640625,283.9790954589844,293.3155822753906,291.1617126464844,1.0,0.1772364974021911,0.9927922487258912,0.9927922487258912,1.0,1.0,-0.7518618106842041,0.3241077661514282,0.4277540445327759,0.1239068359136581,0.0,0.0,0.2483891993761062,25.57682037353516,25.0,-0.1454952955245971,-5450.29296875,56.842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3156433105469,304.7569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1408888399600982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1757210195064544,0.175725370645523,-4.345441084296908e-06,0.0,0.0001429842523066,0.0,0.0,7.118655204772949,0.0,0.0,0.0,0.2823474705219269,4.0,0.0,1.0
300060,293.1634216308594,297.1499938964844,293.1499938964844,0.0342216789722442,-1133.6246337890625,304.1512451171875,0.6496697664260864,0.0791288539767265,0.072043277323246,293.1920166015625,297.1499938964844,293.1499938964844,0.066898725926876,-1769.7144775390625,304.1537780761719,0.7419678568840027,0.1176327764987945,0.1124456599354744,293.1722106933594,297.1499938964844,293.1499938964844,0.0673647746443748,-1313.6484375,304.1520690917969,0.7431620955467224,0.1183445379137992,0.0834785923361778,293.1764831542969,297.1499938964844,293.1499938964844,0.0803523883223533,-2026.15576171875,304.15240478515625,0.7755680084228516,0.1349520087242126,0.1287531405687332,293.31500244140625,297.1499938964844,293.1499938964844,0.0013853965792804,-525.698486328125,293.0673217773437,0.5512269735336304,0.050000000745058,0.2287957817316055,291.16162109375,291.1499938964844,271.6495666503906,271.0932006835937,283.9835205078125,293.3150939941406,291.1615600585937,1.0,0.1770984083414077,0.9928601980209352,0.9928601980209352,1.0,1.0,-0.7506589889526367,0.3235795795917511,0.4270794093608856,0.1236714422702789,0.0,0.0,0.247628852725029,25.570289611816406,25.0,-0.308636873960495,-5437.9189453125,56.666297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160400390625,304.7500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1405529826879501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1752000600099563,0.1752044111490249,-4.344365152064711e-06,0.0,0.0001426434027962,0.0,0.0,7.094685077667236,0.0,0.0,0.0,0.2822524607181549,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341119766235351,-1131.8095703125,304.1512145996094,0.6493005156517029,0.0790005847811698,0.0719270408153534,293.1915588378906,297.1499938964844,293.1499938964844,0.0665442943572998,-1763.1226806640625,304.1537170410156,0.7410750389099121,0.1171909868717193,0.1120255663990974,293.1720275878906,297.1499938964844,293.1499938964844,0.0671675205230712,-1310.9332275390625,304.1520690917969,0.7426522374153137,0.1180969700217247,0.0833049789071083,293.1763000488281,297.1499938964844,293.1499938964844,0.0801233947277069,-2021.71923828125,304.1523742675781,0.7749618291854858,0.1346531957387924,0.1284695863723755,293.3144836425781,297.1499938964844,293.1499938964844,0.0013655299553647,-518.163330078125,293.0399475097656,0.5512043237686157,0.050000000745058,0.22879658639431,291.1614685058594,291.1499938964844,271.6599426269531,271.10382080078125,283.98797607421875,293.3146057128906,291.161376953125,1.0,0.1769616901874542,0.9929280877113342,0.9929280877113342,1.0,1.0,-0.7494676113128662,0.3230554461479187,0.4264121353626251,0.1234408542513847,0.0,0.0,0.2468822002410888,25.56381607055664,25.0,-0.4169601500034332,-5425.68798828125,56.49212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,304.74322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1402194201946258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1746901124715805,0.1746944487094879,-4.343310138210654e-06,0.0,0.0001423048961441,0.0,0.0,7.071238040924072,0.0,0.0,0.0,0.2821595072746277,4.0,0.0,1.0
300180,293.1629943847656,297.1499938964844,293.1499938964844,0.03400469571352,-1130.033447265625,304.15118408203125,0.6489392518997192,0.0788749977946281,0.0718132480978965,293.19110107421875,297.1499938964844,293.1499938964844,0.0661938264966011,-1756.6134033203125,304.1536865234375,0.7401933073997498,0.1167546287178993,0.1116106957197189,293.171875,297.1499938964844,293.1499938964844,0.0669721439480781,-1308.245849609375,304.15203857421875,0.7421478033065796,0.11785189807415,0.083133116364479,293.17608642578125,297.1499938964844,293.1499938964844,0.079896442592144,-2017.32421875,304.1523742675781,0.7743613123893738,0.1343571245670318,0.1281886398792266,293.3139953613281,297.1499938964844,293.1499938964844,0.001345730619505,-510.6537170410156,293.0126342773437,0.5511820912361145,0.050000000745058,0.2287973761558532,291.1612854003906,291.1499938964844,271.6703796386719,271.11444091796875,283.99249267578125,293.3141174316406,291.1612243652344,1.0,0.1768267154693603,0.9929960370063782,0.9929960370063782,1.0,1.0,-0.7482906579971313,0.3225367367267608,0.4257539212703705,0.1232156008481979,0.0,0.0,0.2461498081684112,25.55743408203125,25.0,-0.457740306854248,-5413.619140625,56.32046127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,304.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1398896127939224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1741923540830612,0.1741966903209686,-4.342283318692353e-06,0.0,0.0001419701729901,0.0,0.0,7.048375606536865,0.0,0.0,0.0,0.2820688486099243,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0338994562625885,-1128.2896728515625,304.1511535644531,0.64858478307724,0.0787517502903938,0.071701593697071,293.1906433105469,297.1499938964844,293.1499938964844,0.0658466666936874,-1750.1739501953125,304.1536560058594,0.7393209338188171,0.1163229867815971,0.1112003698945045,293.17169189453125,297.1499938964844,293.1499938964844,0.0667783096432685,-1305.58154296875,304.1520080566406,0.7416480779647827,0.1176089942455291,0.0829627960920333,293.1759033203125,297.1499938964844,293.1499938964844,0.079671174287796,-2012.9635009765625,304.15234375,0.7737656235694885,0.1340634524822235,0.1279099881649017,293.3135070800781,297.1499938964844,293.1499938964844,0.0013260004343464,-503.169921875,292.98541259765625,0.5511602759361267,0.050000000745058,0.2287981510162353,291.1611022949219,291.1499938964844,271.68084716796875,271.1250915527344,283.9970703125,293.3135986328125,291.1610412597656,1.0,0.1766932904720306,0.9930639266967772,0.9930639266967772,1.0,1.0,-0.7471262812614441,0.3220227360725403,0.4251035749912262,0.1229950189590454,0.0,0.0,0.2454275488853454,25.551143646240234,25.0,-0.4589516818523407,-5401.6689453125,56.15103912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153991699219,304.7294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1395639330148697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1737035810947418,0.1737079322338104,-4.341278781794244e-06,0.0,0.0001416396407876,0.0,0.0,7.025951385498047,0.0,0.0,0.0,0.2819799780845642,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0337961092591285,-1126.575927734375,304.1511535644531,0.6482366323471069,0.078630656003952,0.0715919211506843,293.1902160644531,297.1499938964844,293.1499938964844,0.0655025243759155,-1743.7987060546875,304.15362548828125,0.7384570837020874,0.1158956959843635,0.1107942387461662,293.1715087890625,297.1499938964844,293.1499938964844,0.0665858834981918,-1302.9383544921875,304.1520080566406,0.7411525845527649,0.1173681244254112,0.0827939063310623,293.1757202148437,297.1499938964844,293.1499938964844,0.079447440803051,-2008.6343994140625,304.1523132324219,0.7731744647026062,0.1337720453739166,0.1276334971189499,293.3130187988281,297.1499938964844,293.1499938964844,0.0013063211226835,-495.7051086425781,292.95831298828125,0.551138699054718,0.050000000745058,0.2287989258766174,291.16094970703125,291.1499938964844,271.6913452148437,271.1357116699219,284.00164794921875,293.3131103515625,291.160888671875,1.0,0.1765613406896591,0.9931318759918212,0.9931318759918212,1.0,1.0,-0.7459736466407776,0.3215131163597107,0.4244605302810669,0.1227787286043167,0.0,0.0,0.2447136789560318,25.54495048522949,25.0,-0.4380564391613006,-5389.81396484375,55.98372268676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145446777344,304.7223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.216796875,18000.0,0.0,0.0,0.1392426043748855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1732222884893417,0.1732266247272491,-4.3402933442848735e-06,0.0,0.0001413135469192,0.0,0.0,7.0038933753967285,0.0,0.0,0.0,0.2818926274776459,4.0,0.0,1.0
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.033694677054882,-1124.8924560546875,304.151123046875,0.6478947997093201,0.0785117670893669,0.0714842453598976,293.18975830078125,297.1499938964844,293.1499938964844,0.0651614367961883,-1737.4884033203125,304.153564453125,0.7376016974449158,0.1154728159308433,0.1103923618793487,293.1713562011719,297.1499938964844,293.1499938964844,0.0663949102163314,-1300.3167724609375,304.1519775390625,0.7406613230705261,0.117129310965538,0.0826264917850494,293.175537109375,297.1499938964844,293.1499938964844,0.0792252942919731,-2004.337646484375,304.1523132324219,0.772587776184082,0.1334829032421112,0.1273592114448547,293.3125305175781,297.1499938964844,293.1499938964844,0.0012867115437984,-488.2663879394531,292.9313049316406,0.5511173605918884,0.050000000745058,0.2287996858358383,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0062866210937,293.3126220703125,291.1607666015625,1.0,0.1764308959245681,0.9932016134262084,0.9932016134262084,1.0,1.0,-0.7448329329490662,0.3210081160068512,0.4238248169422149,0.1225666105747222,0.0,0.0,0.2440076768398285,25.53886985778809,25.0,-0.4067370891571045,-5378.0458984375,55.81855773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,304.7152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1484375,18000.0,0.0,0.0,0.1389262825250625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1727479249238968,0.1727522611618042,-4.339326096669538e-06,0.0,0.0001409925171174,0.0,0.0,6.982176303863525,0.0,0.0,0.0,0.2818066775798797,4.0,0.0,1.0
