time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300420,293.16217041015625,297.1499938964844,293.1499938964844,0.0335950478911399,-1123.2376708984375,304.1510925292969,0.6475587487220764,0.0783949047327041,0.0713784620165824,293.1893310546875,297.1499938964844,293.1499938964844,0.0648232102394104,-1731.2392578125,304.1535339355469,0.7367540001869202,0.1150540336966514,0.1099944561719894,293.1711730957031,297.1499938964844,293.1499938964844,0.0662053003907203,-1297.7158203125,304.1519775390625,0.7401739954948425,0.1168924570083618,0.0824604630470275,293.17535400390625,297.1499938964844,293.1499938964844,0.0790046453475952,-2000.07177734375,304.1522827148437,0.7720052003860474,0.1331959515810012,0.1270869970321655,293.3120422363281,297.1499938964844,293.1499938964844,0.0012671628501266,-480.8504638671875,292.90435791015625,0.5510960817337036,0.050000000745058,0.228800430893898,291.16070556640625,291.1499938964844,271.71246337890625,271.15692138671875,284.0109558105469,293.3121337890625,291.16064453125,1.0,0.1763019114732742,0.9932713508605956,0.9932713508605956,1.0,1.0,-0.7437033653259277,0.3205074369907379,0.4231959283351898,0.1223582550883293,0.0,0.0,0.2433086931705474,25.532909393310547,25.0,-0.373813271522522,-5366.35205078125,55.65543746948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3120422363281,304.70806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.1386151164770126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1722797602415084,0.1722840964794159,-4.338374310464133e-06,0.0,0.000140676726005,0.0,0.0,6.960763454437256,0.0,0.0,0.0,0.2817219495773315,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0334972292184829,-1121.611572265625,304.15106201171875,0.6472284197807312,0.0782800987362861,0.0712745487689971,293.1889343261719,297.1499938964844,293.1499938964844,0.0644878298044204,-1725.05078125,304.15350341796875,0.7359136939048767,0.1146393343806266,0.1096005067229271,293.1710205078125,297.1499938964844,293.1499938964844,0.0660170763731002,-1295.1356201171875,304.1519470214844,0.7396904230117798,0.1166575327515602,0.0822958126664161,293.1751708984375,297.1499938964844,293.1499938964844,0.0787855237722396,-1995.83740234375,304.1522827148437,0.7714266777038574,0.1329111456871032,0.1268168836832046,293.3115539550781,297.1499938964844,293.1499938964844,0.001247685519047,-473.4613952636719,292.8775634765625,0.551074743270874,0.050000000745058,0.2288011908531189,291.1605834960937,291.1499938964844,271.7230529785156,271.16748046875,284.015625,293.3116455078125,291.1605224609375,1.0,0.1761744022369384,0.9933410882949828,0.9933410882949828,1.0,1.0,-0.7425850629806519,0.3200112283229828,0.422573834657669,0.1221534460783004,0.0,0.0,0.2426166832447052,25.52708625793457,25.0,-0.3444612324237823,-5354.72900390625,55.49436950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,304.7007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.033203125,18000.0,0.0,0.0,0.1383096277713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1718175858259201,0.1718219220638275,-4.3374375309213065e-06,0.0,0.0001403666828991,0.0,0.0,6.939646244049072,0.0,0.0,0.0,0.2816384434700012,4.0,0.0,1.0
300540,293.1617736816406,297.1499938964844,293.1499938964844,0.0334008298814296,-1120.0079345703125,304.15106201171875,0.6469025015830994,0.0781668648123741,0.0711720958352088,293.1885070800781,297.1499938964844,293.1499938964844,0.0641546249389648,-1718.9102783203125,304.1534729003906,0.7350788116455078,0.1142277792096138,0.10920961946249,293.1708374023437,297.1499938964844,293.1499938964844,0.0658299401402473,-1292.5721435546875,304.1519470214844,0.739209771156311,0.1164241433143615,0.0821322575211525,293.17498779296875,297.1499938964844,293.1499938964844,0.0785676017403602,-1991.6279296875,304.1522521972656,0.7708513140678406,0.1326280683279037,0.1265484094619751,293.31103515625,297.1499938964844,293.1499938964844,0.0012282457901164,-466.0864562988281,292.8507995605469,0.5510533452033997,0.050000000745058,0.2288019508123397,291.16046142578125,291.1499938964844,271.7336730957031,271.17803955078125,284.02032470703125,293.3111572265625,291.1604309082031,1.0,0.1760480850934982,0.9934108853340148,0.9934108853340148,1.0,1.0,-0.7414753437042236,0.3195184767246246,0.4219568967819214,0.1219513565301895,0.0,0.0,0.2419301718473434,25.521379470825195,25.0,-0.3189982175827026,-5343.1650390625,55.33497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,304.6932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.1380088031291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1713603287935257,0.1713646650314331,-4.3365121200622525e-06,0.0,0.0001400613982696,0.0,0.0,6.918771266937256,0.0,0.0,0.0,0.2815559208393097,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333058387041091,-1118.426513671875,304.1510314941406,0.6465808153152466,0.0780551880598068,0.0710710808634758,293.1881103515625,297.1499938964844,293.1499938964844,0.0638235360383987,-1712.816650390625,304.1534423828125,0.7342490553855896,0.1138193309307098,0.1088217571377754,293.1706848144531,297.1499938964844,293.1499938964844,0.0656438767910003,-1290.0250244140625,304.15191650390625,0.738731861114502,0.1161922514438629,0.0819697827100753,293.1748046875,297.1499938964844,293.1499938964844,0.0783508792519569,-1987.443603515625,304.1522521972656,0.7702789306640625,0.1323466598987579,0.1262815743684768,293.310546875,297.1499938964844,293.1499938964844,0.0012088571675121,-458.730712890625,292.8241271972656,0.5510318279266357,0.050000000745058,0.2288027256727218,291.1603698730469,291.1499938964844,271.74432373046875,271.1885681152344,284.0250244140625,293.3106689453125,291.16033935546875,1.0,0.1759229451417923,0.993480622768402,0.993480622768402,1.0,1.0,-0.7403742671012878,0.3190292418003082,0.421345055103302,0.1217517778277397,0.0,0.0,0.2412491738796234,25.515798568725582,25.0,-0.2973135411739349,-5331.66064453125,55.17725372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066711425781,304.6857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.921875,18000.0,0.0,0.0,0.1377129405736923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.170907974243164,0.1709123104810714,-4.335598532634322e-06,0.0,0.0001397611340507,0.0,0.0,6.898138999938965,0.0,0.0,0.0,0.2814744114875793,4.0,0.0,1.0
300660,293.1614074707031,297.1499938964844,293.1499938964844,0.0332124531269073,-1116.87060546875,304.1510314941406,0.646263837814331,0.077945277094841,0.0709717124700546,293.1877136230469,297.1499938964844,293.1499938964844,0.0634949058294296,-1706.7764892578125,304.1534118652344,0.7334250211715698,0.1134143844246864,0.1084373295307159,293.1705322265625,297.1499938964844,293.1499938964844,0.0654590651392936,-1287.4969482421875,304.15191650390625,0.7382569909095764,0.1159620881080627,0.0818085446953773,293.1746520996094,297.1499938964844,293.1499938964844,0.078135535120964,-1983.2879638671875,304.1522216796875,0.7697098851203918,0.1320671886205673,0.126016616821289,293.31005859375,297.1499938964844,293.1499938964844,0.0011895379284396,-451.4011840820313,292.79754638671875,0.5510099530220032,0.050000000745058,0.2288035005331039,291.1602783203125,291.1499938964844,271.7549743652344,271.19903564453125,284.0297546386719,293.3101806640625,291.16021728515625,1.0,0.1757992058992386,0.993553102016449,0.993553102016449,1.0,1.0,-0.7392830848693848,0.3185442090034485,0.4207388758659363,0.121554747223854,0.0,0.0,0.2405746430158615,25.510377883911133,25.0,-0.281500905752182,-5320.224609375,55.02140426635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045654296875,304.6781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.873046875,18000.0,0.0,0.0,0.1374230980873108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1704611033201217,0.1704654395580291,-4.334698132879566e-06,0.0,0.0001394669670844,0.0,0.0,6.877774715423584,0.0,0.0,0.0,0.2813939750194549,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331204198300838,-1115.336181640625,304.1510009765625,0.6459506750106812,0.0778368562459945,0.0708737149834632,293.18731689453125,297.1499938964844,293.1499938964844,0.0631682649254798,-1700.7806396484375,304.15338134765625,0.7326052784919739,0.113012358546257,0.1080557331442833,293.1703491210937,297.1499938964844,293.1499938964844,0.0652753040194511,-1284.98486328125,304.1518859863281,0.7377845048904419,0.1157333552837371,0.0816483348608017,293.1744689941406,297.1499938964844,293.1499938964844,0.0779213607311248,-1979.1568603515625,304.1522216796875,0.7691435217857361,0.1317893415689468,0.1257532387971878,293.3095703125,297.1499938964844,293.1499938964844,0.0011702727060765,-444.092041015625,292.77105712890625,0.5509877800941467,0.050000000745058,0.2288042902946472,291.1601867675781,291.1499938964844,271.765625,271.20947265625,284.03448486328125,293.3096923828125,291.1601257324219,1.0,0.1756766587495803,0.9936255216598512,0.9936255216598512,1.0,1.0,-0.7382000684738159,0.3180627524852752,0.4201373159885406,0.1213595792651176,0.0,0.0,0.239905834197998,25.505109786987305,25.0,-0.2697298228740692,-5308.85400390625,54.8671760559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023376464844,304.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.1371386498212814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1700191348791122,0.1700234711170196,-4.333809101808583e-06,0.0,0.000139178300742,0.0,0.0,6.857651233673096,0.0,0.0,0.0,0.281314492225647,4.0,0.0,1.0
300780,293.1610412597656,297.1499938964844,293.1499938964844,0.0330297946929931,-1113.823974609375,304.1509704589844,0.6456415057182312,0.0777299776673317,0.0707771405577659,293.1869506835937,297.1499938964844,293.1499938964844,0.0628437250852584,-1694.8311767578125,304.1533508300781,0.7317898869514465,0.1126133427023887,0.1076770797371864,293.1701965332031,297.1499938964844,293.1499938964844,0.0650926381349563,-1282.48974609375,304.1518859863281,0.7373144626617432,0.1155061423778534,0.0814892128109932,293.1742858886719,297.1499938964844,293.1499938964844,0.0777084082365036,-1975.051513671875,304.1521911621094,0.7685799598693848,0.1315132081508636,0.1254914999008178,293.30908203125,297.1499938964844,293.1499938964844,0.0011510687181726,-436.8061218261719,292.7446594238281,0.5509651303291321,0.050000000745058,0.2288050800561905,291.1600952148437,291.1499938964844,271.7762756347656,271.2198791503906,284.0392150878906,293.3092041015625,291.1600341796875,1.0,0.1755553632974624,0.993698000907898,0.993698000907898,1.0,1.0,-0.7371256351470947,0.31758514046669,0.4195404648780823,0.1211661174893379,0.0,0.0,0.2392431795597076,25.5000057220459,25.0,-0.2611338496208191,-5297.55419921875,54.71463394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999572753906,304.6625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.775390625,18000.0,0.0,0.0,0.1368600726127624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.169582337141037,0.1695866733789444,-4.332932348916074e-06,0.0,0.000138895571581,0.0,0.0,6.837779998779297,0.0,0.0,0.0,0.2812360525131225,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.032940424978733,-1112.3316650390625,304.1509704589844,0.6453357934951782,0.0776244774460792,0.0706818401813507,293.18658447265625,297.1499938964844,293.1499938964844,0.0625209882855415,-1688.9222412109375,304.1533508300781,0.7309778928756714,0.1122170090675354,0.1073010340332984,293.1700439453125,297.1499938964844,293.1499938964844,0.0649109557271003,-1280.009521484375,304.1518859863281,0.7368465065956116,0.115280270576477,0.0813310518860817,293.17413330078125,297.1499938964844,293.1499938964844,0.07749655097723,-1970.968994140625,304.1521911621094,0.7680187225341797,0.1312385946512222,0.1252312511205673,293.3086242675781,297.1499938964844,293.1499938964844,0.0011319203767925,-429.5411682128906,292.71832275390625,0.5509420037269592,0.050000000745058,0.2288058996200561,291.1600036621094,291.1499938964844,271.7869567871094,271.230224609375,284.0439453125,293.3087158203125,291.1599426269531,1.0,0.1754352152347564,0.9937704801559448,0.9937704801559448,1.0,1.0,-0.73605877161026,0.3171111047267914,0.4189476668834686,0.1209738105535507,0.0,0.0,0.2385861873626709,25.495059967041016,25.0,-0.2536728680133819,-5286.326171875,54.56362915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975158691406,304.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.136586993932724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1691503822803497,0.1691547036170959,-4.332066509959986e-06,0.0,0.0001386184449074,0.0,0.0,6.818145275115967,0.0,0.0,0.0,0.2811585664749145,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328523404896259,-1110.8597412109375,304.15093994140625,0.6450334787368774,0.0775203853845596,0.0705878436565399,293.18621826171875,297.1499938964844,293.1499938964844,0.0622001066803932,-1683.05517578125,304.1533203125,0.7301691770553589,0.1118234172463417,0.1069276481866836,293.1698913574219,297.1499938964844,293.1499938964844,0.0647302642464637,-1277.5447998046875,304.15185546875,0.7363805174827576,0.1150557920336723,0.0811738893389701,293.1739501953125,297.1499938964844,293.1499938964844,0.0772858038544654,-1966.91015625,304.15216064453125,0.7674598693847656,0.1309655606746673,0.1249725148081779,293.3081359863281,297.1499938964844,293.1499938964844,0.0011128311743959,-422.298583984375,292.6920471191406,0.5509183406829834,0.050000000745058,0.2288067489862442,291.159912109375,291.1499938964844,271.797607421875,271.2405090332031,284.04864501953125,293.3082275390625,291.15985107421875,1.0,0.1753162592649459,0.9938428997993468,0.9938428997993468,1.0,1.0,-0.7349997162818909,0.3166407942771911,0.4183589220046997,0.1207824274897575,0.0,0.0,0.2379350811243057,25.490283966064453,25.0,-0.2466027438640594,-5275.17431640625,54.4141960144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,304.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.1363197416067123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16872338950634,0.1687277257442474,-4.331212494435022e-06,0.0,0.0001383471972076,0.0,0.0,6.798752784729004,0.0,0.0,0.0,0.2810820639133453,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327655933797359,-1109.4090576171875,304.15093994140625,0.6447347402572632,0.0774177759885788,0.0704952105879783,293.1858825683594,297.1499938964844,293.1499938964844,0.0618811771273613,-1677.2313232421875,304.1532897949219,0.729363739490509,0.1114326864480972,0.1065570265054702,293.1697692871094,297.1499938964844,293.1499938964844,0.0645506307482719,-1275.0960693359375,304.15185546875,0.7359166145324707,0.1148327514529228,0.0810177624225616,293.1737976074219,297.1499938964844,293.1499938964844,0.0770762339234352,-1962.8759765625,304.15216064453125,0.7669035196304321,0.1306941509246826,0.1247153803706169,293.3076477050781,297.1499938964844,293.1499938964844,0.0010938092600554,-415.0814208984375,292.6658935546875,0.550894021987915,0.050000000745058,0.2288075983524322,291.1598205566406,291.1499938964844,271.8082580566406,271.250732421875,284.0533447265625,293.3077392578125,291.1597900390625,1.0,0.1751985549926757,0.993918478488922,0.993918478488922,1.0,1.0,-0.733948826789856,0.3161745965480804,0.4177742302417755,0.1205917447805404,0.0,0.0,0.2372901886701584,25.485694885253903,25.0,-0.2394158989191055,-5264.1083984375,54.26639175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924499511719,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.638671875,18000.0,0.0,0.0,0.1360587626695633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1683015823364257,0.1683059185743332,-4.330370757088531e-06,0.0,0.0001380823523504,0.0,0.0,6.779611587524414,0.0,0.0,0.0,0.2810065746307373,4.0,0.0,1.0
301020,293.1603698730469,297.1499938964844,293.1499938964844,0.0326799377799034,-1107.9755859375,304.1509094238281,0.6444388628005981,0.0773163586854934,0.0704036876559257,293.185546875,297.1499938964844,293.1499938964844,0.0615637488663196,-1671.4422607421875,304.1532592773437,0.7285604476928711,0.1110442504286766,0.1061886474490165,293.16961669921875,297.1499938964844,293.1499938964844,0.0643718242645263,-1272.6602783203125,304.1518249511719,0.735454261302948,0.1146108955144882,0.0808624774217605,293.17364501953125,297.1499938964844,293.1499938964844,0.0768675953149795,-1958.8616943359373,304.1521301269531,0.7663490176200867,0.1304240971803665,0.1244595348834991,293.3071594238281,297.1499938964844,293.1499938964844,0.0010748432250693,-407.8853759765625,292.6398010253906,0.5508691072463989,0.050000000745058,0.2288084924221038,291.15972900390625,291.1499938964844,271.8188781738281,271.2608947753906,284.0580139160156,293.3072814941406,291.1596984863281,1.0,0.1750818639993667,0.993994116783142,0.993994116783142,1.0,1.0,-0.7329045534133911,0.3157119452953338,0.4171926081180572,0.1204010918736457,0.0,0.0,0.2366503626108169,25.48125457763672,25.0,-0.2317380160093307,-5253.1201171875,54.11995697021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28985595703125,304.6307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1358029991388321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1678841710090637,0.1678884923458099,-4.32953902418376e-06,0.0,0.0001378227752866,0.0,0.0,6.760684967041016,0.0,0.0,0.0,0.2809319496154785,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0325952731072902,-1106.5574951171875,304.1509094238281,0.6441454887390137,0.0772160217165947,0.0703131556510925,293.18524169921875,297.1499938964844,293.1499938964844,0.0612476654350757,-1665.6851806640625,304.1532592773437,0.727758526802063,0.1106579080224037,0.1058222949504852,293.1694641113281,297.1499938964844,293.1499938964844,0.0641937628388404,-1270.236328125,304.1518249511719,0.7349932193756104,0.1143900975584983,0.0807079598307609,293.1734924316406,297.1499938964844,293.1499938964844,0.0766597986221313,-1954.8656005859373,304.1521301269531,0.7657962441444397,0.1301552504301071,0.1242048665881156,293.30670166015625,297.1499938964844,293.1499938964844,0.0010559206129983,-400.7057189941406,292.6138000488281,0.5508435964584351,0.050000000745058,0.2288093864917755,291.15966796875,291.1499938964844,271.8294982910156,271.2709655761719,284.06268310546875,293.3067932128906,291.1596069335937,1.0,0.1749661266803741,0.9940696954727172,0.9940696954727172,1.0,1.0,-0.731866180896759,0.3152525424957275,0.4166136384010315,0.120210126042366,0.0,0.0,0.2360151410102844,25.47696113586425,25.0,-0.2235350459814071,-5242.20751953125,53.97479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,304.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1355520039796829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1674707978963852,0.1674751341342926,-4.328716386226006e-06,0.0,0.0001375680585624,0.0,0.0,6.741955757141113,0.0,0.0,0.0,0.2808581292629242,4.0,0.0,1.0
301140,293.1600646972656,297.1499938964844,293.1499938964844,0.0325116328895092,-1105.1556396484375,304.1509094238281,0.6438546776771545,0.0771168023347854,0.0702236667275428,293.1849060058594,297.1499938964844,293.1499938964844,0.0609329715371131,-1659.9608154296875,304.1532287597656,0.7269580364227295,0.1102737262845039,0.1054580584168434,293.1693420410156,297.1499938964844,293.1499938964844,0.0640164762735366,-1267.82470703125,304.1518249511719,0.7345334887504578,0.114170417189598,0.0805542394518852,293.17333984375,297.1499938964844,293.1499938964844,0.0764528810977935,-1950.888427734375,304.1521301269531,0.7652451992034912,0.1298876702785492,0.1239514350891113,293.30621337890625,297.1499938964844,293.1499938964844,0.0010370594682171,-393.5493469238281,292.587890625,0.5508174896240234,0.050000000745058,0.2288103103637695,291.1595764160156,291.1499938964844,271.8401184082031,271.2809753417969,284.0672912597656,293.3063049316406,291.1595458984375,1.0,0.1748513877391815,0.9941452741622924,0.9941452741622924,1.0,1.0,-0.7308341264724731,0.3147968649864197,0.4160372614860534,0.1200184598565101,0.0,0.0,0.2353847324848175,25.47281646728516,25.0,-0.2150860875844955,-5231.3779296875,53.8309440612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846984863281,304.6146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1353060752153396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1670616269111633,0.1670659482479095,-4.327904207457323e-06,0.0,0.0001373184641124,0.0,0.0,6.723431587219238,0.0,0.0,0.0,0.2807851433753967,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324289053678512,-1103.7679443359375,304.15087890625,0.6435660719871521,0.0770185738801956,0.0701351016759872,293.1846008300781,297.1499938964844,293.1499938964844,0.060619480907917,-1654.265625,304.1532287597656,0.7261581420898438,0.1098914742469787,0.1050956919789314,293.169189453125,297.1499938964844,293.1499938964844,0.0638398751616478,-1265.4239501953125,304.1517944335937,0.7340748310089111,0.1139517128467559,0.0804012343287468,293.1731872558594,297.1499938964844,293.1499938964844,0.0762467384338378,-1946.9283447265625,304.152099609375,0.7646957039833069,0.1296212375164032,0.1236991062760353,293.3057556152344,297.1499938964844,293.1499938964844,0.0010182498954236,-386.4124450683594,292.56201171875,0.5507906675338745,0.050000000745058,0.2288112640380859,291.1595153808594,291.1499938964844,271.8506774902344,271.2908935546875,284.07183837890625,293.30584716796875,291.15948486328125,1.0,0.1747375279664993,0.9942208528518676,0.9942208528518676,1.0,1.0,-0.7298076152801514,0.3143446147441864,0.4154630005359649,0.1198256313800811,0.0,0.0,0.234758660197258,25.46881484985352,25.0,-0.2071250826120376,-5220.62841796875,53.68829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821655273437,304.6066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1350646913051605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1666562706232071,0.1666605919599533,-4.327100668888306e-06,0.0,0.0001370734971715,0.0,0.0,6.705094814300537,0.0,0.0,0.0,0.2807129025459289,4.0,0.0,1.0
301260,293.1597595214844,297.1499938964844,293.1499938964844,0.0323471352458,-1102.395263671875,304.15087890625,0.6432797312736511,0.0769213736057281,0.0700474977493286,293.184326171875,297.1499938964844,293.1499938964844,0.0603072829544544,-1648.6011962890625,304.1531982421875,0.7253588438034058,0.1095112413167953,0.1047352999448776,293.1690673828125,297.1499938964844,293.1499938964844,0.0636639893054962,-1263.0347900390625,304.1517944335937,0.7336171865463257,0.1137340515851974,0.080248974263668,293.17303466796875,297.1499938964844,293.1499938964844,0.0760414153337478,-1942.986083984375,304.152099609375,0.7641476392745972,0.1293559819459915,0.123447947204113,293.3052673339844,297.1499938964844,293.1499938964844,0.000999497831799,-379.2972717285156,292.5362548828125,0.5507631301879883,0.050000000745058,0.2288122326135635,291.159423828125,291.1499938964844,271.8612060546875,271.3007202148437,284.0763854980469,293.30535888671875,291.1593933105469,1.0,0.1746246367692947,0.994299054145813,0.994299054145813,1.0,1.0,-0.7287869453430176,0.3138961493968963,0.4148908257484436,0.1196314319968223,0.0,0.0,0.2341372668743133,25.464967727661133,25.0,-0.1997775137424469,-5209.9658203125,53.54689407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796630859375,304.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.134828120470047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.166254922747612,0.1662592589855194,-4.3263066800136585e-06,0.0,0.0001368334051221,0.0,0.0,6.686954021453857,0.0,0.0,0.0,0.2806414663791656,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322662033140659,-1101.03564453125,304.1508483886719,0.642995297908783,0.0768250897526741,0.0699607282876968,293.1840209960937,297.1499938964844,293.1499938964844,0.0599961653351783,-1642.9635009765625,304.1531677246094,0.7245593070983887,0.1091327741742134,0.1043766140937805,293.1689453125,297.1499938964844,293.1499938964844,0.0634887292981147,-1260.655517578125,304.1517944335937,0.7331603169441223,0.1135172843933105,0.0800973623991012,293.17291259765625,297.1499938964844,293.1499938964844,0.0758368074893951,-1939.0594482421875,304.152099609375,0.7636008858680725,0.1290917694568634,0.1231977939605712,293.3048095703125,297.1499938964844,293.1499938964844,0.0009807981550693,-372.2019348144531,292.51055908203125,0.55073481798172,0.050000000745058,0.2288132309913635,291.15936279296875,291.1499938964844,271.8717041015625,271.3104553222656,284.0808410644531,293.3049011230469,291.1593322753906,1.0,0.174512580037117,0.9943772554397584,0.9943772554397584,1.0,1.0,-0.7277714014053345,0.3134512305259704,0.414320170879364,0.1194353178143501,0.0,0.0,0.2335200607776641,25.46126174926757,25.0,-0.1931728720664978,-5199.388671875,53.406620025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772216796875,304.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.1345957815647125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1658572554588318,0.165861576795578,-4.3255213313386776e-06,0.0,0.0001365976058878,0.0,0.0,6.668992519378662,0.0,0.0,0.0,0.2805707454681396,4.0,0.0,1.0
301380,293.15948486328125,297.1499938964844,293.1499938964844,0.0321861207485199,-1099.6893310546875,304.1508483886719,0.6427127122879028,0.0767296999692916,0.0698748156428337,293.1837463378906,297.1499938964844,293.1499938964844,0.0596861541271209,-1637.3531494140625,304.1531677246094,0.7237594127655029,0.1087560802698135,0.1040196791291236,293.1688232421875,297.1499938964844,293.1499938964844,0.0633140951395034,-1258.2864990234375,304.1517944335937,0.7327041625976562,0.113301433622837,0.0799464061856269,293.1727600097656,297.1499938964844,293.1499938964844,0.0756329149007797,-1935.14892578125,304.1520690917969,0.7630553245544434,0.1288286298513412,0.1229486837983131,293.3043518066406,297.1499938964844,293.1499938964844,0.0009621544741094,-365.1277465820313,292.48492431640625,0.5507057309150696,0.050000000745058,0.2288142591714859,291.1593017578125,291.1499938964844,271.8821716308594,271.320068359375,284.08526611328125,293.304443359375,291.1592712402344,1.0,0.1744014024734497,0.9944554567337036,0.9944554567337036,1.0,1.0,-0.726760983467102,0.313010036945343,0.4137509763240814,0.1192369908094406,0.0,0.0,0.2329072207212448,25.457704544067383,25.0,-0.187216505408287,-5188.9013671875,53.267486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,304.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1343677341938018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1654633432626724,0.1654676645994186,-4.324744622863364e-06,0.0,0.000136366172228,0.0,0.0,6.651214599609375,0.0,0.0,0.0,0.2805007696151733,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321067944169044,-1098.3546142578125,304.1508483886719,0.6424316763877869,0.0766351222991943,0.0697896480560302,293.1834716796875,297.1499938964844,293.1499938964844,0.0593770816922187,-1631.766845703125,304.1531677246094,0.7229583263397217,0.1083809733390808,0.1036642864346504,293.168701171875,297.1499938964844,293.1499938964844,0.0631400048732757,-1255.926513671875,304.1517639160156,0.7322484850883484,0.1130863726139068,0.0797960385680198,293.1726379394531,297.1499938964844,293.1499938964844,0.075429655611515,-1931.2525634765625,304.1520690917969,0.7625107765197754,0.1285664141178131,0.1227004900574684,293.3038635253906,297.1499938964844,293.1499938964844,0.0009435630054213,-358.0733642578125,292.4593811035156,0.5506758093833923,0.050000000745058,0.2288153171539306,291.15924072265625,291.1499938964844,271.8926086425781,271.3296203613281,284.0896301269531,293.3039855957031,291.1592102050781,1.0,0.1742910146713256,0.9945336580276488,0.9945336580276488,1.0,1.0,-0.7257552146911621,0.3125724494457245,0.4131827652454376,0.1190359592437744,0.0,0.0,0.2322984337806701,25.454286575317383,25.0,-0.1820884048938751,-5178.50390625,53.1294059753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27252197265625,304.5748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1341435015201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.165072962641716,0.1650772988796234,-4.323976554587716e-06,0.0,0.0001361385948257,0.0,0.0,6.633608818054199,0.0,0.0,0.0,0.2804315090179443,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320282280445098,-1097.03173828125,304.1508178710937,0.6421521902084351,0.0765413418412208,0.0697052404284477,293.1832275390625,297.1499938964844,293.1499938964844,0.0590689666569232,-1626.2049560546875,304.15313720703125,0.7221558094024658,0.1080074459314346,0.1033104583621025,293.1685791015625,297.1499938964844,293.1499938964844,0.0629664734005928,-1253.57568359375,304.1517639160156,0.7317931652069092,0.1128721311688423,0.0796462669968605,293.1724853515625,297.1499938964844,293.1499938964844,0.0752270445227623,-1927.37060546875,304.1520690917969,0.7619671821594238,0.1283051520586013,0.1224532276391983,293.30340576171875,297.1499938964844,293.1499938964844,0.0009250278817489,-351.0402526855469,292.4339294433594,0.5506450533866882,0.050000000745058,0.2288164049386978,291.1591796875,291.1499938964844,271.9029846191406,271.3390197753906,284.0939025878906,293.3034973144531,291.1591491699219,1.0,0.1741814464330673,0.9946118593215942,0.9946118593215942,1.0,1.0,-0.7247540950775146,0.3121386468410492,0.412615418434143,0.118831992149353,0.0,0.0,0.2316938787698745,25.45101356506348,25.0,-0.1776017844676971,-5168.19921875,52.99237823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702941894531,304.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.133923128247261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1646862030029297,0.1646905243396759,-4.323216217017034e-06,0.0,0.0001359149464406,0.0,0.0,6.6161789894104,0.0,0.0,0.0,0.2803629338741302,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319504179060459,-1095.720458984375,304.1508178710937,0.6418741345405579,0.0764483734965324,0.0696215853095054,293.1829833984375,297.1499938964844,293.1499938964844,0.0587618127465248,-1620.667236328125,304.15313720703125,0.7213514447212219,0.1076355129480362,0.1029581800103187,293.1684875488281,297.1499938964844,293.1499938964844,0.0627934858202934,-1251.23388671875,304.1517639160156,0.7313380837440491,0.1126586869359016,0.0794970765709877,293.17236328125,297.1499938964844,293.1499938964844,0.0750250667333602,-1923.503173828125,304.1520690917969,0.7614244222640991,0.1280448287725448,0.1222068965435028,293.3029479980469,297.1499938964844,293.1499938964844,0.0009065535268746,-344.0301818847656,292.4085388183594,0.550613284111023,0.050000000745058,0.2288175225257873,291.1591186523437,291.1499938964844,271.9132995605469,271.34832763671875,284.0981140136719,293.30303955078125,291.1590881347656,1.0,0.1740726977586746,0.9946928024291992,0.9946928024291992,1.0,1.0,-0.7237575650215149,0.3117088079452514,0.4120487570762634,0.1186246648430824,0.0,0.0,0.2310937941074371,25.447898864746094,25.0,-0.1734842956066131,-5157.99658203125,52.856422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,304.5592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1337065994739532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1643032133579254,0.1643075346946716,-4.32246497439337e-06,0.0,0.0001356952125206,0.0,0.0,6.598932266235352,0.0,0.0,0.0,0.2802951335906982,4.0,0.0,1.0
301620,293.15899658203125,297.1499938964844,293.1499938964844,0.0318732410669326,-1094.4190673828125,304.1508178710937,0.6415971517562866,0.0763560608029365,0.0695385560393333,293.1827392578125,297.1499938964844,293.1499938964844,0.0584553927183151,-1615.14990234375,304.1531066894531,0.7205445170402527,0.1072648838162422,0.1026071906089782,293.1683654785156,297.1499938964844,293.1499938964844,0.0626209303736686,-1248.8995361328125,304.1517639160156,0.730883002281189,0.1124459058046341,0.0793483629822731,293.1722412109375,297.1499938964844,293.1499938964844,0.0748236030340194,-1919.647705078125,304.15203857421875,0.7608823180198669,0.1277852952480316,0.1219613403081893,293.302490234375,297.1499938964844,293.1499938964844,0.0008881295798346,-337.0391845703125,292.3832092285156,0.5505806803703308,0.050000000745058,0.2288186848163604,291.1590576171875,291.1499938964844,271.923583984375,271.3575134277344,284.10223388671875,293.3025817871094,291.1590270996094,1.0,0.173964649438858,0.9947737455368042,0.9947737455368042,1.0,1.0,-0.7227649092674255,0.3112826347351074,0.4114822447299957,0.1184136271476745,0.0,0.0,0.2304975688457489,25.44491577148437,25.0,-0.1699040085077285,-5147.8876953125,52.72138977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,304.5515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1334931999444961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1639235466718673,0.1639278680086136,-4.32172146247467e-06,0.0,0.0001354786363663,0.0,0.0,6.581847190856934,0.0,0.0,0.0,0.2802279591560364,4.0,0.0,1.0
301680,293.15887451171875,297.1499938964844,293.1499938964844,0.0317966863512992,-1093.1270751953125,304.1508178710937,0.6413211822509766,0.0762643963098526,0.0694561302661895,293.1825256347656,297.1499938964844,293.1499938964844,0.0581496655941009,-1609.6519775390625,304.1531066894531,0.7197344303131104,0.1068955361843109,0.102257452905178,293.16827392578125,297.1499938964844,293.1499938964844,0.0624487847089767,-1246.5723876953125,304.1517639160156,0.7304278612136841,0.1122337505221366,0.0792001113295555,293.1721496582031,297.1499938964844,293.1499938964844,0.074622631072998,-1915.8037109375,304.15203857421875,0.7603407502174377,0.1275265216827392,0.121716521680355,293.3020324707031,297.1499938964844,293.1499938964844,0.0008697624434717,-330.0697326660156,292.35797119140625,0.5505470633506775,0.050000000745058,0.2288198620080948,291.15899658203125,291.1499938964844,271.93377685546875,271.3665771484375,284.10626220703125,293.3021545410156,291.1589660644531,1.0,0.1738572865724563,0.994854748249054,0.994854748249054,1.0,1.0,-0.7217759490013123,0.3108603060245514,0.4109156131744385,0.1181983426213264,0.0,0.0,0.2299053519964218,25.442068099975582,25.0,-0.1678418666124344,-5137.876953125,52.58726119995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,304.5439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.203125,18000.0,0.0,0.0,0.133282795548439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1635472774505615,0.1635515987873077,-4.320985681260936e-06,0.0,0.0001352651015622,0.0,0.0,6.564926624298096,0.0,0.0,0.0,0.280161440372467,4.0,0.0,1.0
301740,293.1587829589844,297.1499938964844,293.1499938964844,0.0317206680774688,-1091.8431396484375,304.1507873535156,0.6410460472106934,0.076173260807991,0.069374218583107,293.1822814941406,297.1499938964844,293.1499938964844,0.0578445270657539,-1604.1712646484375,304.1531066894531,0.7189206480979919,0.1065272763371467,0.1019087955355644,293.1681823730469,297.1499938964844,293.1499938964844,0.0622769929468631,-1244.2515869140625,304.1517333984375,0.7299724221229553,0.1120221391320228,0.0790522694587707,293.1720275878906,297.1499938964844,293.1499938964844,0.0744220837950706,-1911.9700927734373,304.15203857421875,0.759799599647522,0.1272684037685394,0.1214723587036132,293.3016052246094,297.1499938964844,293.1499938964844,0.0008514408837072,-323.1175231933594,292.33282470703125,0.5505126118659973,0.050000000745058,0.2288210839033126,291.158935546875,291.1499938964844,271.9439392089844,271.3755187988281,284.1101989746094,293.3016967773437,291.1589050292969,1.0,0.1737505346536636,0.9949356913566588,0.9949356913566588,1.0,1.0,-0.7207901477813721,0.3104415535926819,0.4103486239910126,0.1179787740111351,0.0,0.0,0.2293169349431991,25.439342498779297,25.0,-0.1672548055648803,-5127.9609375,52.45396041870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,304.536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.1330749988555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1631742268800735,0.1631785333156585,-4.320256721257465e-06,0.0,0.0001350542006548,0.0,0.0,6.54816198348999,0.0,0.0,0.0,0.2800955772399902,4.0,0.0,1.0
301800,293.1586608886719,297.1499938964844,293.1499938964844,0.0316451787948608,-1090.5672607421875,304.1507873535156,0.6407715082168579,0.0760826617479324,0.0692928060889244,293.1820678710937,297.1499938964844,293.1499938964844,0.0575399436056613,-1598.70751953125,304.153076171875,0.7181025743484497,0.1061601042747497,0.1015612185001373,293.1680603027344,297.1499938964844,293.1499938964844,0.0621055364608764,-1241.93701171875,304.1517333984375,0.7295165657997131,0.1118110567331314,0.0789048075675964,293.1719055175781,297.1499938964844,293.1499938964844,0.0742219537496566,-1908.1466064453125,304.15203857421875,0.7592587471008301,0.1270109266042709,0.1212288439273834,293.3011474609375,297.1499938964844,293.1499938964844,0.00083317438839,-316.1861877441406,292.3077087402344,0.5504770874977112,0.050000000745058,0.2288223356008529,291.15887451171875,291.1499938964844,271.9540100097656,271.3843078613281,284.1140441894531,293.3012390136719,291.1588439941406,1.0,0.1736444234848022,0.9950166940689088,0.9950166940689088,1.0,1.0,-0.7198075652122498,0.310026615858078,0.4097809791564941,0.1177543401718139,0.0,0.0,0.2287326902151107,25.43674659729004,25.0,-0.1684235632419586,-5118.146484375,52.32148361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,304.5289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1328697651624679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1628045886754989,0.1628089100122451,-4.31953594670631e-06,0.0,0.0001348459190921,0.0,0.0,6.531562805175781,0.0,0.0,0.0,0.2800303697586059,4.0,0.0,1.0
301860,293.1585693359375,297.1499938964844,293.1499938964844,0.0315701328217983,-1089.2978515625,304.1507873535156,0.6404974460601807,0.0759924724698066,0.0692118108272552,293.181884765625,297.1499938964844,293.1499938964844,0.0572357662022113,-1593.2579345703125,304.153076171875,0.7172795534133911,0.1057938113808631,0.1012145206332206,293.16796875,297.1499938964844,293.1499938964844,0.0619343444705009,-1239.62744140625,304.1517333984375,0.7290600538253784,0.1116004064679145,0.0787576735019683,293.1718139648437,297.1499938964844,293.1499938964844,0.0740221515297889,-1904.33154296875,304.15203857421875,0.7587180137634277,0.1267539709806442,0.1209858506917953,293.3006896972656,297.1499938964844,293.1499938964844,0.0008149552159011,-309.2727966308594,292.2826843261719,0.5504406690597534,0.050000000745058,0.2288236171007156,291.1588134765625,291.1499938964844,271.9639892578125,271.3929443359375,284.1177673339844,293.30078125,291.1587829589844,1.0,0.1735388338565826,0.9950997233390808,0.9950997233390808,1.0,1.0,-0.7188276052474976,0.3096153736114502,0.4092122614383697,0.1175247505307197,0.0,0.0,0.2281522750854492,25.43425941467285,25.0,-0.1718001663684845,-5108.42822265625,52.189727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,304.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1326666474342346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1624381244182586,0.1624424457550048,-4.318821538618067e-06,0.0,0.000134639776661,0.0,0.0,6.515116214752197,0.0,0.0,0.0,0.2799657881259918,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0314955152571201,-1088.0347900390625,304.1507873535156,0.6402236819267273,0.0759026929736137,0.0691311955451965,293.1816711425781,297.1499938964844,293.1499938964844,0.0569319799542427,-1587.822021484375,304.153076171875,0.7164509892463684,0.1054283827543258,0.1008686795830726,293.1678771972656,297.1499938964844,293.1499938964844,0.0617633983492851,-1237.3231201171875,304.1517333984375,0.7286028265953064,0.1113901585340499,0.0786108449101448,293.1717224121094,297.1499938964844,293.1499938964844,0.0738226622343063,-1900.5250244140625,304.1520080566406,0.7581773400306702,0.1264975219964981,0.1207433715462684,293.3002624511719,297.1499938964844,293.1499938964844,0.0007967858691699,-302.3783264160156,292.2577209472656,0.5504032969474792,0.050000000745058,0.2288249433040619,291.1587219238281,291.1499938964844,271.9739074707031,271.4014587402344,284.12139892578125,293.30035400390625,291.1587219238281,1.0,0.173433780670166,0.9951828122138976,0.9951828122138976,1.0,1.0,-0.7178502082824707,0.3092078268527984,0.4086423516273498,0.1172897443175315,0.0,0.0,0.2275762408971786,25.43189239501953,25.0,-0.1775782853364944,-5098.81201171875,52.058692932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574462890625,304.5142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.07421875,18000.0,0.0,0.0,0.1324656158685684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1620751172304153,0.1620794385671615,-4.31811486123479e-06,0.0,0.0001344357588095,0.0,0.0,6.498836040496826,0.0,0.0,0.0,0.2799018621444702,4.0,0.0,1.0
301980,293.15838623046875,297.1499938964844,293.1499938964844,0.031421311199665,-1086.77783203125,304.1507568359375,0.6399500966072083,0.07581327855587,0.0690509602427482,293.1814880371094,297.1499938964844,293.1499938964844,0.056628581136465,-1582.3997802734375,304.153076171875,0.7156163454055786,0.1050637811422348,0.1005236804485321,293.1678161621094,297.1499938964844,293.1499938964844,0.061592698097229,-1235.0235595703125,304.1517333984375,0.7281447649002075,0.1111802905797958,0.0784643143415451,293.1716003417969,297.1499938964844,293.1499938964844,0.0736234933137893,-1896.7266845703125,304.1520080566406,0.7576366662979126,0.1262415796518325,0.1205013915896415,293.2998046875,297.1499938964844,293.1499938964844,0.0007786700152792,-295.5041198730469,292.2328186035156,0.5503647923469543,0.050000000745058,0.2288262993097305,291.1586608886719,291.1499938964844,271.9837646484375,271.4097900390625,284.1249084472656,293.2998962402344,291.1586303710937,1.0,0.1733292788267135,0.9952659010887146,0.9952659010887146,1.0,1.0,-0.7168751955032349,0.3088040947914123,0.4080711305141449,0.1170491129159927,0.0,0.0,0.2270049899816513,25.42965507507324,25.0,-0.1838769763708114,-5089.3046875,51.92837905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560119628906,304.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1322667002677917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1617158204317093,0.1617201417684555,-4.317416369303828e-06,0.0,0.0001342338800895,0.0,0.0,6.482732772827148,0.0,0.0,0.0,0.2798386216163635,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.031347457319498,-1085.52587890625,304.1507568359375,0.639676570892334,0.0757241919636726,0.0689710229635238,293.1813049316406,297.1499938964844,293.1499938964844,0.0563254430890083,-1576.9888916015625,304.1530456542969,0.7147748470306396,0.104699894785881,0.1001793891191482,293.167724609375,297.1499938964844,293.1499938964844,0.061422161757946,-1232.7279052734375,304.1517333984375,0.7276855707168579,0.1109707355499267,0.0783180147409439,293.1715087890625,297.1499938964844,293.1499938964844,0.0734245479106903,-1892.9349365234373,304.1520080566406,0.7570957541465759,0.1259860098361969,0.1202598214149475,293.29937744140625,297.1499938964844,293.1499938964844,0.000760604860261,-288.649169921875,292.2080078125,0.5503252744674683,0.050000000745058,0.2288277000188827,291.1585998535156,291.1499938964844,271.9935302734375,271.4179992675781,284.1282958984375,293.2994689941406,291.1585693359375,1.0,0.1732252538204193,0.9953489899635316,0.9953489899635316,1.0,1.0,-0.7159022688865662,0.3084040284156799,0.4074982404708862,0.1168025359511375,0.0,0.0,0.2264384329319,25.42753219604492,25.0,-0.1895642727613449,-5079.90380859375,51.798709869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,304.5000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.1320695877075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1613602042198181,0.1613645255565643,-4.316725608077832e-06,0.0,0.0001340338349109,0.0,0.0,6.466804027557373,0.0,0.0,0.0,0.2797760963439941,4.0,0.0,1.0
302100,293.158203125,297.1499938964844,293.1499938964844,0.0312739349901676,-1084.278564453125,304.1507568359375,0.6394029855728149,0.0756353735923767,0.0688913762569427,293.18115234375,297.1499938964844,293.1499938964844,0.0560225509107112,-1571.5888671875,304.1530456542969,0.713925838470459,0.1043366640806198,0.0998357906937599,293.1676330566406,297.1499938964844,293.1499938964844,0.0612517818808555,-1230.4359130859375,304.1517333984375,0.7272252440452576,0.1107614636421203,0.0781719461083412,293.17144775390625,297.1499938964844,293.1499938964844,0.0732258185744285,-1889.1497802734373,304.1520080566406,0.7565546035766602,0.1257308274507522,0.120018646121025,293.2989196777344,297.1499938964844,293.1499938964844,0.0007425900548696,-281.81329345703125,292.1832275390625,0.5502846240997314,0.050000000745058,0.2288291305303573,291.1585388183594,291.1499938964844,272.003173828125,271.426025390625,284.131591796875,293.29901123046875,291.15850830078125,1.0,0.1731217205524444,0.9954320788383484,0.9954320788383484,1.0,1.0,-0.7149312496185303,0.3080076575279236,0.4069236218929291,0.1165498942136764,0.0,0.0,0.2258768230676651,25.425537109375,25.0,-0.1938783824443817,-5070.6142578125,51.6696891784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,304.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1318743377923965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1610084176063537,0.1610127389430999,-4.316043032304151e-06,0.0,0.0001338356814812,0.0,0.0,6.4510579109191895,0.0,0.0,0.0,0.2797143161296844,4.0,0.0,1.0
