time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.03120076097548,-1083.0361328125,304.1507568359375,0.6391293406486511,0.0755469501018524,0.0688120424747467,293.1809997558594,297.1499938964844,293.1499938964844,0.0557198524475097,-1566.198974609375,304.1530456542969,0.7130687236785889,0.1039740815758705,0.0994928255677223,293.1675720214844,297.1499938964844,293.1499938964844,0.0610815584659576,-1228.147705078125,304.1517028808594,0.7267636656761169,0.1105525568127632,0.078026108443737,293.1713562011719,297.1499938964844,293.1499938964844,0.0730272606015205,-1885.3699951171875,304.1520080566406,0.756013035774231,0.125475987792015,0.1197778210043907,293.2984924316406,297.1499938964844,293.1499938964844,0.0007246349123306,-275.0000305175781,292.1585693359375,0.5502428412437439,0.050000000745058,0.2288306057453155,291.158447265625,291.1499938964844,272.01275634765625,271.43389892578125,284.1347351074219,293.298583984375,291.1584167480469,1.0,0.1730186939239502,0.995518147945404,0.995518147945404,1.0,1.0,-0.713962197303772,0.3076151311397552,0.4063470363616943,0.1162909567356109,0.0,0.0,0.2253205925226211,25.42367172241211,25.0,-0.1962806284427642,-5061.44287109375,51.54130935668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252197265625,304.4862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1316809207201004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1606607586145401,0.1606650650501251,-4.315369551477488e-06,0.0,0.0001336393906967,0.0,0.0,6.435505390167236,0.0,0.0,0.0,0.2796532809734344,4.0,0.0,1.0
302220,293.1580505371094,297.1499938964844,293.1499938964844,0.0311279017478227,-1081.798095703125,304.1507568359375,0.6388555765151978,0.0754587352275848,0.0687329843640327,293.18084716796875,297.1499938964844,293.1499938964844,0.0554172582924366,-1560.8173828125,304.1530456542969,0.7122027277946472,0.1036119982600212,0.0991503819823265,293.1675109863281,297.1499938964844,293.1499938964844,0.0609114468097686,-1225.862548828125,304.1517028808594,0.7263007164001465,0.1103438436985015,0.0778804719448089,293.1712646484375,297.1499938964844,293.1499938964844,0.0728288069367408,-1881.5946044921875,304.1520080566406,0.7554709911346436,0.1252214014530182,0.1195372641086578,293.2980651855469,297.1499938964844,293.1499938964844,0.0007067307597026,-268.2060852050781,292.1339416503906,0.5501999855041504,0.050000000745058,0.2288321256637573,291.15838623046875,291.1499938964844,272.022216796875,271.4415588378906,284.1377258300781,293.29815673828125,291.1583557128906,1.0,0.1729160845279693,0.9956041574478148,0.9956041574478148,1.0,1.0,-0.7129946351051331,0.3072262406349182,0.4057684242725372,0.1160256639122963,0.0,0.0,0.2247693091630935,25.42191696166992,25.0,-0.1976817697286605,-5052.38134765625,51.41350555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510986328125,304.4795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.1314890831708908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1603168845176696,0.1603212058544159,-4.314704256103141e-06,0.0,0.0001334447006229,0.0,0.0,6.420132637023926,0.0,0.0,0.0,0.2795929908752441,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310549195855855,-1080.556884765625,304.1507568359375,0.6385800838470459,0.075370006263256,0.0686537250876426,293.1806945800781,297.1499938964844,293.1499938964844,0.0551147051155567,-1555.443115234375,304.1530456542969,0.7113267779350281,0.1032503992319107,0.09880843013525,293.1674499511719,297.1499938964844,293.1499938964844,0.0607409849762916,-1223.5743408203125,304.1517028808594,0.7258349657058716,0.1101345419883728,0.0777346417307853,293.17120361328125,297.1499938964844,293.1499938964844,0.0726304128766059,-1877.82275390625,304.1520080566406,0.7549280524253845,0.124967023730278,0.119296945631504,293.2976379394531,297.1499938964844,293.1499938964844,0.0006888900534249,-261.4361877441406,292.1094055175781,0.550155758857727,0.050000000745058,0.2288336902856826,291.1583251953125,291.1499938964844,272.0315856933594,271.4490966796875,284.1405944824219,293.2977294921875,291.1582946777344,1.0,0.1728138774633407,0.9956902265548706,0.9956902265548706,1.0,1.0,-0.7120276689529419,0.3068407773971557,0.4051868915557861,0.1157532259821891,0.0,0.0,0.224223256111145,25.420316696166992,25.0,-0.1985166072845459,-5043.43115234375,51.28618240356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25006103515625,304.472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.1312987953424453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1599769741296768,0.159981295466423,-4.314047600928461e-06,0.0,0.0001332515821559,0.0,0.0,6.404947280883789,0.0,0.0,0.0,0.2795334160327911,4.0,0.0,1.0
302340,293.1579284667969,297.1499938964844,293.1499938964844,0.0309815872460603,-1079.3087158203125,304.1507568359375,0.6383021473884583,0.0752804800868034,0.0685740262269973,293.1805419921875,297.1499938964844,293.1499938964844,0.0548121221363544,-1550.0743408203125,304.1530456542969,0.7104399800300598,0.1028890684247016,0.0984667837619781,293.1673889160156,297.1499938964844,293.1499938964844,0.0605699941515922,-1221.2803955078125,304.1517028808594,0.7253659963607788,0.1099244058132171,0.0775884315371513,293.1711120605469,297.1499938964844,293.1499938964844,0.0724320411682128,-1874.0533447265625,304.1520080566406,0.7543842196464539,0.1247127652168273,0.1190567761659622,293.2972106933594,297.1499938964844,293.1499938964844,0.0006710726302117,-254.67507934570312,292.0849304199219,0.5501102805137634,0.050000000745058,0.2288352996110916,291.1582336425781,291.1499938964844,272.0408630371094,271.4564208984375,284.1433410644531,293.2973022460937,291.158203125,1.0,0.1727119386196136,0.9957762360572816,0.9957762360572816,1.0,1.0,-0.711060106754303,0.3064576685428619,0.404602438211441,0.1154748424887657,0.0,0.0,0.2236812114715576,25.41886711120605,25.0,-0.1986420005559921,-5034.56982421875,51.15921401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24908447265625,304.4664001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83984375,18000.0,0.0,0.0,0.131109669804573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1596402525901794,0.1596445739269256,-4.3133973122166935e-06,0.0,0.000133059642394,0.0,0.0,6.389911651611328,0.0,0.0,0.0,0.2794744670391083,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309074912220239,-1078.0465087890625,304.1507568359375,0.6380201578140259,0.0751897171139717,0.0684934109449386,293.180419921875,297.1499938964844,293.1499938964844,0.0545094013214111,-1544.70947265625,304.1530456542969,0.7095410823822021,0.1025279909372329,0.0981254130601883,293.1673278808594,297.1499938964844,293.1499938964844,0.0603980049490928,-1218.9747314453125,304.1517028808594,0.7248921394348145,0.109712928533554,0.077441468834877,293.1710510253906,297.1499938964844,293.1499938964844,0.0722336247563362,-1870.2857666015625,304.1519775390625,0.7538390755653381,0.1244585961103439,0.1188167184591293,293.2967834472656,297.1499938964844,293.1499938964844,0.0006533066625706,-247.9334716796875,292.0605163574219,0.5500631928443909,0.050000000745058,0.2288369536399841,291.1581726074219,291.1499938964844,272.04998779296875,271.46356201171875,284.1459655761719,293.296875,291.1581420898437,1.0,0.172610267996788,0.9958623051643372,0.9958623051643372,1.0,1.0,-0.7100911736488342,0.3060771524906158,0.4040140211582184,0.1151889711618423,0.0,0.0,0.223143458366394,25.417593002319336,25.0,-0.2011165618896484,-5025.80126953125,51.03250503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481689453125,304.4599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.130921721458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1593068391084671,0.1593111455440521,-4.312753844715189e-06,0.0,0.0001328688958892,0.0,0.0,6.375033378601074,0.0,0.0,0.0,0.2794161438941955,4.0,0.0,1.0
302460,293.1547241210937,297.1499938964844,293.1499938964844,0.0311001501977443,-1081.366943359375,304.1502380371094,0.638975203037262,0.075713463127613,0.0687062591314315,293.1770935058594,297.1499938964844,293.1499938964844,0.0544796399772167,-1544.240966796875,304.15252685546875,0.7098633646965027,0.1027960032224655,0.0980981364846229,293.1641540527344,297.1499938964844,293.1499938964844,0.0604887530207634,-1220.2354736328125,304.1512145996094,0.7254879474639893,0.1101206690073013,0.0775233209133148,293.1678161621094,297.1499938964844,293.1499938964844,0.0722882375121116,-1871.3880615234373,304.1515197753906,0.7543777227401733,0.1248296052217483,0.1188891306519508,293.29296875,297.1499938964844,293.1499938964844,0.000644227664452,-244.49072265625,292.0451354980469,0.5504159331321716,0.050000000745058,0.2288246899843216,291.157958984375,291.1499938964844,272.05908203125,271.47052001953125,284.14654541015625,293.29376220703125,291.1576843261719,1.0,0.1725296974182129,0.9959499835968018,0.9959499835968018,1.0,1.0,-0.7104831337928772,0.3062963485717773,0.4041868150234222,0.1151584684848785,0.0,0.0,0.2226322889328003,25.35365104675293,25.0,-1.6896129846572876,-5021.15869140625,51.00593185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471923828125,304.4494323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.1307360231876373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1589798480272293,0.1589841544628143,-4.312117653171299e-06,0.0,0.000132680448587,0.0,0.0,6.360441207885742,0.0,0.0,0.0,0.2793589830398559,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314444378018379,-1087.2777099609375,304.1495666503906,0.6405521631240845,0.0760456696152687,0.0690725520253181,293.1747741699219,297.1499938964844,293.1499938964844,0.0546293929219245,-1546.983154296875,304.1517944335937,0.7108449935913086,0.1029098480939865,0.0982598215341568,293.1620178222656,297.1499938964844,293.1499938964844,0.0607435218989849,-1223.7203369140625,304.1505432128906,0.7266362309455872,0.1103588715195655,0.0777345523238182,293.16558837890625,297.1499938964844,293.1499938964844,0.0725086107850074,-1875.6759033203125,304.1508483886719,0.7554933428764343,0.1250423789024353,0.1191459596157074,293.28961181640625,297.1499938964844,293.1499938964844,0.0006322927074506,-239.98204040527344,292.027587890625,0.550945520401001,0.050000000745058,0.2288063168525695,291.15606689453125,291.1499938964844,272.06817626953125,271.477294921875,284.14703369140625,293.290283203125,291.1548156738281,1.0,0.172476664185524,0.9960377216339112,0.9960377216339112,1.0,1.0,-0.7116566896438599,0.3068509101867676,0.4048057794570923,0.1152957156300544,0.0,0.0,0.2224039882421493,25.264379501342773,25.0,-6.366474151611328,-5019.70751953125,51.04948425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454833984375,304.4354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.1305604577064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1587305516004562,0.1587348729372024,-4.311509201215813e-06,0.0,0.000132502260385,0.0,0.0,6.349143981933594,0.0,0.0,0.0,0.2793145477771759,4.0,0.0,1.0
302580,293.15155029296875,297.1499938964844,293.1499938964844,0.0316751189529895,-1091.2574462890625,304.14923095703125,0.6415396928787231,0.0762447416782379,0.0693038403987884,293.1732177734375,297.1499938964844,293.1499938964844,0.0546903349459171,-1548.1533203125,304.1513671875,0.7113054990768433,0.1029038354754448,0.0983044430613517,293.1606750488281,297.1499938964844,293.1499938964844,0.0609055235981941,-1225.9625244140625,304.150146484375,0.7273052334785461,0.1104751005768776,0.0778532177209854,293.16412353515625,297.1499938964844,293.1499938964844,0.0726475492119789,-1878.4173583984373,304.15045166015625,0.7561357617378235,0.1251349598169326,0.1192838624119758,293.28668212890625,297.1499938964844,293.1499938964844,0.0006202022195793,-235.43081665039065,292.0074157714844,0.5512677431106567,0.050000000745058,0.2287951856851577,291.15191650390625,291.1499938964844,272.0772399902344,271.48394775390625,284.1479187011719,293.2872619628906,291.150390625,1.0,0.1724329888820648,0.9961254596710204,0.9961254596710204,1.0,1.0,-0.7122825980186462,0.3071645200252533,0.4051181077957153,0.1153294369578361,0.0,0.0,0.2226891070604324,25.209028244018555,25.0,-9.11569595336914,-5020.8017578125,51.06332778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2424621582031,304.42926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.1304025202989578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1587435007095337,0.1587478071451187,-4.311140855861595e-06,0.0,0.0001323419710388,0.0,0.0,6.349154949188232,0.0,0.0,0.0,0.2793110013008117,4.0,0.0,1.0
302640,293.1507873535156,297.1499938964844,293.1499938964844,0.0318233110010623,-1093.815185546875,304.14910888671875,0.6421363353729248,0.0763706192374229,0.0694478601217269,293.1721496582031,297.1499938964844,293.1499938964844,0.0546702481806278,-1547.8587646484375,304.1511535644531,0.7113927006721497,0.1028200984001159,0.0982603207230568,293.1597595214844,297.1499938964844,293.1499938964844,0.0609895661473274,-1227.13720703125,304.14996337890625,0.7276438474655151,0.1105181202292442,0.077907495200634,293.1631164550781,297.1499938964844,293.1499938964844,0.0727106779813766,-1879.685791015625,304.1502380371094,0.756438136100769,0.1251508593559265,0.1193334460258483,293.2841186523437,297.1499938964844,293.1499938964844,0.0006081060855649,-230.8693389892578,291.9870300292969,0.5514475107192993,0.050000000745058,0.2287890017032623,291.14813232421875,291.1499938964844,272.0863037109375,271.49041748046875,284.14910888671875,293.2846374511719,291.1471862792969,1.0,0.1723941266536712,0.99621319770813,0.99621319770813,1.0,1.0,-0.7125198841094971,0.3073072135448456,0.4052126407623291,0.1152893006801605,0.0,0.0,0.2231979966163635,25.176645278930664,25.0,-8.143447875976562,-5024.50048828125,51.05474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23779296875,304.4316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.1302687525749206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1589895486831665,0.1589938551187515,-4.311214979679789e-06,0.0,0.0001322062307735,0.0,0.0,6.359545707702637,0.0,0.0,0.0,0.2793457508087158,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319148264825344,-1095.379638671875,304.14910888671875,0.6424891352653503,0.07645183801651,0.0695390701293945,293.1714172363281,297.1499938964844,293.1499938964844,0.0545842051506042,-1546.35595703125,304.1510925292969,0.7112257480621338,0.1026828214526176,0.0981538370251655,293.1591491699219,297.1499938964844,293.1499938964844,0.0610125921666622,-1227.4627685546875,304.1499328613281,0.7277655005455017,0.1105128228664398,0.0779192894697189,293.1624755859375,297.1499938964844,293.1499938964844,0.0727110132575035,-1879.71630859375,304.15020751953125,0.7565106153488159,0.1251146048307418,0.1193218827247619,293.28192138671875,297.1499938964844,293.1499938964844,0.0005955448141321,-226.11297607421875,291.968017578125,0.5515340566635132,0.050000000745058,0.2287860363721847,291.14630126953125,291.1499938964844,272.0953674316406,271.4967346191406,284.1506042480469,293.2823791503906,291.14605712890625,1.0,0.1723577678203582,0.9963009357452391,0.9963009357452391,1.0,1.0,-0.7124983668327332,0.3073357939720154,0.4051625430583954,0.1152007803320884,0.0,0.0,0.2236402481794357,25.15917587280273,25.0,-4.898528575897217,-5028.3837890625,51.03079605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,304.4378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.1301649808883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1592864394187927,0.1592907458543777,-4.311619704822078e-06,0.0,0.0001321009040111,0.0,0.0,6.372541904449463,0.0,0.0,0.0,0.2793928384780884,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319707617163658,-1096.3173828125,304.149169921875,0.6426963210105896,0.0765048786997795,0.0695991590619087,293.1708984375,297.1499938964844,293.1499938964844,0.0544531270861625,-1544.0269775390625,304.1511535644531,0.7108970880508423,0.1025102064013481,0.0980069562792778,293.15875244140625,297.1499938964844,293.1499938964844,0.0609944872558116,-1227.214111328125,304.1499938964844,0.7277524471282959,0.1104755029082298,0.0779042318463325,293.1620178222656,297.1499938964844,293.1499938964844,0.0726684257388114,-1878.8985595703125,304.1502380371094,0.7564389705657959,0.1250441372394561,0.1192711219191551,293.280029296875,297.1499938964844,293.1499938964844,0.0005826471606269,-221.2146148681641,291.9501953125,0.5515640377998352,0.050000000745058,0.2287850081920623,291.1462707519531,291.1499938964844,272.1044311523437,271.5028991699219,284.1523132324219,293.2804260253906,291.146484375,1.0,0.1723222583532333,0.9963717460632324,0.9963717460632324,1.0,1.0,-0.7123140096664429,0.3072918355464935,0.4050221741199493,0.1150827035307884,0.0,0.0,0.2239017933607101,25.15071678161621,25.0,-1.4271005392074585,-5030.6728515625,50.99673843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,304.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.130088210105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1595054119825363,0.1595097184181213,-4.312086275604088e-06,0.0,0.000132022993057,0.0,0.0,6.382374286651611,0.0,0.0,0.0,0.2794308066368103,4.0,0.0,1.0
302820,293.1498718261719,297.1499938964844,293.1499938964844,0.0320032574236393,-1096.845458984375,304.1492614746094,0.6428061723709106,0.0765375792980194,0.06963811814785,293.1705627441406,297.1499938964844,293.1499938964844,0.0542922727763652,-1541.156494140625,304.1512145996094,0.7104580998420715,0.1023128181695938,0.0978324338793754,293.15850830078125,297.1499938964844,293.1499938964844,0.0609488822519779,-1226.583984375,304.1500549316406,0.7276479601860046,0.1104147657752037,0.0778703466057777,293.1617126464844,297.1499938964844,293.1499938964844,0.0725977793335914,-1877.5302734375,304.1503295898437,0.7562713027000427,0.1249497458338737,0.1191936507821083,293.27838134765625,297.1499938964844,293.1499938964844,0.0005693787825293,-216.16807556152344,291.9330139160156,0.5515573024749756,0.050000000745058,0.2287852466106414,291.1472473144531,291.1499938964844,272.11346435546875,271.5089416503906,284.1542663574219,293.2787170410156,291.147705078125,1.0,0.1722865551710128,0.9964426159858704,0.9964426159858704,1.0,1.0,-0.7120180130004883,0.3071978688240051,0.4048201143741607,0.1149455308914184,0.0,0.0,0.223987877368927,25.148048400878903,25.0,1.3185396194458008,-5030.9599609375,50.95528793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153625488281,304.4476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.130031332373619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1596177071332931,0.1596220284700393,-4.312450073484797e-06,0.0,0.0001319652656093,0.0,0.0,6.387598037719727,0.0,0.0,0.0,0.2794527113437652,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320187360048294,-1097.0802001953125,304.1493530273437,0.6428428888320923,0.0765538662672042,0.0696606114506721,293.1703491210937,297.1499938964844,293.1499938964844,0.0541107915341854,-1537.915771484375,304.1513366699219,0.709936797618866,0.1020966544747352,0.0976373478770256,293.1583557128906,297.1499938964844,293.1499938964844,0.0608836077153682,-1225.6844482421875,304.1501770019531,0.7274748682975769,0.1103351414203643,0.0778217241168022,293.1615295410156,297.1499938964844,293.1499938964844,0.0725080445408821,-1875.791748046875,304.1504211425781,0.7560340166091919,0.1248371377587318,0.1190962940454483,293.2769470214844,297.1499938964844,293.1499938964844,0.000555905222427,-211.004150390625,291.9159545898437,0.5515248775482178,0.050000000745058,0.2287863790988922,291.1487121582031,291.1499938964844,272.1224975585937,271.51483154296875,284.1563720703125,293.2772521972656,291.1492919921875,1.0,0.1722499430179596,0.9965134859085084,0.9965134859085084,1.0,1.0,-0.7116370797157288,0.3070655465126037,0.404571533203125,0.1147946417331695,0.0,0.0,0.2239245027303695,25.149394989013672,25.0,3.0942177772521973,-5029.302734375,50.90776824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,304.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.1299879103899002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1596297025680542,0.1596340239048004,-4.312647433835082e-06,0.0,0.00013192120241,0.0,0.0,6.388385772705078,0.0,0.0,0.0,0.2794579565525055,4.0,0.0,1.0
302940,293.1498107910156,297.1499938964844,293.1499938964844,0.0320201590657234,-1097.0765380859375,304.14947509765625,0.6428171992301941,0.0765551850199699,0.0696684792637825,293.17022705078125,297.1499938964844,293.1499938964844,0.0539134256541729,-1534.39501953125,304.1514587402344,0.7093462944030762,0.1018645092844963,0.097425103187561,293.1583251953125,297.1499938964844,293.1499938964844,0.0608024634420871,-1224.57080078125,304.1502990722656,0.7272437810897827,0.1102384030818939,0.077760025858879,293.16143798828125,297.1499938964844,293.1499938964844,0.0724038854241371,-1873.7779541015625,304.1505432128906,0.7557401657104492,0.1247089430689811,0.1189822703599929,293.2757263183594,297.1499938964844,293.1499938964844,0.0005435375496745,-205.7694091796875,291.8987731933594,0.5514724850654602,0.050000000745058,0.2287881821393966,291.1503601074219,291.1499938964844,272.13153076171875,271.52056884765625,284.1586303710937,293.2760009765625,291.1509094238281,1.0,0.1722118556499481,0.9965842962265016,0.9965842962265016,1.0,1.0,-0.7111830711364746,0.3069000244140625,0.4042830467224121,0.1146324202418327,0.0,0.0,0.223731517791748,25.1538200378418,25.0,3.892135620117188,-5025.7880859375,50.854591369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001953125,304.4469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.1299536228179931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1595509201288223,0.1595552265644073,-4.3126606215082575e-06,0.0,0.0001318864087807,0.0,0.0,6.38510799407959,0.0,0.0,0.0,0.2794473767280578,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320120528340339,-1096.9144287109375,304.14959716796875,0.6427478194236755,0.0765452906489372,0.0696654915809631,293.1701354980469,297.1499938964844,293.1499938964844,0.0537063591182231,-1530.7076416015625,304.15155029296875,0.7087075114250183,0.1016212776303291,0.0972011536359787,293.1583251953125,297.1499938964844,293.1499938964844,0.0607109293341636,-1223.319580078125,304.150390625,0.7269723415374756,0.1101288869976997,0.0776887014508247,293.1614074707031,297.1499938964844,293.1499938964844,0.0722911730408668,-1871.6048583984373,304.150634765625,0.7554092407226562,0.124569833278656,0.1188567876815795,293.274658203125,297.1499938964844,293.1499938964844,0.0005330460262484,-200.29147338867188,291.8812866210937,0.5514078736305237,0.050000000745058,0.2287904173135757,291.15185546875,291.1499938964844,272.1405334472656,271.52618408203125,284.1610107421875,293.27490234375,291.15234375,1.0,0.1721720546483993,0.9966551661491394,0.9966551661491394,1.0,1.0,-0.7106772065162659,0.3067106008529663,0.4039666354656219,0.1144630014896392,0.0,0.0,0.2234560996294021,25.16008758544922,25.0,4.002559661865234,-5020.93408203125,50.79700469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,304.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.1299234330654144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.159411072731018,0.1594153791666031,-4.3125287447765e-06,0.0,0.0001318557769991,0.0,0.0,6.379067897796631,0.0,0.0,0.0,0.2794256508350372,4.0,0.0,1.0
303060,293.1499938964844,297.1499938964844,293.1499938964844,0.0319952555000782,-1096.6097412109375,304.1496887207031,0.6426377296447754,0.076524406671524,0.0696519911289215,293.1701354980469,297.1499938964844,293.1499938964844,0.0534911677241325,-1526.88427734375,304.15167236328125,0.7080245614051819,0.1013677418231964,0.0969664901494979,293.1584167480469,297.1499938964844,293.1499938964844,0.0606101118028163,-1221.947509765625,304.1505126953125,0.7266636490821838,0.1100068613886833,0.077608048915863,293.16143798828125,297.1499938964844,293.1499938964844,0.0721714571118354,-1869.3043212890625,304.1507568359375,0.7550455331802368,0.1244204863905906,0.1187207102775573,293.27374267578125,297.1499938964844,293.1499938964844,0.0005513847572728,-209.165267944336,291.8633117675781,0.5513333082199097,0.050000000745058,0.2287929952144622,291.1531066894531,291.1499938964844,272.1495056152344,271.5316772460937,284.1635131835937,293.27392578125,291.1534729003906,1.0,0.1721300929784774,0.9967355132102966,0.9967355132102966,1.0,1.0,-0.7101224064826965,0.3064987361431122,0.4036237001419067,0.1142869442701339,0.0,0.0,0.2231193035840988,25.16781997680664,25.0,3.5758180618286133,-5014.953125,50.73493957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884765625,304.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.1298953741788864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1592225283384323,0.1592268496751785,-4.312268629291793e-06,0.0,0.000131827298901,0.0,0.0,6.370806694030762,0.0,0.0,0.0,0.2793948352336883,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319719463586807,-1096.199462890625,304.1497802734375,0.642497181892395,0.0764949023723602,0.0696302205324173,293.170166015625,297.1499938964844,293.1499938964844,0.0532703883945941,-1522.969970703125,304.1517639160156,0.7073118686676025,0.1011065021157264,0.0967238694429397,293.1585388183594,297.1499938964844,293.1499938964844,0.0605024546384811,-1220.4876708984375,304.1506042480469,0.726327121257782,0.1098750010132789,0.0775200799107551,293.1614990234375,297.1499938964844,293.1499938964844,0.072047047317028,-1866.9208984375,304.1508483886719,0.7546586990356445,0.1242634132504463,0.1185767129063606,293.2729187011719,297.1499938964844,293.1499938964844,0.0005862651742063,-222.5238037109375,291.84490966796875,0.5512524843215942,0.050000000745058,0.2287957966327667,291.154052734375,291.1499938964844,272.1584777832031,271.5370483398437,284.1661376953125,293.2730712890625,291.154296875,1.0,0.1720860302448272,0.996815860271454,0.996815860271454,1.0,1.0,-0.7095300555229187,0.3062694072723388,0.4032606780529022,0.1141060888767242,0.0,0.0,0.2227537781000137,25.17643165588379,25.0,2.9024338722229004,-5008.330078125,50.66917037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840209960937,304.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.666015625,18000.0,0.0,0.0,0.1298675239086151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1590082198381424,0.1590125262737274,-4.3119275687786285e-06,0.0,0.0001317990245297,0.0,0.0,6.361353397369385,0.0,0.0,0.0,0.2793588936328888,4.0,0.0,1.0
303180,293.1503295898437,297.1499938964844,293.1499938964844,0.0319422855973243,-1095.6864013671875,304.1498718261719,0.6423280239105225,0.0764568671584129,0.0696003437042236,293.17022705078125,297.1499938964844,293.1499938964844,0.0530444085597991,-1518.9720458984375,304.15185546875,0.7065727114677429,0.1008378863334655,0.096473753452301,293.1587219238281,297.1499938964844,293.1499938964844,0.0603880621492862,-1218.9417724609375,304.15069580078125,0.7259644269943237,0.109733335673809,0.0774248838424682,293.1615905761719,297.1499938964844,293.1499938964844,0.0719182416796684,-1864.4603271484373,304.1509094238281,0.7542511224746704,0.1240988746285438,0.1184251382946968,293.27215576171875,297.1499938964844,293.1499938964844,0.0005105267628096,-184.2850341796875,291.8263244628906,0.5511667728424072,0.050000000745058,0.2287987619638443,291.1546936035156,291.1499938964844,272.1674499511719,271.54229736328125,284.1687927246094,293.2723388671875,291.15484619140625,1.0,0.17203950881958,0.9968962073326112,0.9968962073326112,1.0,1.0,-0.7089014649391174,0.3060233294963836,0.4028781354427337,0.1139203384518623,0.0,0.0,0.2223744243383407,25.185680389404297,25.0,2.1668484210968018,-5001.32177734375,50.59958267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,304.4209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1298387199640274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.158779427409172,0.158783733844757,-4.311529664846603e-06,0.0,0.000131769789732,0.0,0.0,6.351215839385986,0.0,0.0,0.0,0.2793198823928833,4.0,0.0,1.0
303240,293.1505432128906,297.1499938964844,293.1499938964844,0.0319073982536792,-1095.087890625,304.14996337890625,0.6421371102333069,0.0764120742678642,0.069564014673233,293.1703186035156,297.1499938964844,293.1499938964844,0.0528141558170318,-1514.905517578125,304.1519470214844,0.7058136463165283,0.1005635783076286,0.0962178260087966,293.1589050292969,297.1499938964844,293.1499938964844,0.0602679774165153,-1217.3226318359375,304.1507873535156,0.7255814671516418,0.1095838025212287,0.0773238912224769,293.1617126464844,297.1499938964844,293.1499938964844,0.0717857554554939,-1861.9345703125,304.1510009765625,0.7538284659385681,0.1239284947514534,0.1182676777243614,293.2715148925781,297.1499938964844,293.1499938964844,0.0005043916753493,-179.05532836914062,291.8073425292969,0.551078200340271,0.050000000745058,0.2288018316030502,291.1551208496094,291.1499938964844,272.1763916015625,271.54742431640625,284.1715393066406,293.2716369628906,291.1552124023437,1.0,0.1719907224178314,0.9969765543937684,0.9969765543937684,1.0,1.0,-0.7082442045211792,0.3057641088962555,0.4024801254272461,0.1137306243181228,0.0,0.0,0.2219912707805633,25.19525909423828,25.0,1.5199512243270874,-4994.18798828125,50.52679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,304.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.1298081278800964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1585460007190704,0.1585503071546554,-4.311105385568226e-06,0.0,0.0001317387504968,0.0,0.0,6.340850830078125,0.0,0.0,0.0,0.2792797088623047,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318670384585857,-1094.399169921875,304.1500549316406,0.6419247984886169,0.0763603970408439,0.0695211812853813,293.1704406738281,297.1499938964844,293.1499938964844,0.0525793768465518,-1510.765380859375,304.1520080566406,0.705035388469696,0.1002835407853126,0.0959561690688133,293.1591491699219,297.1499938964844,293.1499938964844,0.0601417757570743,-1215.6243896484375,304.15087890625,0.725178599357605,0.1094262227416038,0.0772169977426529,293.161865234375,297.1499938964844,293.1499938964844,0.0716492682695388,-1859.3367919921875,304.15106201171875,0.753391444683075,0.1237522289156913,0.1181043237447738,293.2709045410156,297.1499938964844,293.1499938964844,0.0004983351682312,-173.6322479248047,291.7881164550781,0.5509873628616333,0.050000000745058,0.2288049757480621,291.1553649902344,291.1499938964844,272.185302734375,271.55242919921875,284.1743469238281,293.2710266113281,291.15545654296875,1.0,0.1719394326210022,0.9970569014549256,0.9970569014549256,1.0,1.0,-0.707558274269104,0.3054918646812439,0.4020664095878601,0.1135364174842834,0.0,0.0,0.2216054052114486,25.205039978027344,25.0,1.0343823432922363,-4987.0185546875,50.45064926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757507324219,304.4052124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.951171875,18000.0,0.0,0.0,0.129774808883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1583103388547897,0.1583146452903747,-4.310666099627269e-06,0.0,0.0001317049463978,0.0,0.0,6.330374240875244,0.0,0.0,0.0,0.2792388796806335,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318214185535907,-1093.62255859375,304.1501159667969,0.6416939496994019,0.076302520930767,0.0694724395871162,293.1705627441406,297.1499938964844,293.1499938964844,0.052340131253004,-1506.5516357421875,304.1520690917969,0.704240620136261,0.0999984443187713,0.0956893861293792,293.1593933105469,297.1499938964844,293.1499938964844,0.0600094757974147,-1213.8463134765625,304.1509704589844,0.7247581481933594,0.1092612445354461,0.0771046876907348,293.1620178222656,297.1499938964844,293.1499938964844,0.0715086832642555,-1856.6640625,304.151123046875,0.7529424428939819,0.1235706731677055,0.1179356649518013,293.2703552246094,297.1499938964844,293.1499938964844,0.0004924780223518,-168.19671630859375,291.768798828125,0.5508952736854553,0.050000000745058,0.2288081794977188,291.1555480957031,291.1499938964844,272.1941833496094,271.55731201171875,284.1771545410156,293.2704772949219,291.1556091308594,1.0,0.1718855500221252,0.9971421360969543,0.9971421360969543,1.0,1.0,-0.7068462371826172,0.3052082061767578,0.4016380310058594,0.1133375391364097,0.0,0.0,0.2212141752243042,25.214847564697266,25.0,0.7387526631355286,-4979.87451171875,50.37129592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744689941406,304.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.974609375,18000.0,0.0,0.0,0.1297375708818435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1580726653337478,0.158076986670494,-4.310220447223401e-06,0.0,0.000131667140522,0.0,0.0,6.3198089599609375,0.0,0.0,0.0,0.2791976034641266,4.0,0.0,1.0
303420,293.1512451171875,297.1499938964844,293.1499938964844,0.0317714512348175,-1092.7724609375,304.1501770019531,0.6414489150047302,0.0762396231293678,0.0694190114736557,293.17071533203125,297.1499938964844,293.1499938964844,0.0520970821380615,-1502.2752685546875,304.1521301269531,0.7034330368041992,0.0997092723846435,0.0954185873270034,293.15966796875,297.1499938964844,293.1499938964844,0.059871956706047,-1211.9998779296875,304.1510314941406,0.7243237495422363,0.1090902239084243,0.0769879892468452,293.1622009277344,297.1499938964844,293.1499938964844,0.0713645368814468,-1853.9259033203125,304.15118408203125,0.7524846196174622,0.123384840786457,0.1177627965807914,293.2698669433594,297.1499938964844,293.1499938964844,0.000486805307446,-162.8006134033203,291.7494506835937,0.5508027672767639,0.050000000745058,0.2288113832473755,291.1557312011719,291.1499938964844,272.2030639648437,271.5621337890625,284.17999267578125,293.2699890136719,291.1557922363281,1.0,0.1718294322490692,0.997227430343628,0.997227430343628,1.0,1.0,-0.7061134576797485,0.3049156963825226,0.4011977612972259,0.1131342574954032,0.0,0.0,0.2208139896392822,25.22456932067871,25.0,0.5843477845191956,-4972.74267578125,50.28928756713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173828125,304.39141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.00390625,18000.0,0.0,0.0,0.1296958923339843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1578311622142791,0.1578354686498642,-4.309769792598672e-06,0.0,0.0001316248381044,0.0,0.0,6.309079647064209,0.0,0.0,0.0,0.2791557312011719,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317174568772316,-1091.85400390625,304.1502380371094,0.6411913633346558,0.0761722326278686,0.0693613290786743,293.1708679199219,297.1499938964844,293.1499938964844,0.0518504492938518,-1497.93994140625,304.1521911621094,0.7026140689849854,0.0994165018200874,0.0951441749930381,293.1599426269531,297.1499938964844,293.1499938964844,0.0597295053303241,-1210.0887451171875,304.1510925292969,0.7238767147064209,0.1089136973023414,0.0768672823905944,293.1623840332031,297.1499938964844,293.1499938964844,0.0712170079350471,-1851.125244140625,304.1512451171875,0.7520191073417664,0.1231951564550399,0.1175861060619354,293.2694091796875,297.1499938964844,293.1499938964844,0.0004812183324247,-157.39944458007812,291.7301025390625,0.5507102012634277,0.050000000745058,0.2288146167993545,291.1559143066406,291.1499938964844,272.2119445800781,271.5668334960937,284.1828308105469,293.2695007324219,291.1559753417969,1.0,0.1717711389064788,0.9973127245903016,0.9973127245903016,1.0,1.0,-0.7053618431091309,0.3046154975891113,0.4007463455200195,0.1129261329770088,0.0,0.0,0.2204012125730514,25.23414802551269,25.0,0.5290968418121338,-4965.5947265625,50.20480728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,304.3851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.1296489238739013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1575835645198822,0.1575878709554672,-4.309310952521628e-06,0.0,0.0001315771660301,0.0,0.0,6.298089027404785,0.0,0.0,0.0,0.2791128754615783,4.0,0.0,1.0
303540,293.1517944335937,297.1499938964844,293.1499938964844,0.0316590741276741,-1090.8607177734375,304.1502990722656,0.6409204602241516,0.0760999247431755,0.0692990496754646,293.1710510253906,297.1499938964844,293.1499938964844,0.051599908620119,-1493.5399169921875,304.1522521972656,0.7017831206321716,0.0991197675466537,0.0948658734560012,293.16021728515625,297.1499938964844,293.1499938964844,0.0595815889537334,-1208.105712890625,304.15118408203125,0.7234161496162415,0.108731098473072,0.0767421945929527,293.1625671386719,297.1499938964844,293.1499938964844,0.0710657313466072,-1848.2550048828125,304.1512756347656,0.7515456080436707,0.123001255095005,0.117405280470848,293.2689819335937,297.1499938964844,293.1499938964844,0.0004756691341754,-151.98377990722656,291.7107849121094,0.5506177544593811,0.050000000745058,0.2288178354501724,291.1561279296875,291.1499938964844,272.22076416015625,271.5714111328125,284.1856384277344,293.2690734863281,291.1561889648437,1.0,0.1717104017734527,0.9973979592323304,0.9973979592323304,1.0,1.0,-0.70458984375,0.3043072819709778,0.4002825915813446,0.1127121374011039,0.0,0.0,0.2199712544679641,25.24351692199707,25.0,0.5527236461639404,-4958.3994140625,50.11758804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1743469238281,304.3793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.111328125,18000.0,0.0,0.0,0.1295950710773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1573270857334137,0.1573313921689987,-4.30884028901346e-06,0.0,0.0001315225235885,0.0,0.0,6.286715030670166,0.0,0.0,0.0,0.2790685594081878,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0315973311662673,-1089.8096923828125,304.1503601074219,0.6406396627426147,0.076023906469345,0.0692332684993743,293.17120361328125,297.1499938964844,293.1499938964844,0.0513463169336319,-1489.0902099609375,304.1523132324219,0.7009428143501282,0.098820075392723,0.0945846140384674,293.1605224609375,297.1499938964844,293.1499938964844,0.0594293884932994,-1206.066650390625,304.1512451171875,0.7229449152946472,0.1085438206791877,0.0766137093305587,293.1627502441406,297.1499938964844,293.1499938964844,0.070911519229412,-1845.3309326171875,304.1513366699219,0.7510662078857422,0.1228041350841522,0.1172212734818458,293.2685546875,297.1499938964844,293.1499938964844,0.0004701483703684,-146.57427978515625,291.6914978027344,0.5505256652832031,0.050000000745058,0.2288210391998291,291.1563415527344,291.1499938964844,272.2295837402344,271.575927734375,284.1884155273437,293.2686462402344,291.15643310546875,1.0,0.1716476678848266,0.997483253479004,0.997483253479004,1.0,1.0,-0.7038021683692932,0.3039933741092682,0.399808794260025,0.1124925166368484,0.0,0.0,0.2195245623588562,25.252666473388672,25.0,0.6019649505615234,-4951.1376953125,50.028228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754150390625,304.3737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1875,18000.0,0.0,0.0,0.1295344978570938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1570614427328109,0.157065749168396,-4.308355073590064e-06,0.0,0.0001314610562985,0.0,0.0,6.2749433517456055,0.0,0.0,0.0,0.2790227830410003,4.0,0.0,1.0
303660,293.15234375,297.1499938964844,293.1499938964844,0.0315319038927555,-1088.6956787109375,304.1504211425781,0.6403481364250183,0.0759437158703804,0.0691636204719543,293.17138671875,297.1499938964844,293.1499938964844,0.0510894171893596,-1484.5865478515625,304.15234375,0.7000927329063416,0.0985170677304267,0.0943001061677932,293.16082763671875,297.1499938964844,293.1499938964844,0.0592724122107028,-1203.96533203125,304.1513061523437,0.722461998462677,0.108351245522499,0.0764814168214798,293.1629638671875,297.1499938964844,293.1499938964844,0.070754088461399,-1842.347412109375,304.1513671875,0.7505804896354675,0.1226033866405487,0.1170337200164794,293.2681884765625,297.1499938964844,293.1499938964844,0.0004646271117962,-141.1670379638672,291.6722106933594,0.5504341721534729,0.050000000745058,0.2288242429494857,291.1566162109375,291.1499938964844,272.23834228515625,271.5803527832031,284.191162109375,293.2682800292969,291.1567077636719,1.0,0.1715826392173767,0.9975716471672058,0.9975716471672058,1.0,1.0,-0.7029971480369568,0.3036733865737915,0.3993237614631653,0.1122662872076034,0.0,0.0,0.2190571576356887,25.26152610778809,25.0,0.6546369791030884,-4943.77685546875,49.93643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,304.368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.1294651329517364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1567839980125427,0.1567883044481277,-4.307850758777931e-06,0.0,0.0001313906541327,0.0,0.0,6.262656211853027,0.0,0.0,0.0,0.2789750099182129,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314635820686817,-1087.5318603515625,304.15045166015625,0.6400481462478638,0.0758602395653724,0.0690908730030059,293.17156982421875,297.1499938964844,293.1499938964844,0.0508298836648464,-1480.0408935546875,304.15240478515625,0.6992345452308655,0.0982114672660827,0.094013012945652,293.1611328125,297.1499938964844,293.1499938964844,0.0591116026043891,-1201.8143310546875,304.1513671875,0.7219693064689636,0.1081544160842895,0.0763460397720336,293.16314697265625,297.1499938964844,293.1499938964844,0.0705940946936607,-1839.3173828125,304.15142822265625,0.7500898838043213,0.1223997324705123,0.1168433055281639,293.267822265625,297.1499938964844,293.1499938964844,0.0004590846365317,-135.76226806640625,291.6529846191406,0.5503432750701904,0.050000000745058,0.22882741689682,291.1568908691406,291.1499938964844,272.2471008300781,271.5846862792969,284.1938781738281,293.26788330078125,291.1569519042969,1.0,0.1715157032012939,0.9976599812507628,0.9976599812507628,1.0,1.0,-0.7021780610084534,0.3033489286899566,0.3988291621208191,0.1120336428284645,0.0,0.0,0.2185721099376678,25.27011108398437,25.0,0.6918984651565552,-4936.32568359375,49.84267807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,304.3632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.1293873935937881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1564962118864059,0.1565005183219909,-4.307328254071763e-06,0.0,0.0001313117682002,0.0,0.0,6.249917984008789,0.0,0.0,0.0,0.2789255082607269,4.0,0.0,1.0
303780,293.15289306640625,297.1499938964844,293.1499938964844,0.0313921198248863,-1086.3140869140625,304.1505126953125,0.6397390961647034,0.075773075222969,0.0690147131681442,293.1717529296875,297.1499938964844,293.1499938964844,0.0505675375461578,-1475.450439453125,304.1524353027344,0.6983678936958313,0.0979029685258865,0.0937230885028839,293.16143798828125,297.1499938964844,293.1499938964844,0.0589465908706188,-1199.609130859375,304.1513977050781,0.7214659452438354,0.1079528033733367,0.0762072205543518,293.1633605957031,297.1499938964844,293.1499938964844,0.0704313293099403,-1836.2371826171875,304.1514587402344,0.7495940327644348,0.122192807495594,0.1166497245430946,293.2674560546875,297.1499938964844,293.1499938964844,0.0004535098560154,-130.36643981933594,291.6337585449219,0.5502532124519348,0.050000000745058,0.2288305759429931,291.1571350097656,291.1499938964844,272.2558288574219,271.58892822265625,284.196533203125,293.2675476074219,291.1572265625,1.0,0.1714465916156768,0.9977483749389648,0.9977483749389648,1.0,1.0,-0.7013435959815979,0.3030195534229278,0.39832404255867,0.1117939576506614,0.0,0.0,0.2180674076080322,25.27836799621582,25.0,0.7052505612373352,-4928.76904296875,49.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,304.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.1292993575334549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.156196728348732,0.156201034784317,-4.306783921492752e-06,0.0,0.0001312224048888,0.0,0.0,6.236666679382324,0.0,0.0,0.0,0.278874009847641,4.0,0.0,1.0
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313182584941387,-1085.0550537109375,304.1505432128906,0.6394230127334595,0.0756830945611,0.0689358934760093,293.1719055175781,297.1499938964844,293.1499938964844,0.0503030158579349,-1470.8265380859375,304.1524658203125,0.6974942684173584,0.0975922867655754,0.0934309735894203,293.1617431640625,297.1499938964844,293.1499938964844,0.0587782934308052,-1197.3619384765625,304.1514587402344,0.7209537625312805,0.1077474728226661,0.0760657042264938,293.16357421875,297.1499938964844,293.1499938964844,0.0702664256095886,-1833.11865234375,304.1514892578125,0.7490941882133484,0.1219833567738533,0.1164536401629448,293.2671203613281,297.1499938964844,293.1499938964844,0.0004478856862988,-124.97799682617188,291.61456298828125,0.5501638650894165,0.050000000745058,0.2288337051868438,291.15740966796875,291.1499938964844,272.2645568847656,271.5931091308594,284.1991271972656,293.2672119140625,291.157470703125,1.0,0.1713757365942001,0.9978367686271667,0.9978367686271667,1.0,1.0,-0.700497031211853,0.3026866912841797,0.3978103101253509,0.1115478202700614,0.0,0.0,0.2175476998090744,25.28633689880371,25.0,0.6972328424453735,-4921.1357421875,49.64900207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849060058594,304.35321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1292021870613098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1558882892131805,0.1558925956487655,-4.306221853767056e-06,0.0,0.0001311238011112,0.0,0.0,6.223023891448975,0.0,0.0,0.0,0.2788209617137909,4.0,0.0,1.0
