time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303900,293.1534118652344,297.1499938964844,293.1499938964844,0.0312419217079877,-1083.7532958984375,304.1506042480469,0.6390997171401978,0.0755900964140892,0.0688542947173118,293.1720886230469,297.1499938964844,293.1499938964844,0.050036285072565,-1466.16845703125,304.1524963378906,0.6966137290000916,0.0972792878746986,0.0931366086006164,293.1620483398437,297.1499938964844,293.1499938964844,0.0586065724492073,-1195.0711669921875,304.1514892578125,0.7204324007034302,0.1075381711125373,0.0759213417768478,293.16375732421875,297.1499938964844,293.1499938964844,0.0700993090867996,-1829.9608154296875,304.1515197753906,0.7485902309417725,0.1217711940407753,0.1162549331784248,293.2668151855469,297.1499938964844,293.1499938964844,0.0004421982448548,-119.59683227539062,291.59539794921875,0.5500754714012146,0.050000000745058,0.2288368046283722,291.1576538085937,291.1499938964844,272.2732238769531,271.5971984863281,284.2016296386719,293.2668762207031,291.15771484375,1.0,0.1713030189275741,0.9979251623153688,0.9979251623153688,1.0,1.0,-0.6996378302574158,0.3023502230644226,0.3972876071929931,0.111295074224472,0.0,0.0,0.2170127779245376,25.293983459472656,25.0,0.6683502793312073,-4913.4248046875,49.54946517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883239746094,304.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.1290946751832962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.155570700764656,0.1555750072002411,-4.305642050894676e-06,0.0,0.0001310146908508,0.0,0.0,6.208981990814209,0.0,0.0,0.0,0.278766393661499,4.0,0.0,1.0
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0311633348464965,-1082.4127197265625,304.150634765625,0.6387699246406555,0.0754943788051605,0.0687701404094696,293.1722717285156,297.1499938964844,293.1499938964844,0.0497675500810146,-1461.4801025390625,304.15252685546875,0.695726752281189,0.0969642475247383,0.0928401723504066,293.162353515625,297.1499938964844,293.1499938964844,0.0584317110478878,-1192.74072265625,304.15155029296875,0.7199022769927979,0.107325255870819,0.0757743567228317,293.1639709472656,297.1499938964844,293.1499938964844,0.0699301585555076,-1826.7669677734373,304.15155029296875,0.7480825781822205,0.1215565577149391,0.1160537898540496,293.2664794921875,297.1499938964844,293.1499938964844,0.0004364365886431,-114.22429656982422,291.5762023925781,0.5499879717826843,0.050000000745058,0.2288398742675781,291.1578674316406,291.1499938964844,272.2818603515625,271.60125732421875,284.2041015625,293.2665710449219,291.1579284667969,1.0,0.1712285429239273,0.9980168342590332,0.9980168342590332,1.0,1.0,-0.6987669467926025,0.3020104765892029,0.3967564702033996,0.1110360994935035,0.0,0.0,0.2164648175239563,25.301319122314453,25.0,0.6251420378684998,-4905.65283203125,49.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,304.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.12897689640522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1552453637123108,0.1552496701478958,-4.305046331865015e-06,0.0,0.0001308951614191,0.0,0.0,6.194602012634277,0.0,0.0,0.0,0.2787104547023773,4.0,0.0,1.0
304020,293.1539611816406,297.1499938964844,293.1499938964844,0.0310826133936643,-1081.0350341796875,304.1506652832031,0.6384339928627014,0.0753959938883781,0.0686835274100303,293.1724548339844,297.1499938964844,293.1499938964844,0.0494969487190246,-1456.763916015625,304.1525573730469,0.6948339939117432,0.096647247672081,0.092541828751564,293.16265869140625,297.1499938964844,293.1499938964844,0.0582538209855556,-1190.3720703125,304.1515808105469,0.7193636298179626,0.1071088165044784,0.075624831020832,293.1641845703125,297.1499938964844,293.1499938964844,0.0697590634226799,-1823.5390625,304.1515808105469,0.7475715279579163,0.1213394999504089,0.1158502921462059,293.26617431640625,297.1499938964844,293.1499938964844,0.0004305909678805,-108.8619613647461,291.5570678710937,0.5499014854431152,0.050000000745058,0.2288429141044616,291.1580810546875,291.1499938964844,272.2904663085937,271.605224609375,284.2065124511719,293.2662658691406,291.1581420898437,1.0,0.1711523532867431,0.9981085062026978,0.9981085062026978,1.0,1.0,-0.6978849172592163,0.3016676604747772,0.3962172567844391,0.1107710003852844,0.0,0.0,0.215905025601387,25.308324813842773,25.0,0.5732258558273315,-4897.82958984375,49.34537887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960144042969,304.3390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7265625,18000.0,0.0,0.0,0.1288484334945678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1549130529165268,0.1549173593521118,-4.304436060920125e-06,0.0,0.0001307647908106,0.0,0.0,6.1799187660217285,0.0,0.0,0.0,0.2786533534526825,4.0,0.0,1.0
304080,293.1542053222656,297.1499938964844,293.1499938964844,0.0310001093894243,-1079.626220703125,304.15069580078125,0.6380929350852966,0.075295403599739,0.0685948356986045,293.1726379394531,297.1499938964844,293.1499938964844,0.049224779009819,-1452.02490234375,304.152587890625,0.6939360499382019,0.0963286980986595,0.0922419056296348,293.1629638671875,297.1499938964844,293.1499938964844,0.0580733753740787,-1187.9716796875,304.1516418457031,0.718817412853241,0.1068894788622856,0.0754731893539428,293.16436767578125,297.1499938964844,293.1499938964844,0.0695863142609596,-1820.2823486328125,304.151611328125,0.7470576763153076,0.1211204230785369,0.1156448051333427,293.265869140625,297.1499938964844,293.1499938964844,0.0004246511671226,-103.51014709472656,291.5379333496094,0.5498158931732178,0.050000000745058,0.228845939040184,291.15826416015625,291.1499938964844,272.2990417480469,271.609130859375,284.2088623046875,293.2659606933594,291.1583251953125,1.0,0.1710746884346008,0.9982001781463624,0.9982001781463624,1.0,1.0,-0.6969935297966003,0.3013225495815277,0.3956709802150726,0.1105001345276832,0.0,0.0,0.2153360843658447,25.31504249572754,25.0,0.5170350670814514,-4889.97314453125,49.24116516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001647949219,304.3345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1287106126546859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1545755267143249,0.1545798331499099,-4.303815330786165e-06,0.0,0.0001306249032495,0.0,0.0,6.165010929107666,0.0,0.0,0.0,0.2785953283309936,4.0,0.0,1.0
304140,293.1544494628906,297.1499938964844,293.1499938964844,0.0309156943112611,-1078.1839599609375,304.1507263183594,0.6377465128898621,0.0751923769712448,0.0685039162635803,293.1727905273437,297.1499938964844,293.1499938964844,0.0489509962499141,-1447.2623291015625,304.1526184082031,0.6930332183837891,0.0960084795951843,0.0919403508305549,293.1632385253906,297.1499938964844,293.1499938964844,0.0578902065753936,-1185.537353515625,304.15167236328125,0.7182631492614746,0.1066669672727584,0.075319267809391,293.1645812988281,297.1499938964844,293.1499938964844,0.0694117918610572,-1816.9947509765625,304.1516418457031,0.7465410232543945,0.1208991482853889,0.1154371798038482,293.2655944824219,297.1499938964844,293.1499938964844,0.0004186066507827,-98.16852569580078,291.518798828125,0.549731433391571,0.050000000745058,0.2288489192724228,291.1584167480469,291.1499938964844,272.3075866699219,271.61297607421875,284.21112060546875,293.2656555175781,291.1584777832031,1.0,0.1709954291582107,0.9982919096946716,0.9982919096946716,1.0,1.0,-0.6960921883583069,0.300974428653717,0.3951177597045898,0.1102243810892105,0.0,0.0,0.2147579491138458,25.321434020996094,25.0,0.4602655172348022,-4882.08056640625,49.13548278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044982910156,304.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.818359375,18000.0,0.0,0.0,0.1285622864961624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1542327404022216,0.1542370468378067,-4.303183686715784e-06,0.0,0.0001304743782384,0.0,0.0,6.149877071380615,0.0,0.0,0.0,0.2785364389419555,4.0,0.0,1.0
304200,293.1546936035156,297.1499938964844,293.1499938964844,0.0308296494185924,-1076.7127685546875,304.1507568359375,0.6373957991600037,0.0750873461365699,0.0684110894799232,293.1729736328125,297.1499938964844,293.1499938964844,0.0486758463084697,-1442.4805908203125,304.15264892578125,0.6921263337135315,0.095686987042427,0.0916374549269676,293.1635437011719,297.1499938964844,293.1499938964844,0.0577046945691108,-1183.073974609375,304.1517028808594,0.7177019119262695,0.106441855430603,0.0751634314656257,293.1647644042969,297.1499938964844,293.1499938964844,0.0692357197403907,-1813.6805419921875,304.1516418457031,0.7460222840309143,0.1206760257482528,0.1152277290821075,293.2652893066406,297.1499938964844,293.1499938964844,0.0004124505794607,-92.8397216796875,291.4997253417969,0.5496482849121094,0.050000000745058,0.2288518399000167,291.1585693359375,291.1499938964844,272.31610107421875,271.6167907714844,284.21337890625,293.2653503417969,291.1585998535156,1.0,0.1709147989749908,0.9983835816383362,0.9983835816383362,1.0,1.0,-0.6951823830604553,0.3006227910518646,0.3945596218109131,0.1099468693137168,0.0,0.0,0.2141724377870559,25.327533721923828,25.0,0.4121280908584595,-4874.158203125,49.028568267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089233398437,304.3257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.1284047216176986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1538860499858856,0.1538903564214706,-4.302544311940437e-06,0.0,0.0001303144672419,0.0,0.0,6.134578704833984,0.0,0.0,0.0,0.2784768939018249,4.0,0.0,1.0
304260,293.1549377441406,297.1499938964844,293.1499938964844,0.0307419318705797,-1075.2117919921875,304.1507568359375,0.637040913105011,0.074980191886425,0.0683163180947303,293.1731262207031,297.1499938964844,293.1499938964844,0.0483993366360664,-1437.6795654296875,304.1526794433594,0.6912159323692322,0.0953641906380653,0.091333270072937,293.163818359375,297.1499938964844,293.1499938964844,0.0575167685747146,-1180.5809326171875,304.1517333984375,0.7171335816383362,0.1062140315771102,0.0750056356191635,293.1649780273437,297.1499938964844,293.1499938964844,0.0690580382943153,-1810.3385009765625,304.15167236328125,0.7455016374588013,0.1204509958624839,0.1150164157152175,293.2650146484375,297.1499938964844,293.1499938964844,0.0004061705258209,-87.5213851928711,291.48065185546875,0.5495666861534119,0.050000000745058,0.2288547307252884,291.15869140625,291.1499938964844,272.3245849609375,271.6205444335937,284.21563720703125,293.2650756835937,291.1587219238281,1.0,0.1708327531814575,0.9984776377677916,0.9984776377677916,1.0,1.0,-0.6942640542984009,0.3002667427062988,0.3939973413944244,0.1096695512533187,0.0,0.0,0.2135791182518005,25.33332633972168,25.0,0.3787368237972259,-4866.19677734375,48.9203987121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,304.321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1282375156879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.153535395860672,0.1535396873950958,-4.301897206460126e-06,0.0,0.0001301447773585,0.0,0.0,6.119112968444824,0.0,0.0,0.0,0.2784166932106018,4.0,0.0,1.0
304320,293.1551818847656,297.1499938964844,293.1499938964844,0.0306527577340602,-1073.6846923828125,304.1507873535156,0.6366827487945557,0.0748713165521621,0.0682198628783226,293.1732788085937,297.1499938964844,293.1499938964844,0.0481216832995414,-1432.8629150390625,304.1526794433594,0.690302848815918,0.0950404927134513,0.0910280719399452,293.16412353515625,297.1499938964844,293.1499938964844,0.0573267005383968,-1178.0615234375,304.1517639160156,0.7165589332580566,0.1059839650988578,0.0748461708426475,293.1651611328125,297.1499938964844,293.1499938964844,0.0688788890838623,-1806.9713134765625,304.1517028808594,0.7449796795845032,0.1202243715524673,0.1148034855723381,293.26470947265625,297.1499938964844,293.1499938964844,0.0003997548483312,-82.21223449707031,291.4616394042969,0.5494866967201233,0.050000000745058,0.2288575619459152,291.1588134765625,291.1499938964844,272.3330078125,271.624267578125,284.2179260253906,293.2647705078125,291.15887451171875,1.0,0.1707494407892227,0.9985716938972472,0.9985716938972472,1.0,1.0,-0.6933385133743286,0.2999061942100525,0.3934323191642761,0.1093941628932952,0.0,0.0,0.2129778861999511,25.338823318481445,25.0,0.3606401681900024,-4858.1884765625,48.811161041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,304.3173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.1280616521835327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1531809717416763,0.1531852781772613,-4.301243734516902e-06,0.0,0.0001299662981182,0.0,0.0,6.103490829467773,0.0,0.0,0.0,0.2783558964729309,4.0,0.0,1.0
304380,293.1554260253906,297.1499938964844,293.1499938964844,0.0305620841681957,-1072.1302490234375,304.1508178710937,0.6363212466239929,0.07476057857275,0.0681216940283775,293.1734313964844,297.1499938964844,293.1499938964844,0.0478429310023784,-1428.03125,304.1527099609375,0.6893875002861023,0.0947159007191658,0.0907219350337982,293.16436767578125,297.1499938964844,293.1499938964844,0.0571344308555126,-1175.51513671875,304.1517944335937,0.7159778475761414,0.1057515367865562,0.0746849924325943,293.16534423828125,297.1499938964844,293.1499938964844,0.0686982348561286,-1803.578125,304.1517028808594,0.7444565892219543,0.1199960708618164,0.1145889088511467,293.2644348144531,297.1499938964844,293.1499938964844,0.0003932098334189,-76.9257583618164,291.4426574707031,0.549408495426178,0.050000000745058,0.2288603335618972,291.1589660644531,291.1499938964844,272.3414001464844,271.6279602050781,284.22021484375,293.2644958496094,291.15899658203125,1.0,0.170664831995964,0.998665690422058,0.998665690422058,1.0,1.0,-0.692405641078949,0.299541026353836,0.3928646147251129,0.1091208606958389,0.0,0.0,0.212367758154869,25.344003677368164,25.0,0.3542190492153168,-4850.12109375,48.70082092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222595214844,304.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1278766989707946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1528222560882568,0.1528265476226806,-4.300583441363415e-06,0.0,0.0001297786075156,0.0,0.0,6.08768892288208,0.0,0.0,0.0,0.2782944142818451,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304702464491128,-1070.554443359375,304.1508178710937,0.6359573006629944,0.0746484845876693,0.0680221617221832,293.173583984375,297.1499938964844,293.1499938964844,0.0475634336471557,-1423.19091796875,304.1527099609375,0.6884708404541016,0.0943909436464309,0.090415246784687,293.1646423339844,297.1499938964844,293.1499938964844,0.0569403655827045,-1172.947265625,304.1518249511719,0.7153909206390381,0.1055173277854919,0.0745224505662918,293.16552734375,297.1499938964844,293.1499938964844,0.0685163587331771,-1800.1644287109375,304.1517333984375,0.7439327836036682,0.1197665333747863,0.1143730357289314,293.26416015625,297.1499938964844,293.1499938964844,0.0003865064354613,-71.64739227294922,291.4237060546875,0.5493319034576416,0.050000000745058,0.2288630455732345,291.1590881347656,291.1499938964844,272.3497619628906,271.631591796875,284.2225646972656,293.26422119140625,291.1591186523437,1.0,0.1705791354179382,0.9987597465515136,0.9987597465515136,1.0,1.0,-0.6914672255516052,0.2991724014282226,0.3922948241233825,0.1088491380214691,0.0,0.0,0.2117495685815811,25.348892211914062,25.0,0.3471877574920654,-4841.99365234375,48.58963394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,304.3089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.1276841461658477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1524595618247985,0.1524638533592224,-4.299916781747015e-06,0.0,0.0001295831752941,0.0,0.0,6.071722507476807,0.0,0.0,0.0,0.2782322764396667,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303772613406181,-1068.957275390625,304.1508483886719,0.6355910897254944,0.074534922838211,0.0679212436079979,293.1737060546875,297.1499938964844,293.1499938964844,0.0472834631800651,-1418.3463134765625,304.1527404785156,0.6875537633895874,0.0940658152103424,0.0901082530617713,293.1649169921875,297.1499938964844,293.1499938964844,0.0567444935441017,-1170.357666015625,304.15185546875,0.714798092842102,0.1052812039852142,0.0743585005402565,293.1656799316406,297.1499938964844,293.1499938964844,0.0683332830667495,-1796.7308349609375,304.1517639160156,0.7434084415435791,0.1195356994867324,0.1141558438539505,293.26385498046875,297.1499938964844,293.1499938964844,0.00037963440991,-66.37911987304688,291.4048156738281,0.5492571592330933,0.050000000745058,0.228865697979927,291.1592102050781,291.1499938964844,272.35809326171875,271.6351928710937,284.2248840332031,293.263916015625,291.15924072265625,1.0,0.1704922616481781,0.9988538026809692,0.9988538026809692,1.0,1.0,-0.6905234456062317,0.2988012135028839,0.3917222321033478,0.1085770726203918,0.0,0.0,0.211122989654541,25.35342597961425,25.0,0.3267317116260528,-4833.798828125,48.47755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308959960937,304.3047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1274832189083099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1520924419164657,0.1520967483520507,-4.2992428461730015e-06,0.0,0.000129379259306,0.0,0.0,6.05557107925415,0.0,0.0,0.0,0.2781694829463959,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302834417670965,-1067.3443603515625,304.15087890625,0.6352231502532959,0.0744203105568885,0.0678192377090454,293.173828125,297.1499938964844,293.1499938964844,0.0470034219324588,-1413.5047607421875,304.1527404785156,0.6866369843482971,0.0937409996986389,0.0898013263940811,293.1651611328125,297.1499938964844,293.1499938964844,0.0565472096204757,-1167.7518310546875,304.15185546875,0.7141995429992676,0.1050436273217201,0.074193425476551,293.1658630371094,297.1499938964844,293.1499938964844,0.0681493505835533,-1793.283935546875,304.1517639160156,0.7428838610649109,0.1193039417266845,0.1139376461505889,293.2635803222656,297.1499938964844,293.1499938964844,0.0003725885762833,-61.128055572509766,291.385986328125,0.5491839051246643,0.050000000745058,0.2288682907819748,291.1593017578125,291.1499938964844,272.3663635253906,271.6387939453125,284.2271423339844,293.2636413574219,291.1593322753906,1.0,0.1704043895006179,0.9989519119262696,0.9989519119262696,1.0,1.0,-0.6895757913589478,0.2984294593334198,0.3911463618278503,0.1083020865917205,0.0,0.0,0.2104910761117935,25.35762405395508,25.0,0.2823844254016876,-4825.56005859375,48.36480331420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349853515625,304.3003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03125,18000.0,0.0,0.0,0.1272752285003662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1517223566770553,0.1517266482114792,-4.298562544136075e-06,0.0,0.0001291681692237,0.0,0.0,6.039297103881836,0.0,0.0,0.0,0.2781061828136444,4.0,0.0,1.0
304620,293.15625,297.1499938964844,293.1499938964844,0.0301890168339014,-1065.7197265625,304.15087890625,0.6348537802696228,0.0743047371506691,0.0677163302898407,293.1739501953125,297.1499938964844,293.1499938964844,0.0467236898839473,-1408.6727294921875,304.1527709960937,0.6857212781906128,0.0934167206287384,0.0894948095083236,293.1653747558594,297.1499938964844,293.1499938964844,0.0563487745821476,-1165.1334228515625,304.1518859863281,0.713595449924469,0.1048047244548797,0.0740273743867874,293.166015625,297.1499938964844,293.1499938964844,0.0679647997021675,-1789.828369140625,304.1517944335937,0.7423592209815979,0.1190714091062545,0.113718643784523,293.2633056640625,297.1499938964844,293.1499938964844,0.0003653506864793,-55.8930892944336,291.3671569824219,0.5491119623184204,0.050000000745058,0.2288708537817001,291.1593933105469,291.1499938964844,272.3746032714844,271.6423645019531,284.22930908203125,293.26336669921875,291.1593933105469,1.0,0.1703156232833862,0.9990500211715698,0.9990500211715698,1.0,1.0,-0.6886253952980042,0.2980590164661407,0.3905663788318634,0.1080209538340568,0.0,0.0,0.2098571062088012,25.36147689819336,25.0,0.2096062749624252,-4817.3056640625,48.251495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389221191406,304.2958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1270608156919479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1513509303331375,0.1513552367687225,-4.297878149372991e-06,0.0,0.0001289505744352,0.0,0.0,6.022972106933594,0.0,0.0,0.0,0.2780426740646362,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0300941802561283,-1064.086669921875,304.15087890625,0.6344832181930542,0.0741885006427764,0.067612700164318,293.1740417480469,297.1499938964844,293.1499938964844,0.0464445091784,-1403.8546142578125,304.1527709960937,0.6848068833351135,0.0930933058261871,0.0891889110207557,293.1656188964844,297.1499938964844,293.1499938964844,0.0561494268476963,-1162.505615234375,304.15191650390625,0.712985634803772,0.104564793407917,0.0738605186343193,293.1661682128906,297.1499938964844,293.1499938964844,0.0677798390388488,-1786.3682861328125,304.1517944335937,0.7418345212936401,0.1188383474946022,0.1134990230202674,293.26300048828125,297.1499938964844,293.1499938964844,0.0003578902687877,-50.66764831542969,291.34832763671875,0.5490410327911377,0.050000000745058,0.2288733720779419,291.159423828125,291.1499938964844,272.3827819824219,271.6459045410156,284.2313537597656,293.2630920410156,291.159423828125,1.0,0.1702260673046112,0.9991480708122252,0.9991480708122252,1.0,1.0,-0.6876730918884277,0.2976918220520019,0.3899812698364258,0.1077302098274231,0.0,0.0,0.2092248201370239,25.36500358581543,25.0,0.109263889491558,-4809.07373046875,48.13777542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,304.291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.1268410235643386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1509802490472793,0.1509845405817031,-4.297193299862556e-06,0.0,0.0001287275226786,0.0,0.0,6.00668478012085,0.0,0.0,0.0,0.27797931432724,4.0,0.0,1.0
304740,293.1566162109375,297.1499938964844,293.1499938964844,0.029999116435647,-1062.448486328125,304.1509094238281,0.6341117024421692,0.0740716755390167,0.0675085037946701,293.17413330078125,297.1499938964844,293.1499938964844,0.0461661592125892,-1399.0548095703125,304.1527709960937,0.6838942766189575,0.0927708968520164,0.0888838842511177,293.16583251953125,297.1499938964844,293.1499938964844,0.0559493638575077,-1159.87109375,304.15191650390625,0.7123700380325317,0.1043239459395408,0.0736929848790168,293.16632080078125,297.1499938964844,293.1499938964844,0.0675946623086929,-1782.907470703125,304.1517944335937,0.7413098216056824,0.118604876101017,0.1132789552211761,293.2627258300781,297.1499938964844,293.1499938964844,0.000350189890014,-45.45880126953125,291.3295288085937,0.5489707589149475,0.050000000745058,0.2288758754730224,291.159423828125,291.1499938964844,272.39093017578125,271.6494445800781,284.23321533203125,293.2627868652344,291.1593933105469,1.0,0.1701358407735824,0.9992461800575256,0.9992461800575256,1.0,1.0,-0.6867198348045349,0.297329843044281,0.3893899619579315,0.1074264571070671,0.0,0.0,0.2085977643728256,25.368200302124023,25.0,-0.0183329079300165,-4800.89990234375,48.02375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461853027344,304.2865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0234375,18000.0,0.0,0.0,0.1266166120767593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1506122052669525,0.1506164968013763,-4.296509814594174e-06,0.0,0.0001284997706534,0.0,0.0,5.9905195236206055,0.0,0.0,0.0,0.2779164016246795,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299041122198104,-1060.80908203125,304.1509094238281,0.6337392330169678,0.0739544630050659,0.0674038454890251,293.1742248535156,297.1499938964844,293.1499938964844,0.0458888821303844,-1394.27783203125,304.1527709960937,0.6829837560653687,0.0924498215317726,0.0885799452662468,293.1660461425781,297.1499938964844,293.1499938964844,0.055748738348484,-1157.2318115234375,304.1519470214844,0.7117483615875244,0.104082353413105,0.0735248476266861,293.1664428710937,297.1499938964844,293.1499938964844,0.0674094259738922,-1779.4488525390625,304.1518249511719,0.7407850623130798,0.1183711737394332,0.1130585670471191,293.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.5489009618759155,0.050000000745058,0.228878378868103,291.15936279296875,291.1499938964844,272.3990478515625,271.6529541015625,284.23486328125,293.26251220703125,291.1593017578125,1.0,0.1700449734926223,0.999344289302826,0.999344289302826,1.0,1.0,-0.6857661604881287,0.2969748079776764,0.3887913525104522,0.1071064844727516,0.0,0.0,0.2079804092645645,25.371070861816406,25.0,-0.1696115583181381,-4792.8271484375,47.90950012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494506835937,304.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1263883560895919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1502492576837539,0.1502535492181778,-4.295832695788704e-06,0.0,0.0001282681187149,0.0,0.0,5.974582195281982,0.0,0.0,0.0,0.277854323387146,4.0,0.0,1.0
304860,293.15692138671875,297.1499938964844,293.1499938964844,0.029814388602972,-1059.2059326171875,304.1509094238281,0.6333726644515991,0.0738445073366165,0.0673014000058174,293.1742553710937,297.1499938964844,293.1499938964844,0.0456143841147422,-1389.5531005859375,304.1527709960937,0.6820791959762573,0.0921345651149749,0.0882788747549057,293.16619873046875,297.1499938964844,293.1499938964844,0.0555499084293842,-1154.61962890625,304.1519470214844,0.7111254930496216,0.1038472205400466,0.0733580514788627,293.16656494140625,297.1499938964844,293.1499938964844,0.067225657403469,-1776.0216064453125,304.1518249511719,0.7402625679969788,0.1181418225169181,0.1128395721316337,293.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5488304495811462,0.050000000745058,0.2288808971643448,291.1592102050781,291.1499938964844,272.4071044921875,271.656494140625,284.23553466796875,293.26171875,291.1591491699219,1.0,0.1699536740779876,0.9994438886642456,0.9994438886642456,1.0,1.0,-0.6848218441009521,0.2966504991054535,0.388171374797821,0.1067270413041114,0.0,0.0,0.2073781341314315,25.37317657470703,25.0,-0.435636818408966,-4785.08154296875,47.79572677612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524108886719,304.2770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.92578125,18000.0,0.0,0.0,0.1261569559574127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1498939245939254,0.1498982161283493,-4.295165581424953e-06,0.0,0.000128033265355,0.0,0.0,5.958981990814209,0.0,0.0,0.0,0.2777934968471527,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297352410852909,-1057.74951171875,304.15087890625,0.6330350637435913,0.0737424045801162,0.0672071650624275,293.1742553710937,297.1499938964844,293.1499938964844,0.0453469827771186,-1384.9571533203125,304.1527404785156,0.681198000907898,0.091826245188713,0.0879846364259719,293.16632080078125,297.1499938964844,293.1499938964844,0.0553590059280395,-1152.11669921875,304.1519470214844,0.7105226516723633,0.1036194264888763,0.0731970965862274,293.1666259765625,297.1499938964844,293.1499938964844,0.0670475140213966,-1772.70556640625,304.1518249511719,0.7397564649581909,0.1179176419973373,0.1126259118318557,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5487650632858276,0.050000000745058,0.2288832366466522,291.1589050292969,291.1499938964844,272.41510009765625,271.6600036621094,284.2351989746094,293.2609558105469,291.1587219238281,1.0,0.1698624342679977,0.9995434880256652,0.9995434880256652,1.0,1.0,-0.6839088201522827,0.2963646054267883,0.3875442147254944,0.1062965616583824,0.0,0.0,0.2068139165639877,25.373676300048828,25.0,-0.9835636615753174,-4777.73583984375,47.68412780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549743652344,304.2719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8125,18000.0,0.0,0.0,0.1259238868951797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1495533585548401,0.1495576500892639,-4.294514383218484e-06,0.0,0.0001277967385249,0.0,0.0,5.944021701812744,0.0,0.0,0.0,0.2777351140975952,4.0,0.0,1.0
304980,293.15704345703125,297.1499938964844,293.1499938964844,0.029659878462553,-1056.360595703125,304.1508483886719,0.6327189207077026,0.0736406072974205,0.0671161189675331,293.1742553710937,297.1499938964844,293.1499938964844,0.045084573328495,-1380.452880859375,304.1527099609375,0.6803425550460815,0.0915208905935287,0.0876948237419128,293.1664123535156,297.1499938964844,293.1499938964844,0.0551720671355724,-1149.669921875,304.15191650390625,0.7099377512931824,0.1033921092748642,0.0730385407805442,293.16668701171875,297.1499938964844,293.1499938964844,0.0668729171156883,-1769.4613037109375,304.1517944335937,0.7392700910568237,0.1176947951316833,0.1124150082468986,293.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5487131476402283,0.050000000745058,0.2288850992918014,291.1583557128906,291.1499938964844,272.4230651855469,271.6635437011719,284.236083984375,293.26031494140625,291.1581420898437,1.0,0.1697713732719421,0.999643087387085,0.999643087387085,1.0,1.0,-0.6830105781555176,0.29603973031044,0.3869708180427551,0.1059741750359535,0.0,0.0,0.2063117325305938,25.37348747253418,25.0,-1.2559419870376587,-4770.63037109375,47.5737190246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2570495605469,304.2676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59765625,18000.0,0.0,0.0,0.1256907731294632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.149244025349617,0.149248331785202,-4.293897745810682e-06,0.0,0.0001275601534871,0.0,0.0,5.9304070472717285,0.0,0.0,0.0,0.2776816785335541,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295818448066711,-1054.937744140625,304.1508483886719,0.6324083805084229,0.073536179959774,0.0670238137245178,293.1742248535156,297.1499938964844,293.1499938964844,0.0448226928710937,-1375.957275390625,304.1527099609375,0.6795024871826172,0.0912167727947235,0.0874067991971969,293.1665344238281,297.1499938964844,293.1499938964844,0.0549829304218292,-1147.1937255859375,304.15191650390625,0.7093567848205566,0.1031623035669326,0.0728791281580925,293.166748046875,297.1499938964844,293.1499938964844,0.0666973143815994,-1766.197265625,304.1517944335937,0.7387952208518982,0.1174716129899025,0.1122044175863266,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.548671543598175,0.050000000745058,0.2288865894079208,291.1579284667969,291.1499938964844,272.4309997558594,271.6670837402344,284.2386474609375,293.2598571777344,291.1578369140625,1.0,0.1696803271770477,0.9997426867485046,0.9997426867485046,1.0,1.0,-0.6821118593215942,0.2956612408161163,0.3864506483078003,0.1057753190398216,0.0,0.0,0.2058283388614654,25.37333106994629,25.0,-0.8442202806472778,-4763.599609375,47.463470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586669921875,304.2645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.404296875,18000.0,0.0,0.0,0.1254589110612869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1489599496126175,0.1489642411470413,-4.293332949600881e-06,0.0,0.0001273248490178,0.0,0.0,5.917912006378174,0.0,0.0,0.0,0.2776323854923248,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0294969025999307,-1053.4351806640625,304.1508483886719,0.6320949196815491,0.0734282806515693,0.066928744316101,293.1742248535156,297.1499938964844,293.1499938964844,0.0445590615272522,-1371.427490234375,304.1526794433594,0.678670346736908,0.0909132659435272,0.0871196538209915,293.1666564941406,297.1499938964844,293.1499938964844,0.054788488894701,-1144.6448974609375,304.15191650390625,0.7087705135345459,0.1029289960861206,0.0727176070213317,293.16680908203125,297.1499938964844,293.1499938964844,0.0665181800723075,-1762.8626708984375,304.1517944335937,0.738325297832489,0.1172475665807724,0.1119932383298873,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5486359000205994,0.050000000745058,0.2288878709077835,291.15789794921875,291.1499938964844,272.4388427734375,271.6706237792969,284.2425537109375,293.25946044921875,291.15802001953125,1.0,0.1695892512798309,0.9998423457145692,0.9998423457145692,1.0,1.0,-0.6812074184417725,0.295242041349411,0.3859653770923614,0.1056636571884155,0.0,0.0,0.2053045630455017,25.37342834472656,25.0,0.0869767963886261,-4756.2705078125,47.35299301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597961425781,304.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.1252289861440658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1486722379922866,0.1486765295267105,-4.2928022594423965e-06,0.0,0.0001270915090572,0.0,0.0,5.905317783355713,0.0,0.0,0.0,0.2775830626487732,4.0,0.0,1.0
305160,293.1573181152344,297.1499938964844,293.1499938964844,0.0294007807970047,-1051.852294921875,304.15087890625,0.6317660808563232,0.0733171850442886,0.0668306499719619,293.1741943359375,297.1499938964844,293.1499938964844,0.0442935824394226,-1366.8623046875,304.1526794433594,0.6778311133384705,0.0906103923916816,0.0868330672383308,293.1667785644531,297.1499938964844,293.1499938964844,0.0545885153114795,-1142.020751953125,304.1519470214844,0.7081629633903503,0.1026922464370727,0.0725536420941352,293.1668701171875,297.1499938964844,293.1499938964844,0.0663355216383934,-1759.458251953125,304.1517944335937,0.737846314907074,0.1170226410031318,0.1117812544107437,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5485932230949402,0.050000000745058,0.2288893908262252,291.1583557128906,291.1499938964844,272.4466552734375,271.6741943359375,284.2460021972656,293.2591857910156,291.1585693359375,1.0,0.1694980412721634,0.9998738765716552,0.9998738765716552,0.9999298453330994,1.0,-0.6802964210510254,0.2948484420776367,0.3854479789733886,0.1054862961173057,0.0,0.0,0.2047042399644851,25.37377166748047,25.0,0.8755834698677063,-4748.515625,47.24219512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,304.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.578125,18000.0,0.0,0.0,0.1250006705522537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1483502686023712,0.148354560136795,-4.292256562621333e-06,0.0,0.000126859798911,0.0,0.0,5.891295433044434,0.0,0.0,0.0,0.2775288820266723,4.0,0.0,1.0
305220,293.1574401855469,297.1499938964844,293.1499938964844,0.0292842481285333,-1050.228759765625,304.1509094238281,0.6314240097999573,0.0732030197978019,0.0667298287153244,293.1741943359375,297.1499938964844,293.1499938964844,0.0440284982323646,-1362.3055419921875,304.1526794433594,0.6769868731498718,0.0903081819415092,0.0865471959114074,293.1669311523437,297.1499938964844,293.1499938964844,0.0543854534626007,-1139.35791015625,304.1519470214844,0.7075387239456177,0.1024520993232727,0.0723873525857925,293.1669311523437,297.1499938964844,293.1499938964844,0.0661517456173896,-1756.0352783203125,304.1517944335937,0.7373594641685486,0.1167963817715644,0.111568309366703,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5485449433326721,0.050000000745058,0.2288911342620849,291.1589050292969,291.1499938964844,272.45440673828125,271.67779541015625,284.2485656738281,293.2590026855469,291.1590576171875,1.0,0.1694066822528839,0.9999054074287416,0.9999054074287416,0.9998596906661988,1.0,-0.6793792843818665,0.2944743037223816,0.3849049806594848,0.105256900191307,0.0,0.0,0.204054594039917,25.37431526184082,25.0,1.0082181692123413,-4740.2353515625,47.131080627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611694335937,304.2527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.1247730404138565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1479908972978592,0.147995188832283,-4.2916567508655135e-06,0.0,0.0001266287727048,0.0,0.0,5.875665187835693,0.0,0.0,0.0,0.2774689495563507,4.0,0.0,1.0
305280,293.15753173828125,297.1499938964844,293.1499938964844,0.0290965437889099,-1048.6646728515625,304.1510925292969,0.6310721039772034,0.0730860531330108,0.0666263550519943,293.1741638183594,297.1499938964844,293.1499938964844,0.0437652133405208,-1357.7850341796875,304.1526794433594,0.6761415004730225,0.0900068432092666,0.086262010037899,293.1670837402344,297.1499938964844,293.1499938964844,0.0541809350252151,-1136.680419921875,304.1519775390625,0.7069029211997986,0.1022088825702667,0.0722187831997871,293.1669921875,297.1499938964844,293.1499938964844,0.0659683123230934,-1752.62451171875,304.1518249511719,0.7368677854537964,0.1165688037872314,0.111354075372219,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5484945774078369,0.050000000745058,0.2288929373025894,291.15924072265625,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.25885009765625,291.1593017578125,1.0,0.1693151146173477,0.9999369382858276,0.9999369382858276,0.999789535999298,1.0,-0.6784555912017822,0.2941012680530548,0.3843543529510498,0.1050173491239547,0.0,0.0,0.2034052163362503,25.37506103515625,25.0,0.7676929235458374,-4731.69384765625,47.01959609985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,304.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1245451867580413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1476190686225891,0.1476233601570129,-4.2910087358905e-06,0.0,0.0001263975282199,0.0,0.0,5.859464168548584,0.0,0.0,0.0,0.2774066627025604,4.0,0.0,1.0
305340,293.1576538085937,297.1499938964844,293.1499938964844,0.028746411204338,-1046.9656982421875,304.1515197753906,0.6307109594345093,0.0729662105441093,0.0665202513337135,293.17413330078125,297.1499938964844,293.1499938964844,0.0435038283467292,-1353.3016357421875,304.15264892578125,0.6752966642379761,0.0897066816687583,0.0859778076410293,293.167236328125,297.1499938964844,293.1499938964844,0.0539750568568706,-1133.989501953125,304.1519775390625,0.7062572240829468,0.101962998509407,0.0720481947064399,293.1670837402344,297.1499938964844,293.1499938964844,0.0657851248979568,-1749.223876953125,304.1518249511719,0.7363722324371338,0.1163401454687118,0.1111387088894844,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5484428405761719,0.050000000745058,0.2288947999477386,291.15936279296875,291.1499938964844,272.4697570800781,271.68505859375,284.2533874511719,293.2587890625,291.15936279296875,1.0,0.1692233085632324,0.9999684691429138,0.9999684691429138,0.9997193813323976,1.0,-0.6775262355804443,0.2937280833721161,0.3837981224060058,0.1047714203596115,0.0,0.0,0.2027700692415237,25.37594985961914,25.0,0.4170367419719696,-4723.13232421875,46.90777969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,304.2401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1243170425295829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147251471877098,0.1472557485103607,-4.290340712032048e-06,0.0,0.0001261659926967,0.0,0.0,5.843420028686523,0.0,0.0,0.0,0.2773445546627044,4.0,0.0,1.0
305400,293.15777587890625,297.1499938964844,293.1499938964844,0.0290053077042102,-1046.387451171875,304.1507873535156,0.6303455233573914,0.0728463381528854,0.0664128139615058,293.1741027832031,297.1499938964844,293.1499938964844,0.0432441309094429,-1348.8504638671875,304.15264892578125,0.6744545698165894,0.0894081369042396,0.0856948941946029,293.1673889160156,297.1499938964844,293.1499938964844,0.0537676997482776,-1131.2823486328125,304.1520080566406,0.7056041955947876,0.1017150357365608,0.0718759447336196,293.1671447753906,297.1499938964844,293.1499938964844,0.0656018257141113,-1745.8250732421875,304.1518249511719,0.7358745336532593,0.1161107867956161,0.1109224781394004,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5483909249305725,0.050000000745058,0.2288966625928878,291.1593322753906,291.1499938964844,272.47735595703125,271.688720703125,284.2557373046875,293.2587585449219,291.1593017578125,1.0,0.1691312789916992,1.0,1.0,0.9996492266654968,1.0,-0.6765937805175781,0.2933539748191833,0.3832397758960724,0.1045241802930831,0.0,0.0,0.2021495103836059,25.376850128173828,25.0,0.1154021993279457,-4714.634765625,46.79580307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,304.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.923828125,18000.0,0.0,0.0,0.1240892708301544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1468933671712875,0.1468976438045501,-4.289678145141807e-06,0.0,0.0001259348355233,0.0,0.0,5.827783107757568,0.0,0.0,0.0,0.2772837579250335,4.0,0.0,1.0
305460,293.15789794921875,297.1499938964844,293.1499938964844,0.0285020098090171,-1043.54736328125,304.1514892578125,0.6299768090248108,0.0727237984538078,0.0663041621446609,293.1740417480469,297.1499938964844,293.1499938964844,0.0429863035678863,-1344.43359375,304.15264892578125,0.6736174821853638,0.0891116634011268,0.0854137688875198,293.16754150390625,297.1499938964844,293.1499938964844,0.0535589717328548,-1128.5601806640625,304.1520080566406,0.7049458622932434,0.1014654636383056,0.0717024058103561,293.1672058105469,297.1499938964844,293.1499938964844,0.0654183849692344,-1742.427001953125,304.1518249511719,0.7353763580322266,0.1158811002969741,0.1107057780027389,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5483396053314209,0.050000000745058,0.2288985103368759,291.15924072265625,291.1499938964844,272.4848937988281,271.69244384765625,284.25811767578125,293.2587585449219,291.1592102050781,1.0,0.1690390557050705,1.0,1.0,0.9995442032814026,1.0,-0.6756598353385925,0.2929780483245849,0.3826818168163299,0.1042802631855011,0.0,0.0,0.2015418857336044,25.37769317626953,25.0,-0.1080953255295753,-4706.1982421875,46.683780670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625732421875,304.22686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.1238627657294273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1465439200401306,0.1465482115745544,-4.289029220672092e-06,0.0,0.0001257049589185,0.0,0.0,5.812529563903809,0.0,0.0,0.0,0.2772243916988373,4.0,0.0,1.0
305520,293.15802001953125,297.1499938964844,293.1499938964844,0.0284234788268804,-1041.8359375,304.1513366699219,0.6296069025993347,0.0726015716791153,0.0661947727203369,293.1739807128906,297.1499938964844,293.1499938964844,0.0427304580807685,-1340.052490234375,304.1526184082031,0.6727871894836426,0.0888176634907722,0.0851347595453262,293.16766357421875,297.1499938964844,293.1499938964844,0.0533491745591163,-1125.826416015625,304.15203857421875,0.7042846083641052,0.1012149304151535,0.0715280026197433,293.1672668457031,297.1499938964844,293.1499938964844,0.065234899520874,-1739.0308837890625,304.1518249511719,0.7348792552947998,0.1156515479087829,0.1104889959096908,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5482896566390991,0.050000000745058,0.2289002984762191,291.1591186523437,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.2587890625,291.1590576171875,1.0,0.1689466834068298,1.0,1.0,0.9994391202926636,1.0,-0.6747264266014099,0.2925993800163269,0.3821270167827606,0.104043424129486,0.0,0.0,0.2009452730417251,25.37840461730957,25.0,-0.2508555948734283,-4697.82421875,46.57186126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26251220703125,304.2201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.1236382648348808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1462018936872482,0.146206185221672,-4.288393938622903e-06,0.0,0.0001254771195817,0.0,0.0,5.797607421875,0.0,0.0,0.0,0.2771663069725036,4.0,0.0,1.0
305580,293.1581115722656,297.1499938964844,293.1499938964844,0.0283432472497224,-1040.10498046875,304.1512451171875,0.6292378306388855,0.0724792778491973,0.0660851895809173,293.1739196777344,297.1499938964844,293.1499938964844,0.0424768887460231,-1335.711669921875,304.1526184082031,0.6719655394554138,0.088526502251625,0.0848582684993743,293.1678161621094,297.1499938964844,293.1499938964844,0.053138393908739,-1123.082275390625,304.15203857421875,0.7036216855049133,0.100963607430458,0.0713528916239738,293.1673278808594,297.1499938964844,293.1499938964844,0.0650514587759971,-1735.6383056640625,304.1518249511719,0.7343842387199402,0.1154223382472992,0.1102723628282547,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5482416152954102,0.050000000745058,0.2289020270109176,291.15899658203125,291.1499938964844,272.4997863769531,271.7000427246094,284.2631225585937,293.25885009765625,291.158935546875,1.0,0.1688541918992996,1.0,1.0,0.9993340969085692,1.0,-0.6737949848175049,0.2922177314758301,0.3815772831439972,0.1038160771131515,0.0,0.0,0.2003588676452636,25.378921508789062,25.0,-0.3077424466609955,-4689.517578125,46.46016311645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,304.21356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.740234375,18000.0,0.0,0.0,0.1234162747859954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1458670645952224,0.1458713561296463,-4.287774117983645e-06,0.0,0.0001252518268302,0.0,0.0,5.7830095291137695,0.0,0.0,0.0,0.2771094739437103,4.0,0.0,1.0
