time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305640,293.1582336425781,297.1499938964844,293.1499938964844,0.028268227353692,-1038.386962890625,304.1511535644531,0.6288707852363586,0.0723572149872779,0.0659756958484649,293.1738586425781,297.1499938964844,293.1499938964844,0.0422255769371986,-1331.410400390625,304.152587890625,0.6711533069610596,0.0882383659482002,0.084584429860115,293.1679382324219,297.1499938964844,293.1499938964844,0.052926942706108,-1120.331298828125,304.1520690917969,0.702958881855011,0.1007120907306671,0.0711774677038192,293.1673583984375,297.1499938964844,293.1499938964844,0.0648681595921516,-1732.2506103515625,304.1518249511719,0.7338923215866089,0.1151938512921333,0.1100562289357185,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5481958985328674,0.050000000745058,0.2289036810398101,291.15887451171875,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.2589416503906,291.1588439941406,1.0,0.1687616556882858,1.0,1.0,0.9992290735244752,1.0,-0.6728670001029968,0.2918328642845154,0.3810341656208038,0.1036003902554512,0.0,0.0,0.1997779607772827,25.37921714782715,25.0,-0.2938883900642395,-4681.2578125,46.34881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,304.20703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69140625,18000.0,0.0,0.0,0.1231969743967056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1455371528863906,0.1455414444208145,-4.287165666028159e-06,0.0,0.0001250292698387,0.0,0.0,5.768636226654053,0.0,0.0,0.0,0.277053564786911,4.0,0.0,1.0
305700,293.1582946777344,297.1499938964844,293.1499938964844,0.028193050995469,-1036.6634521484375,304.1510925292969,0.6285067200660706,0.0722355917096138,0.065866507589817,293.1737670898437,297.1499938964844,293.1499938964844,0.0419769957661628,-1327.15625,304.1525573730469,0.6703526377677917,0.0879538282752037,0.0843138471245765,293.1680603027344,297.1499938964844,293.1499938964844,0.0527150221168994,-1117.576171875,304.1520690917969,0.7022973895072937,0.1004606932401657,0.0710019916296005,293.1673889160156,297.1499938964844,293.1499938964844,0.0646852180361747,-1728.8714599609375,304.1518249511719,0.7334046959877014,0.1149664521217346,0.1098409593105316,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5481528639793396,0.050000000745058,0.2289052307605743,291.1588134765625,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.259033203125,291.1587829589844,1.0,0.1686691492795944,1.0,1.0,0.9991240501403807,1.0,-0.6719441413879395,0.2914454042911529,0.3804987370967865,0.1033969298005104,0.0,0.0,0.1991990059614181,25.37923622131348,25.0,-0.2239257991313934,-4673.02392578125,46.23796463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611083984375,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66015625,18000.0,0.0,0.0,0.122980810701847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.145210400223732,0.1452146768569946,-4.286567673261743e-06,0.0,0.0001248098851647,0.0,0.0,5.754413604736328,0.0,0.0,0.0,0.2769983112812042,4.0,0.0,1.0
305760,293.15838623046875,297.1499938964844,293.1499938964844,0.0281184632331132,-1034.9498291015625,304.1510314941406,0.6281460523605347,0.0721146687865257,0.0657577738165855,293.17364501953125,297.1499938964844,293.1499938964844,0.0417312011122703,-1322.949951171875,304.1525573730469,0.6695637106895447,0.087673008441925,0.0840465724468231,293.1681823730469,297.1499938964844,293.1499938964844,0.0525029152631759,-1114.8204345703125,304.1520690917969,0.7016382813453674,0.1002097874879837,0.0708267092704773,293.1674194335937,297.1499938964844,293.1499938964844,0.0645027905702591,-1725.5040283203125,304.1518249511719,0.7329217195510864,0.1147403940558433,0.1096267700195312,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5481124520301819,0.050000000745058,0.2289066910743713,291.1587829589844,291.1499938964844,272.5216979980469,271.7118225097656,284.2715148925781,293.2591552734375,291.15875244140625,1.0,0.1685767471790313,1.0,1.0,0.999016284942627,1.0,-0.6710272431373596,0.2910560667514801,0.3799711763858795,0.1032052189111709,0.0,0.0,0.1986183524131775,25.37897300720215,25.0,-0.1317118555307388,-4664.7822265625,46.1276969909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,304.1938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.646484375,18000.0,0.0,0.0,0.1227676123380661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1448843777179718,0.1448886692523956,-4.285975592210889e-06,0.0,0.0001245935272891,0.0,0.0,5.740236282348633,0.0,0.0,0.0,0.2769432663917541,4.0,0.0,1.0
305820,293.158447265625,297.1499938964844,293.1499938964844,0.0280444286763668,-1033.2459716796875,304.1509704589844,0.6277897953987122,0.0719946920871734,0.0656497925519943,293.1735534667969,297.1499938964844,293.1499938964844,0.0414886400103569,-1318.7991943359375,304.15252685546875,0.6687880158424377,0.0873962864279747,0.0837830528616905,293.16827392578125,297.1499938964844,293.1499938964844,0.052290990948677,-1112.06884765625,304.152099609375,0.7009825110435486,0.0999597162008285,0.070651888847351,293.1674499511719,297.1499938964844,293.1499938964844,0.064321219921112,-1722.1544189453125,304.1518249511719,0.7324442267417908,0.1145159974694252,0.1094140112400055,293.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5480749011039734,0.050000000745058,0.2289080470800399,291.1587829589844,291.1499938964844,272.52886962890625,271.71588134765625,284.2745361328125,293.25927734375,291.15875244140625,1.0,0.1684845238924026,1.0,1.0,0.998908519744873,1.0,-0.6701178550720215,0.2906661033630371,0.3794517815113067,0.1030241176486015,0.0,0.0,0.1980341523885727,25.378393173217773,25.0,-0.0448845364153385,-4656.51318359375,46.018165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,304.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.122557446360588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1445576250553131,0.1445619165897369,-4.285385330149438e-06,0.0,0.0001243802253156,0.0,0.0,5.726038455963135,0.0,0.0,0.0,0.2768882215023041,4.0,0.0,1.0
305880,293.15850830078125,297.1499938964844,293.1499938964844,0.0279710721224546,-1031.5556640625,304.15093994140625,0.6274381875991821,0.0718758776783943,0.0655427128076553,293.17340087890625,297.1499938964844,293.1499938964844,0.0412494577467441,-1314.70654296875,304.1524963378906,0.668025553226471,0.0871237739920616,0.0835233479738235,293.1683654785156,297.1499938964844,293.1499938964844,0.0520795807242393,-1109.326171875,304.152099609375,0.7003307938575745,0.0997107848525047,0.0704777240753173,293.1674499511719,297.1499938964844,293.1499938964844,0.0641407743096351,-1718.8277587890625,304.1518249511719,0.7319724559783936,0.114293485879898,0.1092028766870498,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5480400323867798,0.050000000745058,0.2289093136787414,291.1587829589844,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.2594299316406,291.1587829589844,1.0,0.1683925688266754,1.0,1.0,0.998800814151764,1.0,-0.6692168116569519,0.2902764678001404,0.3789403438568115,0.1028522476553917,0.0,0.0,0.1974465996026992,25.37749671936035,25.0,0.0173373464494943,-4648.21435546875,45.909446716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583312988281,304.18023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.646484375,18000.0,0.0,0.0,0.1223500519990921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1442297399044037,0.1442340314388275,-4.2847955228353385e-06,0.0,0.0001241697464138,0.0,0.0,5.711800575256348,0.0,0.0,0.0,0.2768330574035644,4.0,0.0,1.0
305940,293.1585693359375,297.1499938964844,293.1499938964844,0.0278985872864723,-1029.883544921875,304.15087890625,0.627092182636261,0.0717584490776062,0.0654367879033088,293.1732788085937,297.1499938964844,293.1499938964844,0.0410142354667186,-1310.681884765625,304.1524658203125,0.6672781109809875,0.0868560150265693,0.0832680091261863,293.16845703125,297.1499938964844,293.1499938964844,0.0518690422177314,-1106.5968017578125,304.152099609375,0.6996840834617615,0.0994632989168167,0.0703044608235359,293.1674499511719,297.1499938964844,293.1499938964844,0.0639618188142776,-1715.53125,304.1518249511719,0.7315072417259216,0.1140732020139694,0.1089937090873718,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5480080246925354,0.050000000745058,0.2289104759693145,291.1588134765625,291.1499938964844,272.54302978515625,271.72418212890625,284.28082275390625,293.2595520019531,291.1588134765625,1.0,0.1683009713888168,1.0,1.0,0.99869304895401,1.0,-0.668325662612915,0.2898885011672973,0.3784371614456177,0.1026885062456131,0.0,0.0,0.1968563348054886,25.37624740600586,25.0,0.0435235612094402,-4639.8896484375,45.80170440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,304.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65234375,18000.0,0.0,0.0,0.1221456006169319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1439007371664047,0.1439050287008285,-4.284204806026537e-06,0.0,0.0001239622652065,0.0,0.0,5.69752311706543,0.0,0.0,0.0,0.2767777442932129,4.0,0.0,1.0
306000,293.1585998535156,297.1499938964844,293.1499938964844,0.0278271585702896,-1028.232177734375,304.1508483886719,0.6267516613006592,0.071642555296421,0.0653320997953414,293.173095703125,297.1499938964844,293.1499938964844,0.0407829135656356,-1306.724365234375,304.1524353027344,0.6665449142456055,0.0865928679704666,0.0830168724060058,293.16851806640625,297.1499938964844,293.1499938964844,0.0516596436500549,-1103.8843994140625,304.152099609375,0.699042558670044,0.0992174819111824,0.0701322257518768,293.1674499511719,297.1499938964844,293.1499938964844,0.0637845322489738,-1712.26806640625,304.1517944335937,0.7310484051704407,0.1138552501797676,0.1087865903973579,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5479785203933716,0.050000000745058,0.2289115488529205,291.1588439941406,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.2597045898437,291.1588134765625,1.0,0.1682097762823104,1.0,1.0,0.998585283756256,1.0,-0.66744464635849,0.2895033657550812,0.3779412806034088,0.1025304719805717,0.0,0.0,0.1962657868862152,25.37466812133789,25.0,0.0325135625898838,-4631.564453125,45.69497680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560729980469,304.1658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65234375,18000.0,0.0,0.0,0.1219437345862388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1435716897249221,0.143575981259346,-4.283613179723034e-06,0.0,0.000123757388792,0.0,0.0,5.683249950408936,0.0,0.0,0.0,0.2767224907875061,4.0,0.0,1.0
306060,293.1649169921875,297.1499938964844,293.1499938964844,0.027367727831006,-1017.3228149414062,304.15155029296875,0.6239474415779114,0.0702930390834808,0.0646360367536544,293.1793518066406,297.1499938964844,293.1499938964844,0.0399856865406036,-1292.9805908203125,304.1534729003906,0.6632633805274963,0.0850692018866539,0.0821375325322151,293.1748962402344,297.1499938964844,293.1499938964844,0.0509003587067127,-1093.984619140625,304.1531066894531,0.6959075927734375,0.0977266579866409,0.0694983452558517,293.1737976074219,297.1499938964844,293.1499938964844,0.0630829632282257,-1699.256103515625,304.1527709960937,0.7285144329071045,0.1123851835727691,0.1079530715942382,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5471926927566528,0.050000000745058,0.2289397865533828,291.1590576171875,291.1499938964844,272.5567932128906,271.7326965332031,284.2899780273437,293.26519775390625,291.1594543457031,1.0,0.1680788248777389,1.0,1.0,0.9984747171401978,1.0,-0.6638289093971252,0.2879536151885986,0.3758752942085266,0.1017920449376106,0.0,0.0,0.195642739534378,25.494346618652344,25.0,2.739441633224488,-4615.70263671875,45.401161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25506591796875,304.16680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.68359375,18000.0,0.0,0.0,0.1217428520321846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1432397365570068,0.1432440280914306,-4.283023827156285e-06,0.0,0.0001235535164596,0.0,0.0,5.668867588043213,0.0,0.0,0.0,0.2766667008399963,4.0,0.0,1.0
306120,293.1688537597656,297.1499938964844,293.1499938964844,0.0265462324023246,-1001.2666625976562,304.1527709960937,0.6198785901069641,0.0693256482481956,0.0636355131864547,293.18365478515625,297.1499938964844,293.1499938964844,0.0388259328901767,-1272.9713134765625,304.1549377441406,0.6586344838142395,0.083853393793106,0.0808827802538871,293.1791687011719,297.1499938964844,293.1499938964844,0.0498023219406604,-1079.7147216796875,304.154541015625,0.6914821863174438,0.096572645008564,0.0686058476567268,293.1781005859375,297.1499938964844,293.1499938964844,0.0620436035096645,-1680.048583984375,304.1541442871094,0.7248863577842712,0.1112325116991996,0.1067548617720604,293.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.546097457408905,0.050000000745058,0.2289796322584152,291.1622009277344,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2715759277344,291.16455078125,1.0,0.1678958237171173,1.0,1.0,0.9983640909194946,1.0,-0.6586601138114929,0.2857574224472046,0.3729026913642883,0.1006937026977539,0.0,0.0,0.1945406943559646,25.66183090209961,25.0,11.623047828674316,-4594.41015625,44.97994613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,304.17596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5,18000.0,0.0,0.0,0.121528722345829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1427970230579376,0.1428012996912002,-4.282415375200799e-06,0.0,0.0001233362127095,0.0,0.0,5.64992618560791,0.0,0.0,0.0,0.2765936553478241,4.0,0.0,1.0
306180,293.17120361328125,297.1499938964844,293.1499938964844,0.0258954875171184,-989.1652221679688,304.1534423828125,0.616894006729126,0.0686233192682266,0.0628993287682533,293.1864318847656,297.1499938964844,293.1499938964844,0.0378557294607162,-1256.1705322265625,304.1557922363281,0.6550771594047546,0.0828819125890731,0.0798597857356071,293.181884765625,297.1499938964844,293.1499938964844,0.0488938726484775,-1067.9263916015625,304.1553649902344,0.6881272792816162,0.0956636741757392,0.0678947865962982,293.1809387207031,297.1499938964844,293.1499938964844,0.0611713044345378,-1663.9649658203125,304.15496826171875,0.722119152545929,0.1103233247995376,0.1057918816804885,293.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5453914403915405,0.050000000745058,0.2290056049823761,291.1697692871094,291.1499938964844,272.56939697265625,271.740478515625,284.2996826171875,293.2772521972656,291.17291259765625,1.0,0.1676955968141555,1.0,1.0,0.9982534646987916,1.0,-0.6545710563659668,0.2840186953544616,0.3705523610115051,0.0998327359557151,0.0,0.0,0.1924781203269958,25.76495361328125,25.0,17.579240798950195,-4569.52099609375,44.616119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,304.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.17578125,18000.0,0.0,0.0,0.1212878599762916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1419328600168228,0.1419371366500854,-4.281474502931815e-06,0.0,0.0001230917550856,0.0,0.0,5.613304138183594,0.0,0.0,0.0,0.276457667350769,4.0,0.0,1.0
306240,293.1726989746094,297.1499938964844,293.1499938964844,0.025396080687642,-979.7855224609376,304.1537170410156,0.6146460175514221,0.0680650994181633,0.0623379088938236,293.1882019042969,297.1499938964844,293.1499938964844,0.037056379020214,-1242.3079833984375,304.1561889648437,0.6523168683052063,0.0820724889636039,0.0790213942527771,293.1837158203125,297.1499938964844,293.1499938964844,0.0481434911489486,-1058.2232666015625,304.1557312011719,0.6855326294898987,0.0949015170335769,0.067314401268959,293.1827697753906,297.1499938964844,293.1499938964844,0.0604530796408653,-1650.781494140625,304.1553649902344,0.719983696937561,0.109571136534214,0.1050105020403862,293.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.544951319694519,0.050000000745058,0.2290219217538833,291.1774597167969,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2821960449219,291.1798095703125,1.0,0.1674870252609253,1.0,1.0,0.9981428384780884,1.0,-0.6512761116027832,0.2826165854930877,0.3686595559120178,0.0991448834538459,0.0,0.0,0.1898709088563919,25.82358169555664,25.0,17.053363800048828,-4540.3271484375,44.29753875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263916015625,304.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.095703125,18000.0,0.0,0.0,0.1210092082619667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1406516432762146,0.1406559199094772,-4.279851964383852e-06,0.0,0.0001228089677169,0.0,0.0,5.558788299560547,0.0,0.0,0.0,0.2762568295001983,4.0,0.0,1.0
306300,293.17364501953125,297.1499938964844,293.1499938964844,0.0250000897794961,-972.2711181640624,304.1537780761719,0.6128332614898682,0.0675893351435661,0.0618768297135829,293.1893005371094,297.1499938964844,293.1499938964844,0.0363886468112468,-1230.7410888671875,304.1562805175781,0.6500850915908813,0.0813734456896781,0.0783110707998275,293.1849670410156,297.1499938964844,293.1499938964844,0.0475083999335765,-1050.0584716796875,304.1558532714844,0.6834158897399902,0.0942313224077224,0.066816546022892,293.1839294433594,297.1499938964844,293.1499938964844,0.0598560273647308,-1639.8973388671875,304.1554870605469,0.7182609438896179,0.1089231371879577,0.1043517366051673,293.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.5446764826774597,0.050000000745058,0.2290321737527847,291.1822814941406,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2864990234375,291.183349609375,1.0,0.1672745198011398,1.0,1.0,0.9980322122573853,1.0,-0.6484943628311157,0.2814335823059082,0.3670607805252075,0.0985650345683097,0.0,0.0,0.1872161477804184,25.85431289672852,25.0,11.969475746154783,-4510.00830078125,44.00922775268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27294921875,304.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.650390625,18000.0,0.0,0.0,0.1206824108958244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1392170041799545,0.1392212957143783,-4.277660082152579e-06,0.0,0.0001224773004651,0.0,0.0,5.497376918792725,0.0,0.0,0.0,0.2760269343852997,4.0,0.0,1.0
306360,293.1742858886719,297.1499938964844,293.1499938964844,0.0246617030352354,-965.8612060546876,304.1536865234375,0.6112750172615051,0.067164771258831,0.0614741966128349,293.1899108886719,297.1499938964844,293.1499938964844,0.0358158648014068,-1220.840576171875,304.1561889648437,0.6482001543045044,0.0807509645819664,0.0776880383491516,293.185791015625,297.1499938964844,293.1499938964844,0.0469532534480094,-1042.9666748046875,304.1557922363281,0.6815978288650513,0.0936216861009597,0.0663709342479705,293.1846923828125,297.1499938964844,293.1499938964844,0.0593467764556407,-1630.6837158203125,304.1553955078125,0.7168031334877014,0.1083457320928573,0.1037744060158729,293.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5445032715797424,0.050000000745058,0.229038655757904,291.183837890625,291.1499938964844,272.58599853515625,271.7506103515625,284.3117370605469,293.2901611328125,291.1838073730469,1.0,0.167060911655426,1.0,1.0,0.9978809356689452,1.0,-0.6460434794425964,0.2803944945335388,0.3656489551067352,0.098051019012928,0.0,0.0,0.1847906708717346,25.867815017700195,25.0,5.469679832458496,-4481.4072265625,43.7414665222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,304.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7109375,18000.0,0.0,0.0,0.1203061267733573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1378472298383712,0.1378515064716339,-4.275257197150495e-06,0.0,0.0001220954291056,0.0,0.0,5.438466548919678,0.0,0.0,0.0,0.2758017182350158,4.0,0.0,1.0
306420,293.1746826171875,297.1499938964844,293.1499938964844,0.0243637673556804,-960.2077026367188,304.153564453125,0.6098824143409729,0.066775657236576,0.0611092336475849,293.19024658203125,297.1499938964844,293.1499938964844,0.0353089347481727,-1212.0924072265625,304.1559753417969,0.6465473175048828,0.080182634294033,0.0771253183484077,293.1863708496094,297.1499938964844,293.1499938964844,0.046452160924673,-1036.5994873046875,304.1556396484375,0.6799745559692383,0.0930545255541801,0.0659602805972099,293.1851501464844,297.1499938964844,293.1499938964844,0.058897528797388,-1622.6090087890625,304.1552429199219,0.7155179977416992,0.1078173667192459,0.1032521650195121,293.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.5443938374519348,0.050000000745058,0.2290427833795547,291.1829528808594,291.1499938964844,272.5909423828125,271.75360107421875,284.3148498535156,293.2933349609375,291.18218994140625,1.0,0.1668481081724167,1.0,1.0,0.99772971868515,1.0,-0.6438153982162476,0.2794540524482727,0.3643613457679748,0.097576193511486,0.0,0.0,0.1826741993427276,25.870494842529297,25.0,-0.4362252950668335,-4455.71435546875,43.48859405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981872558594,304.04449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.88671875,18000.0,0.0,0.0,0.1198888421058654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1366316229104995,0.1366358995437622,-4.272936621418921e-06,0.0,0.0001216719319927,0.0,0.0,5.386051654815674,0.0,0.0,0.0,0.2755980193614959,4.0,0.0,1.0
306480,293.1749572753906,297.1499938964844,293.1499938964844,0.0240947194397449,-955.08935546875,304.1534118652344,0.6086171865463257,0.0664142295718193,0.0607720911502838,293.1903381347656,297.1499938964844,293.1499938964844,0.0348490700125694,-1204.160888671875,304.1557312011719,0.6450596451759338,0.0796550288796424,0.0766068249940872,293.186767578125,297.1499938964844,293.1499938964844,0.0459893457591533,-1030.742431640625,304.15545654296875,0.6784895062446594,0.0925200134515762,0.0655754283070564,293.1853942871094,297.1499938964844,293.1499938964844,0.0584900863468647,-1615.3233642578125,304.155029296875,0.7143523693084717,0.1073254123330116,0.1027696952223777,293.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.544326901435852,0.050000000745058,0.2290453165769577,291.1805725097656,291.1499938964844,272.5955810546875,271.75640869140625,284.31744384765625,293.2960205078125,291.17938232421875,1.0,0.1666373759508133,1.0,1.0,0.9975784420967102,1.0,-0.6417506337165833,0.2785877585411072,0.3631628751754761,0.0971256643533706,0.0,0.0,0.1808723509311676,25.865997314453125,25.0,-4.962110996246338,-4433.21923828125,43.2475814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118896484375,304.0146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1194415390491485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1355888247489929,0.1355931013822555,-4.2708406908786856e-06,0.0,0.0001212179777212,0.0,0.0,5.34103536605835,0.0,0.0,0.0,0.2754211127758026,4.0,0.0,1.0
306540,293.175048828125,297.1499938964844,293.1499938964844,0.023848757147789,-950.394287109375,304.1532287597656,0.6074561476707458,0.0660770460963249,0.0604585483670234,293.19024658203125,297.1499938964844,293.1499938964844,0.0344257391989231,-1196.8564453125,304.15545654296875,0.6437016129493713,0.0791610926389694,0.0761240795254707,293.1869506835937,297.1499938964844,293.1499938964844,0.0455563254654407,-1025.2784423828125,304.1552734375,0.6771146059036255,0.0920134857296943,0.0652120262384414,293.1854553222656,297.1499938964844,293.1499938964844,0.0581141151487827,-1608.6265869140625,304.15478515625,0.7132785320281982,0.1068633422255516,0.1023190468549728,293.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.5442910194396973,0.050000000745058,0.2290466874837875,291.17730712890625,291.1499938964844,272.5999450683594,271.7590026855469,284.3195495605469,293.2982788085937,291.17596435546875,1.0,0.1664296686649322,1.0,1.0,0.9974271655082704,1.0,-0.6398196220397949,0.2777837216854095,0.3620359301567077,0.0966917276382446,0.0,0.0,0.1793773770332336,25.856306076049805,25.0,-7.867840766906738,-4414.00390625,43.01709365844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324951171875,303.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.380859375,18000.0,0.0,0.0,0.1189736798405647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1347190290689468,0.1347233057022094,-4.269029886927456e-06,0.0,0.0001207431632792,0.0,0.0,5.303466320037842,0.0,0.0,0.0,0.2752723097801208,4.0,0.0,1.0
306600,293.175048828125,297.1499938964844,293.1499938964844,0.0236204732209444,-946.0161743164062,304.153076171875,0.6063767075538635,0.0657602474093437,0.060164451599121,293.1900329589844,297.1499938964844,293.1499938964844,0.0340290367603302,-1190.0006103515625,304.1551818847656,0.6424404978752136,0.0786938071250915,0.0756689980626106,293.1870422363281,297.1499938964844,293.1499938964844,0.0451450869441032,-1020.09814453125,304.1550598144531,0.6758238673210144,0.0915299877524375,0.0648659169673919,293.1853942871094,297.1499938964844,293.1499938964844,0.0577599890530109,-1602.3341064453125,304.1545715332031,0.7122708559036255,0.1064247786998748,0.1018928438425064,293.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5442761778831482,0.050000000745058,0.2290472835302353,291.1737976074219,291.1499938964844,272.60400390625,271.7614440917969,284.3211975097656,293.3002319335937,291.17242431640625,1.0,0.1662255972623825,1.0,1.0,0.9972758889198304,1.0,-0.6379943490028381,0.2770303189754486,0.3609640002250671,0.0962675437331199,0.0,0.0,0.1781426668167114,25.843149185180664,25.0,-9.275647163391112,-4397.77587890625,42.795684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365783691406,303.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.14453125,18000.0,0.0,0.0,0.1184956654906272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1340004950761795,0.1340047717094421,-4.267501481081126e-06,0.0,0.0001202580388053,0.0,0.0,5.272429466247559,0.0,0.0,0.0,0.2751487493515014,4.0,0.0,1.0
306660,293.1749572753906,297.1499938964844,293.1499938964844,0.0234071481972932,-941.9014282226562,304.15289306640625,0.6053694486618042,0.0654621124267578,0.0598880760371685,293.189697265625,297.1499938964844,293.1499938964844,0.0336540229618549,-1183.5032958984375,304.1549377441406,0.6412609219551086,0.078249990940094,0.0752379223704338,293.18701171875,297.1499938964844,293.1499938964844,0.0447515808045864,-1015.1450805664062,304.15484619140625,0.6746056079864502,0.091067373752594,0.0645353123545646,293.18524169921875,297.1499938964844,293.1499938964844,0.0574227347970008,-1596.349365234375,304.15435791015625,0.7113177180290222,0.1060068681836128,0.1014877706766128,293.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5442773699760437,0.050000000745058,0.2290472686290741,291.17041015625,291.1499938964844,272.6078186035156,271.763671875,284.3223571777344,293.3018493652344,291.1691589355469,1.0,0.166025698184967,1.0,1.0,0.9971358776092528,1.0,-0.6362623572349548,0.2763221859931946,0.3599401712417602,0.0958501249551773,0.0,0.0,0.1771250367164611,25.827417373657227,25.0,-9.371837615966797,-4384.2412109375,42.58283233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463439941406,303.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1180145964026451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1334127634763717,0.1334170401096344,-4.2662386476877145e-06,0.0,0.0001197698147734,0.0,0.0,5.247053146362305,0.0,0.0,0.0,0.2750473618507385,4.0,0.0,1.0
306720,293.1747741699219,297.1499938964844,293.1499938964844,0.0232059601694345,-937.9945068359376,304.1527404785156,0.6044229865074158,0.0651803612709045,0.0596272051334381,293.1893005371094,297.1499938964844,293.1499938964844,0.0332960039377212,-1177.2791748046875,304.1546936035156,0.6401475071907043,0.0778262317180633,0.0748270899057388,293.1868896484375,297.1499938964844,293.1499938964844,0.0443718135356903,-1010.3648071289062,304.1546630859375,0.6734472513198853,0.0906229764223098,0.0642181485891342,293.1849975585937,297.1499938964844,293.1499938964844,0.0570977665483951,-1590.584716796875,304.1541442871094,0.7104071974754333,0.1056065559387207,0.1011004596948623,293.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5442897081375122,0.050000000745058,0.2290468513965606,291.1674499511719,291.1499938964844,272.611328125,271.7657470703125,284.3231201171875,293.3031921386719,291.1664123535156,1.0,0.1658302694559097,1.0,1.0,0.9969959259033204,1.0,-0.6346102356910706,0.2756536304950714,0.3589566051959991,0.0954371839761734,0.0,0.0,0.1762594580650329,25.80995178222656,25.0,-8.516818046569824,-4372.82958984375,42.37783050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35406494140625,303.948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.205078125,18000.0,0.0,0.0,0.1175368949770927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1329225599765777,0.1329268366098404,-4.265195457264781e-06,0.0,0.0001192850104416,0.0,0.0,5.225918292999268,0.0,0.0,0.0,0.2749629318714142,4.0,0.0,1.0
306780,293.1745300292969,297.1499938964844,293.1499938964844,0.0230155177414417,-934.2687377929688,304.152587890625,0.6035320162773132,0.0649138689041137,0.0593807883560657,293.1888427734375,297.1499938964844,293.1499938964844,0.0329528376460075,-1171.28955078125,304.1544494628906,0.6390929818153381,0.0774210020899772,0.0744348242878913,293.1866760253906,297.1499938964844,293.1499938964844,0.0440039299428463,-1005.7315063476562,304.15447998046875,0.6723427176475525,0.0901955664157867,0.063913494348526,293.1846923828125,297.1499938964844,293.1499938964844,0.0567829497158527,-1584.9990234375,304.1539611816406,0.7095338702201843,0.105222500860691,0.1007294356822967,293.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5443106889724731,0.050000000745058,0.2290460914373397,291.16510009765625,291.1499938964844,272.6145935058594,271.76763916015625,284.323486328125,293.3043518066406,291.164306640625,1.0,0.1656396687030792,1.0,1.0,0.9968559741973876,1.0,-0.6330319046974182,0.2750215828418731,0.358010321855545,0.0950284153223037,0.0,0.0,0.1754948198795318,25.791242599487305,25.0,-7.045684337615967,-4363.03662109375,42.18044662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3596496582031,303.9437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1170668825507164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1325023174285888,0.1325065791606903,-4.264329163561342e-06,0.0,0.0001188080059364,0.0,0.0,5.207845687866211,0.0,0.0,0.0,0.274891048669815,4.0,0.0,1.0
306840,293.1742553710937,297.1499938964844,293.1499938964844,0.0228339713066816,-930.6903686523438,304.1524353027344,0.60268634557724,0.0646603032946586,0.0591466017067432,293.18829345703125,297.1499938964844,293.1499938964844,0.0326219499111175,-1165.4903564453125,304.1542358398437,0.638086199760437,0.0770315155386924,0.0740582197904586,293.1864013671875,297.1499938964844,293.1499938964844,0.0436457283794879,-1001.2169189453124,304.1543273925781,0.6712818741798401,0.0897826105356216,0.0636194497346878,293.1843566894531,297.1499938964844,293.1499938964844,0.0564761571586132,-1579.553955078125,304.15380859375,0.7086891531944275,0.1048522368073463,0.10037212818861,293.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.544337272644043,0.050000000745058,0.2290451377630233,291.1633605957031,291.1499938964844,272.6175842285156,271.76934814453125,284.323486328125,293.3053283691406,291.162841796875,1.0,0.1654538065195083,1.0,1.0,0.9967159628868104,1.0,-0.6315160393714905,0.2744206190109253,0.3570954203605652,0.0946228727698326,0.0,0.0,0.1747765839099884,25.77180862426757,25.0,-5.367867469787598,-4354.20166015625,41.98990249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,303.9404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1166072785854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1321195513010025,0.1321238130331039,-4.263576556695625e-06,0.0,0.0001183415661216,0.0,0.0,5.191440105438232,0.0,0.0,0.0,0.2748263478279114,4.0,0.0,1.0
306900,293.1739196777344,297.1499938964844,293.1499938964844,0.0226609725505113,-927.2553100585938,304.1523132324219,0.6018837690353394,0.0644191280007362,0.058924164623022,293.187744140625,297.1499938964844,293.1499938964844,0.0323030538856983,-1159.877685546875,304.154052734375,0.6371243596076965,0.0766572803258895,0.0736967548727989,293.18609619140625,297.1499938964844,293.1499938964844,0.0432970449328422,-996.81884765625,304.1541748046875,0.6702622771263123,0.0893836021423339,0.0633356571197509,293.1839599609375,297.1499938964844,293.1499938964844,0.0561772808432579,-1574.24755859375,304.1536560058594,0.7078723907470703,0.1044953390955925,0.1000280752778053,293.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5443680882453918,0.050000000745058,0.2290440201759338,291.1622619628906,291.1499938964844,272.62030029296875,271.7709045410156,284.3231811523437,293.30615234375,291.1618957519531,1.0,0.165272980928421,1.0,1.0,0.9965760111808776,1.0,-0.6300604343414307,0.2738489210605621,0.3562114834785461,0.0942220166325569,0.0,0.0,0.1740773916244506,25.751924514770508,25.0,-3.741037607192993,-4345.9482421875,41.806182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,303.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1161603555083274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1317569464445114,0.1317612081766128,-4.2629021663742606e-06,0.0,0.0001178879901999,0.0,0.0,5.175951957702637,0.0,0.0,0.0,0.2747658193111419,4.0,0.0,1.0
306960,293.1735534667969,297.1499938964844,293.1499938964844,0.0224956925958395,-923.9512939453124,304.1521911621094,0.6011176705360413,0.0641888156533241,0.0587119869887828,293.1871337890625,297.1499938964844,293.1499938964844,0.0319952294230461,-1154.4384765625,304.15386962890625,0.636201024055481,0.0762966349720954,0.0733487010002136,293.18572998046875,297.1499938964844,293.1499938964844,0.0429572202265262,-992.5302124023438,304.1540222167969,0.6692776083946228,0.088996909558773,0.0630608722567558,293.1835327148437,297.1499938964844,293.1499938964844,0.0558859519660472,-1569.0751953125,304.1535339355469,0.7070841789245605,0.1041503623127937,0.0996957719326019,293.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5444015264511108,0.050000000745058,0.2290428131818771,291.1615905761719,291.1499938964844,272.622802734375,271.7723083496094,284.3226013183594,293.3068542480469,291.161376953125,1.0,0.1650971174240112,1.0,1.0,0.9964378476142884,1.0,-0.6286579966545105,0.2733025252819061,0.3553555011749267,0.0938265696167945,0.0,0.0,0.1733760833740234,25.731897354125977,25.0,-2.3904073238372803,-4337.89306640625,41.6287727355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,303.9354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.86328125,18000.0,0.0,0.0,0.1157271489500999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1313989460468292,0.1314032077789306,-4.262264155840967e-06,0.0,0.000117448347737,0.0,0.0,5.160702705383301,0.0,0.0,0.0,0.2747067213058471,4.0,0.0,1.0
307020,293.17315673828125,297.1499938964844,293.1499938964844,0.022337544709444,-920.7708129882812,304.1520690917969,0.6003831028938293,0.0639680698513984,0.0585088618099689,293.1865234375,297.1499938964844,293.1499938964844,0.0316978767514228,-1149.1651611328125,304.1537170410156,0.6353111863136292,0.0759481713175773,0.0730126723647117,293.18536376953125,297.1499938964844,293.1499938964844,0.0426258817315101,-988.347412109375,304.1539001464844,0.6683233380317688,0.0886211693286895,0.0627941116690635,293.1830749511719,297.1499938964844,293.1499938964844,0.0556020811200141,-1564.037109375,304.1534118652344,0.7063212394714355,0.1038161069154739,0.0993740186095237,293.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5444365739822388,0.050000000745058,0.2290415316820144,291.16119384765625,291.1499938964844,272.6250305175781,271.7735595703125,284.32183837890625,293.3074645996094,291.1611022949219,1.0,0.1649260222911834,1.0,1.0,0.996299684047699,1.0,-0.6273031234741211,0.2727778553962707,0.3545252382755279,0.0934377834200859,0.0,0.0,0.1726680546998977,25.711917877197266,25.0,-1.4048254489898682,-4329.84619140625,41.45718765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642883300781,303.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8359375,18000.0,0.0,0.0,0.1153080314397811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1310397684574127,0.1310440301895141,-4.2616406972229015e-06,0.0,0.0001170229879789,0.0,0.0,5.145430564880371,0.0,0.0,0.0,0.2746478319168091,4.0,0.0,1.0
307080,293.1727294921875,297.1499938964844,293.1499938964844,0.0221861433237791,-917.7100219726562,304.1519775390625,0.5996764898300171,0.063755989074707,0.0583138838410377,293.1858825683594,297.1499938964844,293.1499938964844,0.0314106717705726,-1144.054931640625,304.153564453125,0.6344515085220337,0.0756109580397605,0.0726876705884933,293.1849365234375,297.1499938964844,293.1499938964844,0.0423029102385044,-984.2700805664062,304.1537780761719,0.667396068572998,0.0882554426789283,0.0625346302986145,293.1825866699219,297.1499938964844,293.1499938964844,0.0553258173167705,-1559.1373291015625,304.1532897949219,0.70558100938797,0.1034917831420898,0.0990619882941246,293.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5444723963737488,0.050000000745058,0.2290402203798294,291.1609802246094,291.1499938964844,272.62701416015625,271.7746276855469,284.32086181640625,293.3079833984375,291.1609191894531,1.0,0.1647596061229705,1.0,1.0,0.9961615204811096,1.0,-0.6259915828704834,0.2722721397876739,0.3537194728851318,0.0930573046207428,0.0,0.0,0.1719578951597213,25.692138671875,25.0,-0.7974825501441956,-4321.73046875,41.29109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3620910644531,303.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.1149035990238189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1306792944669723,0.1306835561990738,-4.261020421836292e-06,0.0,0.000116612543934,0.0,0.0,5.130117416381836,0.0,0.0,0.0,0.2745889127254486,4.0,0.0,1.0
307140,293.1723022460937,297.1499938964844,293.1499938964844,0.0220417585223913,-914.7772827148438,304.1518859863281,0.5989980697631836,0.0635526850819587,0.058127149939537,293.18524169921875,297.1499938964844,293.1499938964844,0.0311342291533947,-1139.1212158203125,304.1534118652344,0.6336221098899841,0.0752852782607078,0.0723739862442016,293.1844787597656,297.1499938964844,293.1499938964844,0.0419890023767948,-980.3077392578124,304.1536560058594,0.6664958596229553,0.0878999158740043,0.0622825697064399,293.1820678710937,297.1499938964844,293.1499938964844,0.0550580285489559,-1554.3924560546875,304.1531677246094,0.7048640251159668,0.1031777113676071,0.0987599715590477,293.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.544508695602417,0.050000000745058,0.2290389090776443,291.1607971191406,291.1499938964844,272.6287536621094,271.77557373046875,284.3197937011719,293.30841064453125,291.1607360839844,1.0,0.16459821164608,1.0,1.0,0.9960233569145204,1.0,-0.6247245073318481,0.2717846632003784,0.3529398143291473,0.0926877781748771,0.0,0.0,0.1712550222873687,25.67269325256348,25.0,-0.5587028861045837,-4313.54248046875,41.13069534301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587951660156,303.9218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8125,18000.0,0.0,0.0,0.1145159900188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1303207874298095,0.130325049161911,-4.260401965439087e-06,0.0,0.0001162191765615,0.0,0.0,5.114893913269043,0.0,0.0,0.0,0.2745303809642792,4.0,0.0,1.0
307200,293.171875,297.1499938964844,293.1499938964844,0.0219033174216747,-911.9537963867188,304.1517944335937,0.5983420014381409,0.0633565261960029,0.0579470843076705,293.1845703125,297.1499938964844,293.1499938964844,0.0308670680969953,-1134.339599609375,304.1532897949219,0.6328171491622925,0.0749691575765609,0.0720696225762367,293.1840209960937,297.1499938964844,293.1499938964844,0.0416829250752925,-976.4453125,304.153564453125,0.6656174659729004,0.0875527635216713,0.0620365664362907,293.1815795898437,297.1499938964844,293.1499938964844,0.0547977238893508,-1549.7855224609375,304.153076171875,0.7041656374931335,0.1028721779584884,0.0984662547707557,293.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5445449948310852,0.050000000745058,0.2290375828742981,291.1605834960937,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3088073730469,291.1604919433594,1.0,0.1644411534070968,1.0,1.0,0.9958851933479308,1.0,-0.6234937906265259,0.2713110744953155,0.3521827161312103,0.0923297330737114,0.0,0.0,0.170570433139801,25.653623580932617,25.0,-0.567499577999115,-4305.35009765625,40.9751205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546447753906,303.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.763671875,18000.0,0.0,0.0,0.1141441389918327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1299694627523422,0.1299737244844436,-4.259789420757443e-06,0.0,0.0001158417944679,0.0,0.0,5.099975109100342,0.0,0.0,0.0,0.2744729518890381,4.0,0.0,1.0
307260,293.1714172363281,297.1499938964844,293.1499938964844,0.0217711143195629,-909.2476196289062,304.1517028808594,0.5977094173431396,0.0631678327918052,0.0577739886939525,293.18389892578125,297.1499938964844,293.1499938964844,0.0306098032742738,-1129.7227783203125,304.1531677246094,0.6320377588272095,0.0746631398797035,0.0717751234769821,293.1835632324219,297.1499938964844,293.1499938964844,0.0413853228092193,-972.6912231445312,304.1534423828125,0.6647618412971497,0.0872144326567649,0.0617969334125518,293.1810302734375,297.1499938964844,293.1499938964844,0.0545456819236278,-1545.33056640625,304.1529846191406,0.7034871578216553,0.1025757491588592,0.0981813892722129,293.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5445809960365295,0.050000000745058,0.229036271572113,291.1602783203125,291.1499938964844,272.63153076171875,271.7770080566406,284.3174133300781,293.3091125488281,291.1601257324219,1.0,0.1642888039350509,1.0,1.0,0.9957467317581176,1.0,-0.6223015785217285,0.2708514034748077,0.3514501452445984,0.0919854640960693,0.0,0.0,0.169917345046997,25.63503074645996,25.0,-0.7606427669525146,-4297.2314453125,40.82466125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349609375,303.9073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.673828125,18000.0,0.0,0.0,0.1137908324599266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1296317279338836,0.1296359896659851,-4.259191427991027e-06,0.0,0.0001154832280008,0.0,0.0,5.085629940032959,0.0,0.0,0.0,0.2744176089763641,4.0,0.0,1.0
307320,293.17095947265625,297.1499938964844,293.1499938964844,0.0216441974043846,-906.640625,304.1516418457031,0.5970960855484009,0.0629854202270507,0.057606715708971,293.1832275390625,297.1499938964844,293.1499938964844,0.0303610395640134,-1125.246826171875,304.1530456542969,0.6312796473503113,0.0743657127022743,0.0714889615774154,293.1830749511719,297.1499938964844,293.1499938964844,0.0410949550569057,-969.0296630859376,304.1533508300781,0.6639251708984375,0.0868835598230362,0.0615626648068428,293.1805114746094,297.1499938964844,293.1499938964844,0.0543007738888263,-1541.0072021484375,304.1528625488281,0.7028253674507141,0.1022871285676956,0.0979040637612342,293.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5446166396141052,0.050000000745058,0.2290349602699279,291.15985107421875,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3094177246094,291.15966796875,1.0,0.1641405820846557,1.0,1.0,0.9956082701683044,1.0,-0.6211418509483337,0.2704025208950043,0.3507393002510071,0.0916550233960151,0.0,0.0,0.169301837682724,25.61690139770508,25.0,-1.0289071798324585,-4289.26708984375,40.67862319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34381103515625,303.89910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.1134551838040351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1293114423751831,0.1293156892061233,-4.258615717844805e-06,0.0,0.0001151425894931,0.0,0.0,5.072021007537842,0.0,0.0,0.0,0.2743649780750274,4.0,0.0,1.0
307380,293.1705017089844,297.1499938964844,293.1499938964844,0.021522682160139,-904.13623046875,304.15155029296875,0.5965030789375305,0.0628095120191574,0.0574454851448535,293.1825561523437,297.1499938964844,293.1499938964844,0.030121074989438,-1120.9178466796875,304.1529235839844,0.6305436491966248,0.0740772634744644,0.0712115466594696,293.1825866699219,297.1499938964844,293.1499938964844,0.0408121272921562,-965.4641723632812,304.1532592773437,0.6631082892417908,0.0865604653954505,0.0613339953124523,293.1799621582031,297.1499938964844,293.1499938964844,0.0540633909404277,-1536.822021484375,304.1528015136719,0.702181339263916,0.1020067483186721,0.0976347178220748,293.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5446517467498779,0.050000000745058,0.2290336787700653,291.1593322753906,291.1499938964844,272.6333923339844,271.7778625488281,284.3149108886719,293.3096618652344,291.1590881347656,1.0,0.1639967560768127,1.0,1.0,0.9954697489738464,1.0,-0.6200161576271057,0.269964724779129,0.3500514626502991,0.0913395956158638,0.0,0.0,0.1687332093715667,25.599300384521484,25.0,-1.30905020236969,-4281.5390625,40.537208557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373107910156,303.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.113139808177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12901371717453,0.1290179640054702,-4.258071385265794e-06,0.0,0.0001148225273936,0.0,0.0,5.059366703033447,0.0,0.0,0.0,0.2743158936500549,4.0,0.0,1.0
