time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307440,293.1700439453125,297.1499938964844,293.1499938964844,0.0214057974517345,-901.7192993164062,304.1514892578125,0.5959274768829346,0.0626392811536789,0.0572894997894763,293.181884765625,297.1499938964844,293.1499938964844,0.0298895444720983,-1116.724365234375,304.1528015136719,0.6298266649246216,0.0737967193126678,0.0709417760372161,293.1820983886719,297.1499938964844,293.1499938964844,0.0405357703566551,-961.9808349609376,304.1531677246094,0.6623085737228394,0.0862442031502723,0.0611102133989334,293.1794128417969,297.1499938964844,293.1499938964844,0.0538325197994709,-1532.756103515625,304.1527099609375,0.7015528678894043,0.1017336845397949,0.0973724201321601,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5446862578392029,0.050000000745058,0.229032427072525,291.1587219238281,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.30987548828125,291.1584777832031,1.0,0.1638568490743637,1.0,1.0,0.9953312873840332,1.0,-0.6189203262329102,0.2695360779762268,0.3493842780590057,0.0910385251045227,0.0,0.0,0.1682109534740448,25.58220291137696,25.0,-1.5435826778411863,-4274.08544921875,40.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,303.8819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.208984375,18000.0,0.0,0.0,0.1128440797328949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1287391930818557,0.128743439912796,-4.257562522980152e-06,0.0,0.0001145223941421,0.0,0.0,5.047695159912109,0.0,0.0,0.0,0.2742705047130584,4.0,0.0,1.0
307500,293.1695861816406,297.1499938964844,293.1499938964844,0.0212936680763959,-899.3927612304688,304.15142822265625,0.5953704118728638,0.0624750331044197,0.057139053940773,293.18121337890625,297.1499938964844,293.1499938964844,0.0296759437769651,-1112.6405029296875,304.1526794433594,0.6291298270225525,0.0735245645046234,0.0706801563501358,293.1816101074219,297.1499938964844,293.1499938964844,0.0402661561965942,-958.58251953125,304.153076171875,0.6615269184112549,0.0859351679682731,0.0608916245400905,293.17889404296875,297.1499938964844,293.1499938964844,0.0536084920167923,-1528.8148193359375,304.1526184082031,0.7009411454200745,0.1014684736728668,0.0971176996827125,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.544719934463501,0.050000000745058,0.2290312051773071,291.1580810546875,291.1499938964844,272.6343994140625,271.7781982421875,284.3124694824219,293.31005859375,291.1578063964844,1.0,0.1637211740016937,1.0,1.0,0.99519282579422,1.0,-0.6178563237190247,0.2691174745559692,0.348738819360733,0.0907520577311515,0.0,0.0,0.1677397489547729,25.565662384033203,25.0,-1.6994502544403076,-4266.9599609375,40.26694488525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32232666015625,303.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01953125,18000.0,0.0,0.0,0.1125707477331161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1284907609224319,0.1284950226545334,-4.257096861692844e-06,0.0,0.000114244998258,0.0,0.0,5.037130832672119,0.0,0.0,0.0,0.274229347705841,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211855787783861,-897.1422729492188,304.1513671875,0.5948292016983032,0.0623159855604171,0.0569934025406837,293.1805419921875,297.1499938964844,293.1499938964844,0.0294665675610303,-1108.6859130859375,304.152587890625,0.6284502148628235,0.0732597634196281,0.0704256445169448,293.1811218261719,297.1499938964844,293.1499938964844,0.0400022640824317,-955.2559814453124,304.15301513671875,0.6607609987258911,0.0856324657797813,0.06067755818367,293.1783447265625,297.1499938964844,293.1499938964844,0.0533903017640113,-1524.9794921875,304.15252685546875,0.7003439664840698,0.1012101769447326,0.0968696475028991,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.544752836227417,0.050000000745058,0.2290299981832504,291.15740966796875,291.1499938964844,272.63458251953125,271.7781982421875,284.3112487792969,293.3102111816406,291.1571655273437,1.0,0.1635892391204834,1.0,1.0,0.9950523972511292,1.0,-0.6168200373649597,0.2687075436115265,0.3481124937534332,0.0904786810278892,0.0,0.0,0.1673130393028259,25.54963493347168,25.0,-1.7709821462631226,-4260.14599609375,40.1378288269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,303.86492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1123184487223625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1282656490802765,0.1282698959112167,-4.256671672919765e-06,0.0,0.0001139889427577,0.0,0.0,5.027556896209717,0.0,0.0,0.0,0.2741919755935669,4.0,0.0,1.0
307620,293.168701171875,297.1499938964844,293.1499938964844,0.0210813842713832,-894.965087890625,304.1513061523437,0.5943034887313843,0.0621620565652847,0.0568524934351444,293.1799011230469,297.1499938964844,293.1499938964844,0.0292158592492342,-1104.8984375,304.1525573730469,0.6277873516082764,0.0730021595954895,0.0701781660318374,293.1806030273437,297.1499938964844,293.1499938964844,0.0397439338266849,-951.998779296875,304.1529235839844,0.6600103378295898,0.0853360295295715,0.0604679808020591,293.17779541015625,297.1499938964844,293.1499938964844,0.0531778261065483,-1521.247314453125,304.1524658203125,0.6997612714767456,0.100958839058876,0.0966282933950424,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5447845458984375,0.050000000745058,0.2290288507938385,291.1567687988281,291.1499938964844,272.6345520019531,271.7780456542969,284.3100280761719,293.31036376953125,291.1565246582031,1.0,0.1634610444307327,1.0,1.0,0.9949119687080384,1.0,-0.6158113479614258,0.2683078050613403,0.3475035727024078,0.0902146846055984,0.0,0.0,0.1669284552335739,25.534130096435547,25.0,-1.763987421989441,-4253.64892578125,40.01252365112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30517578125,303.8567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.1120881587266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1280629336833953,0.1280671805143356,-4.256286501913564e-06,0.0,0.0001137552317231,0.0,0.0,5.018937110900879,0.0,0.0,0.0,0.2741582989692688,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209806617349386,-892.85302734375,304.1512451171875,0.5937895178794861,0.062012679874897,0.0567158237099647,293.17926025390625,297.1499938964844,293.1499938964844,0.0287219267338514,-1101.5072021484375,304.15301513671875,0.6271371245384216,0.0727507248520851,0.0699368715286254,293.1801147460937,297.1499938964844,293.1499938964844,0.0394906401634216,-948.8041381835938,304.1528625488281,0.6592715382575989,0.0850453227758407,0.0602624975144863,293.17724609375,297.1499938964844,293.1499938964844,0.0529705621302127,-1517.6092529296875,304.15240478515625,0.6991894245147705,0.1007138937711715,0.0963930934667587,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5448132157325745,0.050000000745058,0.2290278077125549,291.1561584472656,291.1499938964844,272.63433837890625,271.7778015136719,284.3084411621094,293.3104858398437,291.1559143066406,1.0,0.1633362770080566,1.0,1.0,0.9947715401649476,1.0,-0.6148276329040527,0.2679283320903778,0.3468992710113525,0.0899341329932212,0.0,0.0,0.1665807068347931,25.519115447998047,25.0,-1.7484382390975952,-4247.4912109375,39.89068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960205078125,303.8486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.1118785887956619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1278795450925827,0.1278838068246841,-4.255937710695434e-06,0.0,0.0001135425482061,0.0,0.0,5.0111403465271,0.0,0.0,0.0,0.2741278111934662,4.0,0.0,1.0
307740,293.1678161621094,297.1499938964844,293.1499938964844,0.0208834689110517,-890.80810546875,304.15118408203125,0.593292236328125,0.0618680194020271,0.0565834678709507,293.1786193847656,297.1499938964844,293.1499938964844,0.0284381657838821,-1097.49267578125,304.1529541015625,0.6265031695365906,0.0725058019161224,0.0697017014026641,293.1796264648437,297.1499938964844,293.1499938964844,0.0392425246536731,-945.673828125,304.1528015136719,0.6585493087768555,0.0847602561116218,0.0600611492991447,293.1766967773437,297.1499938964844,293.1499938964844,0.052768774330616,-1514.070068359375,304.1523132324219,0.698634147644043,0.10047547519207,0.0961642488837242,293.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5448431372642517,0.050000000745058,0.2290267199277877,291.1555480957031,291.1499938964844,272.6339416503906,271.77740478515625,284.3070983886719,293.31060791015625,291.1553039550781,1.0,0.1632150709629058,1.0,1.0,0.9946311712265016,1.0,-0.6138689517974854,0.2675424814224243,0.346326470375061,0.089697390794754,0.0,0.0,0.1662733107805252,25.50465583801269,25.0,-1.6833175420761108,-4241.55029296875,39.772369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,303.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.333984375,18000.0,0.0,0.0,0.1116911247372627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1277163475751876,0.1277205944061279,-4.255625299265375e-06,0.0,0.0001133522891905,0.0,0.0,5.004200458526611,0.0,0.0,0.0,0.274100661277771,4.0,0.0,1.0
307800,293.1673889160156,297.1499938964844,293.1499938964844,0.0207893289625644,-888.8197021484375,304.1511535644531,0.5928134918212891,0.0617278926074504,0.0564551167190074,293.177978515625,297.1499938964844,293.1499938964844,0.0282817352563142,-1093.9080810546875,304.1527099609375,0.6258878111839294,0.0722673460841178,0.0694725811481475,293.1791381835937,297.1499938964844,293.1499938964844,0.0389984883368015,-942.5929565429688,304.1527099609375,0.6578444838523865,0.0844802260398864,0.05986338108778,293.1761779785156,297.1499938964844,293.1499938964844,0.0525713711977005,-1510.6087646484375,304.1522521972656,0.6980968713760376,0.10024294257164,0.0959410518407821,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5448771715164185,0.050000000745058,0.2290254682302475,291.1549987792969,291.1499938964844,272.6333312988281,271.77691650390625,284.3067321777344,293.3106994628906,291.1548156738281,1.0,0.1630970984697342,1.0,1.0,0.9944907426834106,1.0,-0.6129332184791565,0.2671342492103576,0.3457989692687988,0.0895379111170768,0.0,0.0,0.1659929007291793,25.490694046020508,25.0,-1.376506209373474,-4235.70458984375,39.65727615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27691650390625,303.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1953125,18000.0,0.0,0.0,0.1115239635109901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1275699436664581,0.1275742053985595,-4.255344720149878e-06,0.0,0.0001131826429627,0.0,0.0,4.997977256774902,0.0,0.0,0.0,0.2740762829780578,4.0,0.0,1.0
307860,293.1669311523437,297.1499938964844,293.1499938964844,0.0206982530653476,-886.8866577148438,304.151123046875,0.5923518538475037,0.0615927800536155,0.0563312284648418,293.1773681640625,297.1499938964844,293.1499938964844,0.0281358398497104,-1090.391845703125,304.1524658203125,0.6252892017364502,0.0720355361700058,0.0692498907446861,293.1786804199219,297.1499938964844,293.1499938964844,0.0387581996619701,-939.5560302734376,304.1526794433594,0.6571544408798218,0.0842055529356002,0.0596694014966487,293.1756286621094,297.1499938964844,293.1499938964844,0.052377987653017,-1507.21728515625,304.1521911621094,0.6975749135017395,0.1000167578458786,0.095723882317543,293.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5449119806289673,0.050000000745058,0.229024201631546,291.1546630859375,291.1499938964844,272.6325378417969,271.7763366699219,284.3069152832031,293.310791015625,291.15460205078125,1.0,0.1629825383424759,1.0,1.0,0.9943493604660034,1.0,-0.612022340297699,0.2667239606380462,0.3452983796596527,0.0894121453166008,0.0,0.0,0.16571706533432,25.477230072021484,25.0,-0.8699887990951538,-4229.95361328125,39.54557800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,303.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.111328125,18000.0,0.0,0.0,0.111377939581871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1274329870939254,0.1274372488260269,-4.255093699612189e-06,0.0,0.000113034453534,0.0,0.0,4.99216890335083,0.0,0.0,0.0,0.2740536034107208,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206099301576614,-885.0034790039062,304.15106201171875,0.5919017195701599,0.0614618621766567,0.0562112964689731,293.1767578125,297.1499938964844,293.1499938964844,0.0279943272471427,-1086.96630859375,304.1522827148437,0.6247014403343201,0.0718093886971473,0.0690327212214469,293.1781921386719,297.1499938964844,293.1499938964844,0.0385212451219558,-936.5581665039062,304.1526184082031,0.656473696231842,0.0839355140924453,0.0594787336885929,293.17510986328125,297.1499938964844,293.1499938964844,0.0521882325410842,-1503.88916015625,304.15216064453125,0.6970625519752502,0.0997961610555648,0.0955120772123336,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5449439287185669,0.050000000745058,0.2290230244398117,291.154541015625,291.1499938964844,272.631591796875,271.775634765625,284.3067321777344,293.3108825683594,291.1545104980469,1.0,0.1628709435462951,1.0,1.0,0.9942079782485962,1.0,-0.6111333966255188,0.2663330435752868,0.3448003530502319,0.0892682969570159,0.0,0.0,0.1654282659292221,25.46417236328125,25.0,-0.469193696975708,-4224.23974609375,39.43686294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257568359375,303.8189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.1112496629357338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1272932738065719,0.1272975355386734,-4.254854047758272e-06,0.0,0.0001129042648244,0.0,0.0,4.986264228820801,0.0,0.0,0.0,0.2740308046340942,4.0,0.0,1.0
307980,293.1661071777344,297.1499938964844,293.1499938964844,0.0205246321856975,-883.17822265625,304.1510314941406,0.5914650559425354,0.0613350756466388,0.0560953095555305,293.1761474609375,297.1499938964844,293.1499938964844,0.0278567783534526,-1083.6285400390625,304.1521301269531,0.6241269111633301,0.0715890899300575,0.0688213035464286,293.177734375,297.1499938964844,293.1499938964844,0.0382884703576564,-933.6111450195312,304.1525573730469,0.6558048725128174,0.0836703702807426,0.0592915825545787,293.1745910644531,297.1499938964844,293.1499938964844,0.0520031340420246,-1500.64404296875,304.152099609375,0.6965628266334534,0.0995814725756645,0.0953060016036033,293.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5449748039245605,0.050000000745058,0.2290218919515609,291.1545104980469,291.1499938964844,272.63043212890625,271.7748413085937,284.30645751953125,293.3109741210937,291.15447998046875,1.0,0.1627624928951263,1.0,1.0,0.994066596031189,1.0,-0.610267162322998,0.2659497857093811,0.3443174064159393,0.0891337320208549,0.0,0.0,0.1651331335306167,25.45158195495605,25.0,-0.271584004163742,-4218.4697265625,39.33126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481384277344,303.8109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.1111395210027694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1271486729383468,0.1271529346704483,-4.254613031662302e-06,0.0,0.0001127924842876,0.0,0.0,4.980162143707275,0.0,0.0,0.0,0.2740074396133423,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204420406371355,-881.4058837890625,304.1510009765625,0.5910394787788391,0.0612118393182754,0.0559826046228408,293.1755676269531,297.1499938964844,293.1499938964844,0.0277241691946983,-1080.3699951171875,304.1519775390625,0.6235633492469788,0.071373850107193,0.0686147883534431,293.1772766113281,297.1499938964844,293.1499938964844,0.0380597114562988,-930.7137451171876,304.15252685546875,0.6551466584205627,0.0834095329046249,0.0591074898838996,293.174072265625,297.1499938964844,293.1499938964844,0.0518225282430648,-1497.4798583984375,304.15203857421875,0.6960741877555847,0.0993719846010208,0.0951049327850341,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5450049042701721,0.050000000745058,0.2290208041667938,291.1544494628906,291.1499938964844,272.6291198730469,271.7739562988281,284.3062438964844,293.3110656738281,291.1544189453125,1.0,0.1626568138599395,1.0,1.0,0.9939252138137816,1.0,-0.6094205379486084,0.2655718922615051,0.3438486158847809,0.0890097990632057,0.0,0.0,0.1648424863815307,25.43941879272461,25.0,-0.1955402940511703,-4212.7119140625,39.22838973999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23895263671875,303.8025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.1110442280769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1270040422677993,0.1270082890987396,-4.254368832334876e-06,0.0,0.0001126957795349,0.0,0.0,4.974056243896484,0.0,0.0,0.0,0.2739840447902679,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203622281551361,-879.6885986328125,304.1509704589844,0.590625524520874,0.0610922947525978,0.0558732822537422,293.17498779296875,297.1499938964844,293.1499938964844,0.0275975558906793,-1077.1959228515625,304.15185546875,0.6230112314224243,0.0711638331413269,0.0684133395552635,293.17681884765625,297.1499938964844,293.1499938964844,0.0378351509571075,-927.8683471679688,304.1524658203125,0.654499351978302,0.0831531733274459,0.0589265823364257,293.1735534667969,297.1499938964844,293.1499938964844,0.0516466572880744,-1494.4010009765625,304.1519775390625,0.6955973505973816,0.099167950451374,0.094909094274044,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5450341701507568,0.050000000745058,0.2290197312831878,291.15435791015625,291.1499938964844,272.6276550292969,271.77294921875,284.3060607910156,293.3111267089844,291.1543273925781,1.0,0.162553995847702,1.0,1.0,0.9937838315963744,1.0,-0.6085941195487976,0.2651995420455932,0.3433945775032043,0.0888970717787742,0.0,0.0,0.1645594388246536,25.42770004272461,25.0,-0.1925137192010879,-4207.015625,39.1283073425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23016357421875,303.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.10546875,18000.0,0.0,0.0,0.1109635084867477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.126862347126007,0.1268666088581085,-4.254125087754801e-06,0.0,0.0001126138595282,0.0,0.0,4.968070983886719,0.0,0.0,0.0,0.273961067199707,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202850624918937,-878.0238037109375,304.1509094238281,0.5902228951454163,0.0609763264656066,0.055767223238945,293.1744079589844,297.1499938964844,293.1499938964844,0.0274742096662521,-1074.100341796875,304.1517333984375,0.6224700808525085,0.0709588527679443,0.0682167261838913,293.1763610839844,297.1499938964844,293.1499938964844,0.0376146286725997,-925.0726318359376,304.15240478515625,0.6538628339767456,0.0829011499881744,0.0587487518787384,293.17303466796875,297.1499938964844,293.1499938964844,0.0514753647148609,-1491.4041748046875,304.1519470214844,0.6951320767402649,0.0989692285656929,0.094718337059021,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5450626611709595,0.050000000745058,0.2290186882019043,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.305908203125,293.3111877441406,291.1542053222656,1.0,0.1624539345502853,1.0,1.0,0.9936395287513732,1.0,-0.6077873110771179,0.264832466840744,0.3429548442363739,0.0887954235076904,0.0,0.0,0.1642848551273346,25.41640281677246,25.0,-0.2167863696813583,-4201.41015625,39.03091049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218017578125,303.7856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.1108958423137664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1267248690128326,0.126729130744934,-4.2538863453955855e-06,0.0,0.0001125451890402,0.0,0.0,4.962262153625488,0.0,0.0,0.0,0.2739386856555938,4.0,0.0,1.0
308220,293.1644897460937,297.1499938964844,293.1499938964844,0.0202104542404413,-876.4099731445312,304.15087890625,0.5898314118385315,0.0608638375997543,0.055664338171482,293.1738586425781,297.1499938964844,293.1499938964844,0.0273523144423961,-1071.0810546875,304.1516418457031,0.6219394207000732,0.0707587227225303,0.0680247992277145,293.1759338378906,297.1499938964844,293.1499938964844,0.0373980142176151,-922.324951171875,304.1523742675781,0.6532366871833801,0.0826533362269401,0.0585739128291606,293.17254638671875,297.1499938964844,293.1499938964844,0.0513085275888443,-1488.4873046875,304.1518859863281,0.6946781873703003,0.098775714635849,0.0945325642824173,293.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5450904369354248,0.050000000745058,0.2290176749229431,291.1541442871094,291.1499938964844,272.62420654296875,271.7707214355469,284.3057861328125,293.311279296875,291.15411376953125,1.0,0.1623565256595611,1.0,1.0,0.9934952855110168,1.0,-0.6069995164871216,0.2644705474376678,0.3425289690494537,0.0887042880058288,0.0,0.0,0.1640189439058303,25.40550422668457,25.0,-0.2496404498815536,-4195.90966796875,38.93610382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21392822265625,303.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.046875,18000.0,0.0,0.0,0.1108398959040641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1265917271375656,0.126595988869667,-4.2536544242466334e-06,0.0,0.000112488407467,0.0,0.0,4.95663595199585,0.0,0.0,0.0,0.273917019367218,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201381519436836,-874.8419799804688,304.1508483886719,0.5894500613212585,0.0607545040547847,0.0555643290281295,293.1733093261719,297.1499938964844,293.1499938964844,0.0272298790514469,-1068.129638671875,304.1515808105469,0.6214179992675781,0.0705629587173461,0.0678370669484138,293.1755065917969,297.1499938964844,293.1499938964844,0.0371849201619625,-919.620361328125,304.1523132324219,0.6526200771331787,0.0824093297123909,0.0584017746150493,293.17205810546875,297.1499938964844,293.1499938964844,0.0511457286775112,-1485.642578125,304.15185546875,0.6942347288131714,0.0985869318246841,0.0943513140082359,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5451176166534424,0.050000000745058,0.2290166765451431,291.154052734375,291.1499938964844,272.62225341796875,271.7694702148437,284.30572509765625,293.31134033203125,291.15399169921875,1.0,0.162261500954628,1.0,1.0,0.9933509826660156,1.0,-0.6062288880348206,0.2641133964061737,0.3421154916286468,0.0886224061250686,0.0,0.0,0.1637612581253051,25.394954681396484,25.0,-0.2797097265720367,-4190.5224609375,38.8436393737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,303.7687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.013671875,18000.0,0.0,0.0,0.1107936799526214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1264627277851104,0.1264669746160507,-4.253428414813243e-06,0.0,0.0001124414993682,0.0,0.0,4.95118522644043,0.0,0.0,0.0,0.2738959789276123,4.0,0.0,1.0
308340,293.16375732421875,297.1499938964844,293.1499938964844,0.0200682654976844,-873.322509765625,304.1508178710937,0.5890795588493347,0.060648538172245,0.0554673820734024,293.1727905273437,297.1499938964844,293.1499938964844,0.0271050073206424,-1065.250244140625,304.1515197753906,0.6209064722061157,0.0703717991709709,0.0676537826657295,293.1750793457031,297.1499938964844,293.1499938964844,0.0369755513966083,-916.9613037109376,304.1522827148437,0.6520134210586548,0.0821693763136863,0.0582325011491775,293.17156982421875,297.1499938964844,293.1499938964844,0.0509872287511825,-1482.874755859375,304.1517944335937,0.6938024163246155,0.0984032154083252,0.0941749066114425,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5451441407203674,0.050000000745058,0.2290157228708267,291.1539306640625,291.1499938964844,272.6201477050781,271.7681579589844,284.3056640625,293.3114013671875,291.15386962890625,1.0,0.1621689796447754,1.0,1.0,0.9932067394256592,1.0,-0.6054765582084656,0.2637619972229004,0.3417145907878876,0.0885488912463188,0.0,0.0,0.1635123640298843,25.384769439697266,25.0,-0.3001762926578522,-4185.2734375,38.75362777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996154785156,303.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98046875,18000.0,0.0,0.0,0.1107569485902786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1263381987810135,0.1263424456119537,-4.253210590832168e-06,0.0,0.0001124042173614,0.0,0.0,4.945924282073975,0.0,0.0,0.0,0.2738757133483886,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0200005993247032,-871.8475952148438,304.1508178710937,0.5887191295623779,0.060545690357685,0.0553732700645923,293.1722717285156,297.1499938964844,293.1499938964844,0.0269746351987123,-1062.4407958984375,304.1514587402344,0.6204038262367249,0.0701848790049552,0.0674745589494705,293.1746520996094,297.1499938964844,293.1499938964844,0.0367695912718772,-914.34375,304.1522521972656,0.651416003704071,0.0819331482052803,0.0580658726394176,293.17108154296875,297.1499938964844,293.1499938964844,0.0508327037096023,-1480.1776123046875,304.1517639160156,0.6933804750442505,0.0982242152094841,0.0940030068159103,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5451699495315552,0.050000000745058,0.2290147691965103,291.15380859375,291.1499938964844,272.6178894042969,271.7667541503906,284.3056030273437,293.3114624023437,291.1537475585937,1.0,0.1620787382125854,1.0,1.0,0.993062436580658,1.0,-0.6047411561012268,0.2634163796901703,0.3413247764110565,0.0884819701313972,0.0,0.0,0.1632711589336395,25.374906539916992,25.0,-0.3073332607746124,-4180.1689453125,38.66586685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932373046875,303.7526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.947265625,18000.0,0.0,0.0,0.1107278615236282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1262177228927612,0.1262219846248626,-4.252999588061357e-06,0.0,0.0001123747060773,0.0,0.0,4.940835475921631,0.0,0.0,0.0,0.2738560736179352,4.0,0.0,1.0
308460,293.1630249023437,297.1499938964844,293.1499938964844,0.0199353322386741,-870.42138671875,304.1507873535156,0.5883697867393494,0.0604462698101997,0.0552822723984718,293.1717529296875,297.1499938964844,293.1499938964844,0.0268337484449148,-1059.6937255859375,304.1514587402344,0.6199109554290771,0.0700025334954261,0.067299760878086,293.1742553710937,297.1499938964844,293.1499938964844,0.0365673378109931,-911.7714233398438,304.1521911621094,0.6508285999298096,0.0817010030150413,0.0579021386802196,293.1706237792969,297.1499938964844,293.1499938964844,0.0506825409829616,-1477.5579833984375,304.1517028808594,0.6929700374603271,0.0980504155158996,0.093836061656475,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5451949238777161,0.050000000745058,0.2290138602256775,291.1536865234375,291.1499938964844,272.6155090332031,271.7652893066406,284.3055114746094,293.3115539550781,291.15362548828125,1.0,0.161991000175476,1.0,1.0,0.9929171204566956,1.0,-0.6040242314338684,0.2630779147148132,0.3409463167190552,0.0884205177426338,0.0,0.0,0.1630377769470214,25.365385055541992,25.0,-0.2998667657375335,-4175.23291015625,38.580543518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,303.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.1107063218951225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1261014342308044,0.1261056810617447,-4.25279586124816e-06,0.0,0.0001123528491007,0.0,0.0,4.935924053192139,0.0,0.0,0.0,0.2738371193408966,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.019872086122632,-869.0360107421875,304.1507568359375,0.588029682636261,0.0603497400879859,0.0551939010620117,293.1712646484375,297.1499938964844,293.1499938964844,0.0266822148114442,-1057.009033203125,304.1514587402344,0.6194257140159607,0.0698240175843238,0.0671286284923553,293.1738586425781,297.1499938964844,293.1499938964844,0.036368191242218,-909.236572265625,304.15216064453125,0.6502495408058167,0.0814722850918769,0.0577408224344253,293.1701354980469,297.1499938964844,293.1499938964844,0.0505360402166843,-1475.00341796875,304.15167236328125,0.6925691962242126,0.0978810042142868,0.0936733111739158,293.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5452191829681396,0.050000000745058,0.229012981057167,291.153564453125,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116149902344,291.1535339355469,1.0,0.1619053184986114,1.0,1.0,0.9927717447280884,1.0,-0.6033228039741516,0.2627460658550262,0.3405767679214477,0.0883622094988823,0.0,0.0,0.1628100872039795,25.35614013671875,25.0,-0.2831926941871643,-4170.4482421875,38.49726486206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18212890625,303.73760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.1106900200247764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1259882748126983,0.1259925216436386,-4.252598500897875e-06,0.0,0.0001123363035731,0.0,0.0,4.931146621704102,0.0,0.0,0.0,0.273818701505661,4.0,0.0,1.0
308580,293.162353515625,297.1499938964844,293.1499938964844,0.0198110379278659,-867.6954956054688,304.1507263183594,0.5876999497413635,0.0602563954889774,0.0551084280014038,293.1707763671875,297.1499938964844,293.1499938964844,0.0265382789075374,-1054.385498046875,304.1514587402344,0.6189492344856262,0.0696496814489364,0.0669615119695663,293.1734619140625,297.1499938964844,293.1499938964844,0.0361724458634853,-906.7430419921876,304.1521301269531,0.6496796011924744,0.0812473222613334,0.0575821734964847,293.169677734375,297.1499938964844,293.1499938964844,0.0503936000168323,-1472.5206298828125,304.151611328125,0.6921789646148682,0.0977164581418037,0.0935152024030685,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5452426075935364,0.050000000745058,0.2290121167898178,291.1534729003906,291.1499938964844,272.6103515625,271.7621459960937,284.30517578125,293.3116760253906,291.1534423828125,1.0,0.1618218719959259,1.0,1.0,0.992626428604126,1.0,-0.6026384830474854,0.2624221444129944,0.3402163684368133,0.0883058831095695,0.0,0.0,0.1625880151987075,25.34718513488769,25.0,-0.2606991231441498,-4165.833984375,38.416202545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,303.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.1106785982847213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1258781850337982,0.1258824318647384,-4.252407507010503e-06,0.0,0.0001123247056966,0.0,0.0,4.92650032043457,0.0,0.0,0.0,0.273800790309906,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197519399225711,-866.3947143554688,304.15069580078125,0.5873792171478271,0.0601658709347248,0.0550255104899406,293.1703186035156,297.1499938964844,293.1499938964844,0.0264047887176275,-1051.820068359375,304.15142822265625,0.6184799671173096,0.0694790557026863,0.0667979419231414,293.173095703125,297.1499938964844,293.1499938964844,0.0359797142446041,-904.2858276367188,304.152099609375,0.649117648601532,0.0810256823897361,0.0574258677661418,293.1692199707031,297.1499938964844,293.1499938964844,0.0502547658979892,-1470.101806640625,304.1515808105469,0.6917981505393982,0.0975562185049057,0.0933611989021301,293.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5452651381492615,0.050000000745058,0.2290112972259521,291.15338134765625,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.3117370605469,291.1533508300781,1.0,0.1617403924465179,1.0,1.0,0.9924810528755188,1.0,-0.601969301700592,0.2621060013771057,0.3398633301258087,0.0882496982812881,0.0,0.0,0.162370428442955,25.338478088378903,25.0,-0.2388312816619873,-4161.37646484375,38.33709335327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,303.7238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.1106705442070961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1257705092430114,0.1257747709751129,-4.252221060596639e-06,0.0,0.0001123165275203,0.0,0.0,4.921957492828369,0.0,0.0,0.0,0.2737832963466644,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196950584650039,-865.1400146484375,304.1506652832031,0.587069034576416,0.0600785985589027,0.0549455434083938,293.1698608398437,297.1499938964844,293.1499938964844,0.02627420052886,-1049.308837890625,304.15142822265625,0.6180195212364197,0.0693126320838928,0.0666384175419807,293.1726989746094,297.1499938964844,293.1499938964844,0.0357904247939586,-901.8704223632812,304.1520690917969,0.6485647559165955,0.0808078274130821,0.0572722405195236,293.1687927246094,297.1499938964844,293.1499938964844,0.0501201152801513,-1467.7569580078125,304.15155029296875,0.6914283037185669,0.097400963306427,0.0932119414210319,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5452867150306702,0.050000000745058,0.22901052236557,291.1533203125,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.31182861328125,291.1532897949219,1.0,0.1616611331701278,1.0,1.0,0.9923357367515564,1.0,-0.6013174653053284,0.2617990672588348,0.3395183980464935,0.0881928652524948,0.0,0.0,0.1621578484773636,25.330039978027344,25.0,-0.2212119698524475,-4157.10009765625,38.26018524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16949462890625,303.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.1106654107570648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1256654411554336,0.1256696879863739,-4.252039161656285e-06,0.0,0.0001123113252106,0.0,0.0,4.917525768280029,0.0,0.0,0.0,0.2737662494182586,4.0,0.0,1.0
308760,293.1613464355469,297.1499938964844,293.1499938964844,0.0196400862187147,-863.9247436523438,304.1506652832031,0.586767852306366,0.0599941052496433,0.0548681020736694,293.1694030761719,297.1499938964844,293.1499938964844,0.0261470712721347,-1046.855224609375,304.1513977050781,0.6175660490989685,0.0691497698426246,0.0664822980761528,293.1723327636719,297.1499938964844,293.1499938964844,0.0356040969491004,-899.49072265625,304.1520080566406,0.6480196118354797,0.0805932059884071,0.0571209006011486,293.1683349609375,297.1499938964844,293.1499938964844,0.049989067018032,-1465.475830078125,304.1514892578125,0.6910676956176758,0.0972499772906303,0.0930667594075203,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5453073978424072,0.050000000745058,0.2290097624063491,291.1532287597656,291.1499938964844,272.6016845703125,271.7569885253906,284.3039855957031,293.3118896484375,291.1531982421875,1.0,0.1615837514400482,1.0,1.0,0.9921878576278688,1.0,-0.600680410861969,0.261500746011734,0.339179664850235,0.0881340205669403,0.0,0.0,0.1619495898485183,25.321821212768555,25.0,-0.209850400686264,-4152.986328125,38.18515396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662902832031,303.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.806640625,18000.0,0.0,0.0,0.1106619089841842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1255625635385513,0.1255668252706527,-4.251861810189439e-06,0.0,0.0001123077672673,0.0,0.0,4.913187026977539,0.0,0.0,0.0,0.2737495303153991,4.0,0.0,1.0
308820,293.1610412597656,297.1499938964844,293.1499938964844,0.0195871796458959,-862.7528076171875,304.150634765625,0.5864766240119934,0.0599126480519771,0.0547934025526046,293.1689758300781,297.1499938964844,293.1499938964844,0.0260232482105493,-1044.45947265625,304.1513671875,0.6171203255653381,0.0689907222986221,0.0663298517465591,293.1719665527344,297.1499938964844,293.1499938964844,0.0354209765791893,-897.1500244140625,304.1519775390625,0.6474828124046326,0.0803820863366127,0.0569720305502414,293.1679077148437,297.1499938964844,293.1499938964844,0.0498619750142097,-1463.2645263671875,304.1514587402344,0.6907173991203308,0.0971036553382873,0.0929260030388832,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5453271865844727,0.050000000745058,0.2290090471506118,291.1531677246094,291.1499938964844,272.5985717773437,271.7551574707031,284.3033142089844,293.3119506835937,291.15313720703125,1.0,0.1615083813667297,1.0,1.0,0.9920400381088256,1.0,-0.6000593900680542,0.2612118422985077,0.3388475179672241,0.088072583079338,0.0,0.0,0.161746397614479,25.31382942199707,25.0,-0.2071378678083419,-4149.05224609375,38.11212921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636047363281,303.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.1106593832373619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1254621744155883,0.1254664212465286,-4.2516880967014e-06,0.0,0.0001123052061302,0.0,0.0,4.908953666687012,0.0,0.0,0.0,0.2737332582473755,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195360761135816,-861.6185913085938,304.1506042480469,0.586193859577179,0.059833824634552,0.0547210946679115,293.1685485839844,297.1499938964844,293.1499938964844,0.0259022861719131,-1042.1131591796875,304.1513366699219,0.6166808605194092,0.0688349455595016,0.0661805421113967,293.1716003417969,297.1499938964844,293.1499938964844,0.0352406613528728,-894.8430786132812,304.1519470214844,0.6469532251358032,0.0801739916205406,0.0568252950906753,293.16748046875,297.1499938964844,293.1499938964844,0.049738336354494,-1461.1143798828125,304.15142822265625,0.6903759241104126,0.0969613716006279,0.0927891135215759,293.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5453460812568665,0.050000000745058,0.2290083616971969,291.153076171875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3120422363281,291.1530456542969,1.0,0.1614347249269485,1.0,1.0,0.991892158985138,1.0,-0.5994521975517273,0.2609316408634186,0.3385205268859863,0.0880076959729194,0.0,0.0,0.1615481078624725,25.306026458740234,25.0,-0.2117464393377304,-4145.28076171875,38.04083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,303.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.767578125,18000.0,0.0,0.0,0.1106570810079574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.125364139676094,0.1253683865070343,-4.25151847593952e-06,0.0,0.0001123028705478,0.0,0.0,4.904819965362549,0.0,0.0,0.0,0.2737173438072204,4.0,0.0,1.0
308940,293.1604309082031,297.1499938964844,293.1499938964844,0.0194869581609964,-860.5264892578125,304.15057373046875,0.5859208106994629,0.059757936745882,0.0546514354646205,293.1681213378906,297.1499938964844,293.1499938964844,0.0257844291627407,-1039.8214111328125,304.1513061523437,0.6162487268447876,0.0686827525496482,0.0660346820950508,293.1712646484375,297.1499938964844,293.1499938964844,0.0350634343922138,-892.5736083984375,304.15191650390625,0.6464316248893738,0.0799692422151565,0.0566809177398681,293.16705322265625,297.1499938964844,293.1499938964844,0.049618549644947,-1459.0321044921875,304.1513671875,0.6900444626808167,0.0968236029148101,0.0926565006375312,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5453641414642334,0.050000000745058,0.2290077060461044,291.15301513671875,291.1499938964844,272.5920104980469,271.7513732910156,284.3016357421875,293.3121032714844,291.1529846191406,1.0,0.1613629609346389,1.0,1.0,0.9917442798614502,1.0,-0.5988603234291077,0.2606608867645263,0.3381994664669037,0.0879394263029098,0.0,0.0,0.1613557487726211,25.29842185974121,25.0,-0.2224645614624023,-4141.69091796875,37.97143173217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,303.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.1106545180082321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1252689063549041,0.1252731680870056,-4.251353402651148e-06,0.0,0.0001123002730309,0.0,0.0,4.900804996490479,0.0,0.0,0.0,0.2737018764019012,4.0,0.0,1.0
309000,293.1601257324219,297.1499938964844,293.1499938964844,0.0194396562874317,-859.4729614257812,304.15057373046875,0.5856566429138184,0.0596847310662269,0.0545842051506042,293.1676940917969,297.1499938964844,293.1499938964844,0.0256693754345178,-1037.5787353515625,304.1512756347656,0.6158229112625122,0.0685338005423545,0.0658919140696525,293.1709289550781,297.1499938964844,293.1499938964844,0.034889031201601,-890.3383178710938,304.1518859863281,0.6459173560142517,0.0797675251960754,0.0565386861562728,293.1666259765625,297.1499938964844,293.1499938964844,0.0495022982358932,-1457.01220703125,304.1513366699219,0.6897221803665161,0.0966899469494819,0.0925278067588806,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5453813672065735,0.050000000745058,0.2290070801973343,291.1529235839844,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.31219482421875,291.15289306640625,1.0,0.1612928807735443,1.0,1.0,0.9915964603424072,1.0,-0.5982823967933655,0.2603988349437713,0.3378835916519165,0.087867721915245,0.0,0.0,0.1611693650484085,25.29098892211914,25.0,-0.2360603809356689,-4138.2724609375,37.90373992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581115722656,303.6905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.1106511726975441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1251765489578247,0.1251807957887649,-4.251192876836285e-06,0.0,0.0001122968751587,0.0,0.0,4.896910667419434,0.0,0.0,0.0,0.2736868858337402,4.0,0.0,1.0
309060,293.1598205566406,297.1499938964844,293.1499938964844,0.0193943623453378,-858.46240234375,304.1505432128906,0.5854026675224304,0.0596145316958427,0.0545196831226348,293.16729736328125,297.1499938964844,293.1499938964844,0.0255573764443397,-1035.390380859375,304.1512451171875,0.615404486656189,0.0683884099125862,0.0657525658607482,293.17059326171875,297.1499938964844,293.1499938964844,0.0347177423536777,-888.1408081054688,304.15185546875,0.6454112529754639,0.0795691981911659,0.056398831307888,293.1662292480469,297.1499938964844,293.1499938964844,0.0493899881839752,-1455.0616455078125,304.1513061523437,0.6894103288650513,0.0965609028935432,0.0924034863710403,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5453978776931763,0.050000000745058,0.2290064692497253,291.15283203125,291.1499938964844,272.5850524902344,271.7474365234375,284.2994079589844,293.312255859375,291.1528015136719,1.0,0.1612246632575988,1.0,1.0,0.9914483428001404,1.0,-0.5977200269699097,0.2601461410522461,0.3375738561153412,0.0877929702401161,0.0,0.0,0.1609899401664734,25.28373908996582,25.0,-0.2484727203845977,-4135.04296875,37.83792495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1570739746094,303.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69921875,18000.0,0.0,0.0,0.110646553337574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.125087559223175,0.1250918060541153,-4.251037807989633e-06,0.0,0.000112292189442,0.0,0.0,4.893158435821533,0.0,0.0,0.0,0.2736724019050598,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.0193508155643939,-857.4893188476562,304.1505126953125,0.585157573223114,0.059546947479248,0.054457526654005,293.1669006347656,297.1499938964844,293.1499938964844,0.0254480019211769,-1033.248291015625,304.1512145996094,0.6149922013282776,0.0682460889220237,0.0656161457300186,293.1702575683594,297.1499938964844,293.1499938964844,0.0345491580665111,-885.9760131835938,304.1518249511719,0.6449123024940491,0.079373799264431,0.0562610402703285,293.1658020019531,297.1499938964844,293.1499938964844,0.049281109124422,-1453.1715087890625,304.1512756347656,0.6891076564788818,0.096435859799385,0.0922829732298851,293.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5454137921333313,0.050000000745058,0.2290059030055999,291.1527404785156,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3123474121094,291.1527099609375,1.0,0.1611580401659011,1.0,1.0,0.9913001656532288,1.0,-0.5971710085868835,0.2599015533924103,0.3372694551944732,0.0877155736088752,0.0,0.0,0.1608166843652725,25.27663803100586,25.0,-0.2577685415744781,-4131.9794921875,37.77373123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1563415527344,303.6822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.1106404662132263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1250016242265701,0.1250058710575103,-4.250887286616489e-06,0.0,0.0001122860048781,0.0,0.0,4.889534950256348,0.0,0.0,0.0,0.27365842461586,4.0,0.0,1.0
309180,293.1592712402344,297.1499938964844,293.1499938964844,0.0193093903362751,-856.5621948242188,304.1505126953125,0.5849238634109497,0.059482604265213,0.0543982870876789,293.1665344238281,297.1499938964844,293.1499938964844,0.0253417566418647,-1031.16259765625,304.15118408203125,0.61458820104599,0.0681075081229209,0.0654833018779754,293.169921875,297.1499938964844,293.1499938964844,0.0343838408589363,-883.8510131835938,304.1517944335937,0.6444222927093506,0.0791819915175437,0.0561257787048816,293.1654052734375,297.1499938964844,293.1499938964844,0.0491764433681964,-1451.3551025390625,304.1512145996094,0.688816487789154,0.0963157564401626,0.0921671465039253,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5454291105270386,0.050000000745058,0.2290053367614746,291.15264892578125,291.1499938964844,272.5777587890625,271.74334716796875,284.29669189453125,293.3124084472656,291.152587890625,1.0,0.1610933393239975,1.0,1.0,0.991152048110962,1.0,-0.5966385006904602,0.259666234254837,0.3369722664356231,0.0876365303993225,0.0,0.0,0.1606508195400238,25.26970863342285,25.0,-0.2592857182025909,-4129.11083984375,37.71149444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15594482421875,303.6787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.650390625,18000.0,0.0,0.0,0.1106322482228279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1249193921685218,0.1249236464500427,-4.250743586453609e-06,0.0,0.0001122776666306,0.0,0.0,4.886067867279053,0.0,0.0,0.0,0.2736450731754303,4.0,0.0,1.0
